time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690720,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.751591278472917e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0001026887985062,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.584570994367823e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001026889804052,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0004871114506386,290.6278076171875,294.1499938964844,264.2791442871094,262.4633483886719,265.7666931152344,264.32098388671875,289.4224853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390302632004,0.0005860537639819,0.0004529765283223,-0.0257690344005823,0.0,0.0,0.0,-0.0097785126417875,60.0,-17.853103637695312,-0.0,-7.360645071230465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.748990851221606e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0001026614118018,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.58254827815108e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0001026615937007,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004869815602432,290.6190795898437,294.1499938964844,264.2668151855469,262.45233154296875,265.7392578125,264.3036193847656,289.4096069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010387530783191,0.0005842320388182,0.000454521010397,-0.0256860330700874,0.0,0.0,0.0,-0.0097630769014358,60.0,-17.84787940979004,-0.0,-7.35671790152992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.748990851221606e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0001026614118018,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.58254827815108e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0001026615937007,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004869815602432,290.6190795898437,294.1499938964844,264.2668151855469,262.45233154296875,265.7392578125,264.3036193847656,289.4096069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010387530783191,0.0005842320388182,0.000454521010397,-0.0256860330700874,0.0,0.0,0.0,-0.0097630769014358,60.0,-17.84787940979004,-0.0,-7.35671790152992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.748175943968818e-05,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,0.0001026528334477,290.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.581913814647123e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001026530080707,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0004869408439844,290.6147155761719,294.1499938964844,264.2618103027344,262.4479064941406,265.72564697265625,264.2958679199219,289.4031677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386661160737,0.000583660963457,0.0004550051817204,-0.0256600137799978,0.0,0.0,0.0,-0.0097582377493381,60.0,-17.845321655273438,-0.0,-7.355487241511582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.74772046902217e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0001026480385917,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,7.581559475511312e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0001026482132147,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.000486918084789,290.6103210449219,294.1499938964844,264.25762939453125,262.4441833496094,265.712158203125,264.288818359375,289.3966979980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386174544692,0.0005833415198139,0.0004552759928628,-0.0256454590708017,0.0,0.0,0.0,-0.0097555303946137,60.0,-17.842809677124023,-0.0,-7.354798725600632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.747957665240392e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0001026505415211,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,7.581744284834713e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001026507161441,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0004869299591518,290.6015014648437,294.1499938964844,264.251953125,262.4391174316406,265.6853942871094,264.27667236328125,289.3838195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386426001787,0.0005835070624016,0.0004551355668809,-0.0256530027836561,0.0,0.0,0.0,-0.0097569329664111,60.0,-17.837940216064453,-0.0,-7.355155418053982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.747957665240392e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0001026505415211,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,7.581744284834713e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001026507161441,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0004869299591518,290.6015014648437,294.1499938964844,264.251953125,262.4391174316406,265.6853942871094,264.27667236328125,289.3838195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386426001787,0.0005835070624016,0.0004551355668809,-0.0256530027836561,0.0,0.0,0.0,-0.0097569329664111,60.0,-17.837940216064453,-0.0,-7.355155418053982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.749724267749116e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0001026691388688,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,7.58311798563227e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0001026693134917,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0004870182019658,290.5926208496094,294.1499938964844,264.25,262.4373779296875,265.6590881347656,264.2677001953125,289.3709411621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388306109234,0.0005847428692504,0.0004540877707768,-0.0257093086838722,0.0,0.0,0.0,-0.00976740475744,60.0,-17.83333969116211,-0.0,-7.357819242770347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.749724267749116e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0001026691388688,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,7.58311798563227e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0001026693134917,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0004870182019658,290.5926208496094,294.1499938964844,264.25,262.4373779296875,265.6590881347656,264.2677001953125,289.3709411621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388306109234,0.0005847428692504,0.0004540877707768,-0.0257093086838722,0.0,0.0,0.0,-0.00976740475744,60.0,-17.83333969116211,-0.0,-7.357819242770347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.75170114543289e-05,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.0001026899626594,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.584656123071909e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0001026901300065,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0004871169803664,290.5837097167969,294.1499938964844,264.25,262.4384460449219,265.6332397460937,264.2615661621094,289.3580627441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390412062406,0.0005861264071427,0.0004529147990979,-0.0257723424583673,0.0,0.0,0.0,-0.0097791273146867,60.0,-17.828378677368164,-0.0,-7.360801390632332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.75170114543289e-05,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.0001026899626594,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.584656123071909e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0001026901300065,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0004871169803664,290.5837097167969,294.1499938964844,264.25,262.4384460449219,265.6332397460937,264.2615661621094,289.3580627441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390412062406,0.0005861264071427,0.0004529147990979,-0.0257723424583673,0.0,0.0,0.0,-0.0097791273146867,60.0,-17.828378677368164,-0.0,-7.360801390632332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.752326877787708e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.000102696554677,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,7.585142884636298e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001026967220241,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0004871482378803,290.5747375488281,294.1499938964844,264.25,262.4415283203125,265.6078491210937,264.25750732421875,289.34521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010391077958047,0.0005865636048838,0.0004525441909208,-0.0257922615855932,0.0,0.0,0.0,-0.009782831184566,60.0,-17.821760177612305,-0.0,-7.361744280842687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.752326877787708e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.000102696554677,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,7.585142884636298e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001026967220241,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0004871482378803,290.5747375488281,294.1499938964844,264.25,262.4415283203125,265.6078491210937,264.25750732421875,289.34521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010391077958047,0.0005865636048838,0.0004525441909208,-0.0257922615855932,0.0,0.0,0.0,-0.009782831184566,60.0,-17.821760177612305,-0.0,-7.361744280842687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.752187179401516e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0001026950849336,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,7.585033745272085e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.0001026952450047,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.000487141252961,290.5702514648437,294.1499938964844,264.25,262.4437866210937,265.5953063964844,264.25604248046875,289.3387756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390928946435,0.0005864653503522,0.0004526275442913,-0.0257877856492996,0.0,0.0,0.0,-0.0097819995135068,60.0,-17.8175106048584,-0.0,-7.361532539107429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.751647303346545e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,0.0001026893951348,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,7.584613922517747e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0001026895624818,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.000487114302814,290.56573486328125,294.1499938964844,264.25,262.4465026855469,265.5829162597656,264.2549133300781,289.33233642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390352690592,0.0005860869423486,0.0004529483558144,-0.0257705450057983,0.0,0.0,0.0,-0.0097787929698824,60.0,-17.812633514404297,-0.0,-7.360716836046778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,9.749687160365283e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.000102668760519,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.583089609397575e-05,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.00010266892059,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0004870163975283,290.5566711425781,294.1499938964844,264.25,262.4532165527344,265.5584411621094,264.253173828125,289.3194885253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388264199718,0.0005847138236276,0.0004541125672403,-0.0257079843431711,0.0,0.0,0.0,-0.0097671588882803,60.0,-17.801313400268555,-0.0,-7.3577567150096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,9.749687160365283e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.000102668760519,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.583089609397575e-05,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.00010266892059,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0004870163975283,290.5566711425781,294.1499938964844,264.25,262.4532165527344,265.5584411621094,264.253173828125,289.3194885253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388264199718,0.0005847138236276,0.0004541125672403,-0.0257079843431711,0.0,0.0,0.0,-0.0097671588882803,60.0,-17.801313400268555,-0.0,-7.3577567150096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,9.746529394760728e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.0001026355093927,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,7.580633973702788e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001026356694637,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0004868586547672,290.5475769042969,294.1499938964844,264.25,262.4615478515625,265.5344543457031,264.2520751953125,289.306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010384898632764,0.0005825019907206,0.000455987843452,-0.0256072096526622,0.0,0.0,0.0,-0.0097484178841114,60.0,-17.787647247314453,-0.0,-7.35298897325265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,9.746529394760728e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.0001026355093927,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,7.580633973702788e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001026356694637,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0004868586547672,290.5475769042969,294.1499938964844,264.25,262.4615478515625,265.5344543457031,264.2520751953125,289.306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010384898632764,0.0005825019907206,0.000455987843452,-0.0256072096526622,0.0,0.0,0.0,-0.0097484178841114,60.0,-17.787647247314453,-0.0,-7.35298897325265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.742394468048587e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001025919700623,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,7.577417272841558e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001025921228574,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0004866521339863,290.5384216308594,294.1499938964844,264.25,262.4713439941406,265.5108947753906,264.2513427734375,289.2937927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038049114868,0.0005796058685518,0.0004584432754199,-0.0254752580076456,0.0,0.0,0.0,-0.0097238784655928,60.0,-17.772090911865234,-0.0,-7.34674969748994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.742394468048587e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001025919700623,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,7.577417272841558e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001025921228574,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0004866521339863,290.5384216308594,294.1499938964844,264.25,262.4713439941406,265.5108947753906,264.2513427734375,289.2937927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038049114868,0.0005796058685518,0.0004584432754199,-0.0254752580076456,0.0,0.0,0.0,-0.0097238784655928,60.0,-17.772090911865234,-0.0,-7.34674969748994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.737422806210816e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0001025396122713,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.573550828965381e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001025397723424,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.000486403791001,290.5292358398437,294.1499938964844,264.25,262.4825134277344,265.48779296875,264.2508850097656,289.28094482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010375193087384,0.0005761240026913,0.000461395306047,-0.0253166183829307,0.0,0.0,0.0,-0.0096943769603967,60.0,-17.754825592041016,-0.0,-7.3392520505422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.737422806210816e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0001025396122713,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.573550828965381e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001025397723424,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.000486403791001,290.5292358398437,294.1499938964844,264.25,262.4825134277344,265.48779296875,264.2508850097656,289.28094482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010375193087384,0.0005761240026913,0.000461395306047,-0.0253166183829307,0.0,0.0,0.0,-0.0096943769603967,60.0,-17.754825592041016,-0.0,-7.3392520505422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.734713967191055e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,0.0001025110905175,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,7.571443711640313e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0001025112433126,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0004862684581894,290.5246276855469,294.1499938964844,264.25,262.488525390625,265.4764099121094,264.250732421875,289.2745056152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010372307151556,0.0005742267821915,0.0004630038456525,-0.0252301767468452,0.0,0.0,0.0,-0.0096783014014363,60.0,-17.745708465576172,-0.0,-7.335167850897052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.731862519402056e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,0.0001024810626404,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,7.56922599975951e-05,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0001024812227115,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.000486126053147,290.52001953125,294.1499938964844,264.25,262.4948425292969,265.46514892578125,264.2505798339844,289.2680969238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010369268711656,0.0005722301430068,0.000464696669951,-0.0251392014324665,0.0,0.0,0.0,-0.0096613839268684,60.0,-17.73630142211914,-0.0,-7.33087119897391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.725915151648223e-05,291.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0001024184384732,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,7.564600673504174e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001024185912683,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0004858289903495,290.5107421875,294.1499938964844,264.25,262.5082702636719,265.4429016113281,264.2503967285156,289.2552795410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010362929897382,0.0005680652684532,0.0004682277794927,-0.024949437007308,0.0,0.0,0.0,-0.0096260942518711,60.0,-17.716915130615234,-0.0,-7.321912676161446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.725915151648223e-05,291.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0001024184384732,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,7.564600673504174e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001024185912683,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0004858289903495,290.5107421875,294.1499938964844,264.25,262.5082702636719,265.4429016113281,264.2503967285156,289.2552795410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010362929897382,0.0005680652684532,0.0004682277794927,-0.024949437007308,0.0,0.0,0.0,-0.0096260942518711,60.0,-17.716915130615234,-0.0,-7.321912676161446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,9.719784429762512e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001023538861772,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.559832010883838e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001023540316964,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0004855227598454,290.5014343261719,294.1499938964844,264.25,262.52264404296875,265.42108154296875,264.2502746582031,289.242431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010356396669521,0.0005637719295918,0.0004718677664641,-0.0247538145631551,0.0,0.0,0.0,-0.009589715860784,60.0,-17.696979522705078,-0.0,-7.312683436566658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,9.719784429762512e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001023538861772,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.559832010883838e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001023540316964,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0004855227598454,290.5014343261719,294.1499938964844,264.25,262.52264404296875,265.42108154296875,264.2502746582031,289.242431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010356396669521,0.0005637719295918,0.0004718677664641,-0.0247538145631551,0.0,0.0,0.0,-0.009589715860784,60.0,-17.696979522705078,-0.0,-7.312683436566658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,9.713671897770836e-05,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.0001022895157802,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.55507790017873e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001022896612994,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0004852174024563,290.4920959472656,294.1499938964844,264.25,262.5378112792969,265.3996887207031,264.25018310546875,289.2296142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010349882068112,0.00055949104717,0.0004754972469527,-0.0245587565004825,0.0,0.0,0.0,-0.0095534436404705,60.0,-17.676904678344727,-0.0,-7.30348617139498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,9.713671897770836e-05,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.0001022895157802,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.55507790017873e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001022896612994,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0004852174024563,290.4920959472656,294.1499938964844,264.25,262.5378112792969,265.3996887207031,264.25018310546875,289.2296142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010349882068112,0.00055949104717,0.0004754972469527,-0.0245587565004825,0.0,0.0,0.0,-0.0095534436404705,60.0,-17.676904678344727,-0.0,-7.30348617139498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,9.707792196422815e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0001022276046569,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,7.550504960818216e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.000102227750176,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.000484923744807,290.48272705078125,294.1499938964844,264.25,262.5536193847656,265.3786926269531,264.2501220703125,289.216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010343616595491,0.0005553736118599,0.000478988076793,-0.0243711452931165,0.0,0.0,0.0,-0.0095185553655028,60.0,-17.65707015991211,-0.0,-7.294646309219388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,9.707792196422815e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0001022276046569,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,7.550504960818216e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.000102227750176,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.000484923744807,290.48272705078125,294.1499938964844,264.25,262.5536193847656,265.3786926269531,264.2501220703125,289.216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010343616595491,0.0005553736118599,0.000478988076793,-0.0243711452931165,0.0,0.0,0.0,-0.0095185553655028,60.0,-17.65707015991211,-0.0,-7.294646309219388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,9.70497349044308e-05,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0001021979187498,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,7.548312714789063e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.000102198064269,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,0.0004847829404752,290.47802734375,294.1499938964844,264.25,262.5617370605469,265.36834716796875,264.2500915527344,289.2103881835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010340613080188,0.00055339949904,0.0004806617507711,-0.0242811944335699,0.0,0.0,0.0,-0.0095018288120627,60.0,-17.647323608398438,-0.0,-7.290410053428786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,9.7022952104453e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0001021697171381,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,7.546229608124122e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0001021698626573,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0004846491501666,290.47332763671875,294.1499938964844,264.25,262.5699768066406,265.35809326171875,264.2500915527344,289.2040100097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010337758576497,0.0005515240482054,0.0004822518385481,-0.0241957381367683,0.0,0.0,0.0,-0.009485937654972,60.0,-17.63777732849121,-0.0,-7.286386249916178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,9.697330824565142e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0001021174466586,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,7.542368257418275e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0001021175849018,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0004844011855311,290.4638671875,294.1499938964844,264.25,262.58673095703125,265.3378601074219,264.25006103515625,289.1911926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001033246750012,0.0005480473628267,0.0004851994744967,-0.0240373164415359,0.0,0.0,0.0,-0.0094564789906144,60.0,-17.619293212890625,-0.0,-7.27892981444711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,9.697330824565142e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0001021174466586,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,7.542368257418275e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0001021175849018,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0004844011855311,290.4638671875,294.1499938964844,264.25,262.58673095703125,265.3378601074219,264.25006103515625,289.1911926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001033246750012,0.0005480473628267,0.0004851994744967,-0.0240373164415359,0.0,0.0,0.0,-0.0094564789906144,60.0,-17.619293212890625,-0.0,-7.27892981444711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.693111496744676e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0001020730123855,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,7.539086072938517e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,0.0001020731506287,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.000484190415591,290.4543762207031,294.1499938964844,264.25,262.6037292480469,265.31805419921875,264.2500305175781,289.17840576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010327970376238,0.0005450921598821,0.0004877049650531,-0.0239026565104722,0.0,0.0,0.0,-0.0094314394518733,60.0,-17.602079391479492,-0.0,-7.272595325957809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.693111496744676e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0001020730123855,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,7.539086072938517e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,0.0001020731506287,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.000484190415591,290.4543762207031,294.1499938964844,264.25,262.6037292480469,265.31805419921875,264.2500305175781,289.17840576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010327970376238,0.0005450921598821,0.0004877049650531,-0.0239026565104722,0.0,0.0,0.0,-0.0094314394518733,60.0,-17.602079391479492,-0.0,-7.272595325957809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
