time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.68956810538657e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,0.0001020357012748,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,7.536330667790025e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.000102035839518,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,0.0004840134351979,290.4448547363281,294.1499938964844,264.25,262.620849609375,265.298583984375,264.2500305175781,289.1656188964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324195027351,0.0005426105926744,0.000489808851853,-0.0237895809113979,0.0,0.0,0.0,-0.0094104129821062,60.0,-17.585996627807617,-0.0,-7.267278334666116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.68956810538657e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,0.0001020357012748,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,7.536330667790025e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.000102035839518,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,0.0004840134351979,290.4448547363281,294.1499938964844,264.25,262.620849609375,265.298583984375,264.2500305175781,289.1656188964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324195027351,0.0005426105926744,0.000489808851853,-0.0237895809113979,0.0,0.0,0.0,-0.0094104129821062,60.0,-17.585996627807617,-0.0,-7.267278334666116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.686927660368384e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,0.0001020078998408,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,7.534276664955541e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.000102008030808,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0004838815366383,290.435302734375,294.1499938964844,264.25,262.637939453125,265.27947998046875,264.2500305175781,289.1528625488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321380104869,0.0005407611606642,0.0004913768498227,-0.0237053055316209,0.0,0.0,0.0,-0.0093947416171431,60.0,-17.571462631225586,-0.0,-7.263316348371518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.686927660368384e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,0.0001020078998408,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,7.534276664955541e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.000102008030808,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0004838815366383,290.435302734375,294.1499938964844,264.25,262.637939453125,265.27947998046875,264.2500305175781,289.1528625488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321380104869,0.0005407611606642,0.0004913768498227,-0.0237053055316209,0.0,0.0,0.0,-0.0093947416171431,60.0,-17.571462631225586,-0.0,-7.263316348371518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,9.685922850621864e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,0.0001019973205984,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.533495227107778e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001019974515656,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,0.0004838313616346,290.43048095703125,294.1499938964844,264.25,262.6464538574219,265.2700500488281,264.25,289.1464538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010320307919755,0.0005400572554208,0.0004919735947623,-0.0236732307821512,0.0,0.0,0.0,-0.0093887774273753,60.0,-17.56477928161621,-0.0,-7.261809287228972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.685163968242704e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.000101989324321,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,7.532905146945268e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0001019894625642,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0004837934684474,290.4256896972656,294.1499938964844,264.25,262.6549072265625,265.2607421875,264.25,289.1400756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010319498833268,0.000539525586646,0.0004924242966808,-0.0236490052193403,0.0,0.0,0.0,-0.0093842735514044,60.0,-17.558517456054688,-0.0,-7.260670997766283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,9.684292308520526e-05,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0001019801493384,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,7.532227027695626e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001019802803057,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0004837499000132,290.4160461425781,294.1499938964844,264.25,262.67156982421875,265.2423095703125,264.25,289.1273193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318568674847,0.0005389144062064,0.0004929424612782,-0.0236211530864238,0.0,0.0,0.0,-0.009379094466567,60.0,-17.54713249206543,-0.0,-7.259362178047013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,9.684292308520526e-05,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0001019801493384,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,7.532227027695626e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001019802803057,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0004837499000132,290.4160461425781,294.1499938964844,264.25,262.67156982421875,265.2423095703125,264.25,289.1273193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318568674847,0.0005389144062064,0.0004929424612782,-0.0236211530864238,0.0,0.0,0.0,-0.009379094466567,60.0,-17.54713249206543,-0.0,-7.259362178047013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,9.68433523667045e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,0.0001019806004478,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,7.532260497100651e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.000101980731415,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0004837520536966,290.4063720703125,294.1499938964844,264.25,262.6878356933594,265.2242431640625,264.25,289.11456298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318614076822,0.0005389439756982,0.0004929173737764,-0.0236224997788667,0.0,0.0,0.0,-0.009379344061017,60.0,-17.537473678588867,-0.0,-7.259425416350497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,9.68433523667045e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,0.0001019806004478,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,7.532260497100651e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.000101980731415,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0004837520536966,290.4063720703125,294.1499938964844,264.25,262.6878356933594,265.2242431640625,264.25,289.11456298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318614076822,0.0005389439756982,0.0004929173737764,-0.0236224997788667,0.0,0.0,0.0,-0.009379344061017,60.0,-17.537473678588867,-0.0,-7.259425416350497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.685156692285092e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,0.0001019892515614,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.532899326179177e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001019893825286,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0004837930900976,290.39666748046875,294.1499938964844,264.25,262.7035522460937,265.2064819335937,264.25,289.1018371582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010319487191736,0.000539518368896,0.0004924304084852,-0.0236486736685037,0.0,0.0,0.0,-0.0093842111527919,60.0,-17.52919578552246,-0.0,-7.260655365826096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.685156692285092e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,0.0001019892515614,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.532899326179177e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001019893825286,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0004837930900976,290.39666748046875,294.1499938964844,264.25,262.7035522460937,265.2064819335937,264.25,289.1018371582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010319487191736,0.000539518368896,0.0004924304084852,-0.0236486736685037,0.0,0.0,0.0,-0.0093842111527919,60.0,-17.52919578552246,-0.0,-7.260655365826096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,9.686757402960212e-05,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0001020061099552,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,7.534144970122725e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0001020062409224,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,0.0004838730674237,290.38690185546875,294.1499938964844,264.25,262.71856689453125,265.1890869140625,264.25,289.089111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321192676201,0.000540638808161,0.0004914804012514,-0.0236997306346893,0.0,0.0,0.0,-0.0093937050551176,60.0,-17.52250862121582,-0.0,-7.263054868644758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,9.686757402960212e-05,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0001020061099552,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,7.534144970122725e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0001020062409224,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,0.0004838730674237,290.38690185546875,294.1499938964844,264.25,262.71856689453125,265.1890869140625,264.25,289.089111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321192676201,0.000540638808161,0.0004914804012514,-0.0236997306346893,0.0,0.0,0.0,-0.0093937050551176,60.0,-17.52250862121582,-0.0,-7.263054868644758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.68779277172871e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0001020170166157,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,7.534949691034853e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0001020171403069,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,0.0004839247849304,290.38201904296875,294.1499938964844,264.25,262.72576904296875,265.18048095703125,264.25,289.0827331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010322295129299,0.0005413633189164,0.0004908661358058,-0.0237327441573143,0.0,0.0,0.0,-0.0093998434022068,60.0,-17.519624710083008,-0.0,-7.264606693979658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,9.688991849543528e-05,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001020296404021,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,7.53588174120523e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001020297640934,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0004839846806135,290.3771057128906,294.1499938964844,264.25,262.7327575683594,265.1719665527344,264.25,289.0763854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010323571041226,0.0005422023241408,0.0004901548381894,-0.0237709768116474,0.0,0.0,0.0,-0.0094069531187415,60.0,-17.51704216003418,-0.0,-7.266403656558398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,9.691751620266588e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0001020587005768,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,7.538028876297176e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0001020588242681,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0004841225454583,290.3672790527344,294.1499938964844,264.25,262.7460021972656,265.1551818847656,264.25,289.06365966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010326510528102,0.0005441341781988,0.0004885168746113,-0.0238590072840452,0.0,0.0,0.0,-0.0094233220443129,60.0,-17.512611389160156,-0.0,-7.270542567994198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,9.691751620266588e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0001020587005768,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,7.538028876297176e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0001020588242681,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0004841225454583,290.3672790527344,294.1499938964844,264.25,262.7460021972656,265.1551818847656,264.25,289.06365966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010326510528102,0.0005441341781988,0.0004885168746113,-0.0238590072840452,0.0,0.0,0.0,-0.0094233220443129,60.0,-17.512611389160156,-0.0,-7.270542567994198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,9.694883920019493e-05,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001020916897687,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,7.540464866906404e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,0.0001020918134599,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0004842790367547,290.3573913574219,294.1499938964844,264.25,262.7581481933594,265.1387023925781,264.25,289.05096435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010329848155379,0.0005463269772008,0.0004866578092332,-0.0239589251577854,0.0,0.0,0.0,-0.0094419009983539,60.0,-17.508995056152344,-0.0,-7.275242097648515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,9.694883920019493e-05,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001020916897687,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,7.540464866906404e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,0.0001020918134599,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0004842790367547,290.3573913574219,294.1499938964844,264.25,262.7581481933594,265.1387023925781,264.25,289.05096435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010329848155379,0.0005463269772008,0.0004866578092332,-0.0239589251577854,0.0,0.0,0.0,-0.0094419009983539,60.0,-17.508995056152344,-0.0,-7.275242097648515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,9.698238136479632e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0001021270072669,290.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,7.54307402530685e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001021271309582,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0004844465584028,290.34747314453125,294.1499938964844,264.25,262.7690734863281,265.1224975585937,264.25,289.03826904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010333420941606,0.0005486747832037,0.0004846672527492,-0.0240659080445766,0.0,0.0,0.0,-0.0094617949798703,60.0,-17.505922317504883,-0.0,-7.28027558238864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,9.698238136479632e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0001021270072669,290.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,7.54307402530685e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001021271309582,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0004844465584028,290.34747314453125,294.1499938964844,264.25,262.7690734863281,265.1224975585937,264.25,289.03826904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010333420941606,0.0005486747832037,0.0004846672527492,-0.0240659080445766,0.0,0.0,0.0,-0.0094617949798703,60.0,-17.505922317504883,-0.0,-7.28027558238864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,9.701657836558296e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0001021630232571,290.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,7.545733387814835e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0001021631469484,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0004846173978876,290.3375244140625,294.1499938964844,264.25,262.7786560058594,265.1065979003906,264.25,289.02557373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010337063577026,0.0005510688642971,0.0004826375225093,-0.0241749957203865,0.0,0.0,0.0,-0.009482080116868,60.0,-17.503108978271484,-0.0,-7.285409964197245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,9.701657836558296e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0001021630232571,290.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,7.545733387814835e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0001021631469484,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0004846173978876,290.3375244140625,294.1499938964844,264.25,262.7786560058594,265.1065979003906,264.25,289.02557373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010337063577026,0.0005510688642971,0.0004826375225093,-0.0241749957203865,0.0,0.0,0.0,-0.009482080116868,60.0,-17.503108978271484,-0.0,-7.285409964197245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,9.70334731391631e-05,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,0.0001021808129735,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,7.547047425759956e-05,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001021809366648,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0004847017989959,290.3325500488281,294.1499938964844,264.25,262.78289794921875,265.0987548828125,264.25,289.01922607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010338863357901,0.0005522514111362,0.0004816349246539,-0.0242288801819086,0.0,0.0,0.0,-0.0094920992851257,60.0,-17.501718521118164,-0.0,-7.287946601763906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,9.704990225145592e-05,291.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001021981152007,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,7.548325811512768e-05,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.000102198238892,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0004847838717978,290.3275451660156,294.1499938964844,264.25,262.7867431640625,265.0909729003906,264.25,289.0129089355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010340613080188,0.0005534014781005,0.0004806598299182,-0.0242812857031822,0.0,0.0,0.0,-0.0095018446445465,60.0,-17.500288009643555,-0.0,-7.290414316685202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,9.707488788990304e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.0001022244323394,290.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,7.550269219791517e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226806640625,0.0,0.0,0.0001022245487547,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0004849086981266,290.31951904296875,294.1499938964844,264.25,262.79205322265625,265.07867431640625,264.25,289.00274658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010343275498598,0.0005551506765186,0.0004791768733412,-0.0243609882891178,0.0,0.0,0.0,-0.0095166657119989,60.0,-17.497827529907227,-0.0,-7.294168113958224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.708086145110428e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.0001022307187668,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,7.550733425887302e-05,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0001022308351821,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.000484938500449,290.3175048828125,294.1499938964844,264.25,262.7931823730469,265.0756225585937,264.25,289.0002136230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010343911126255,0.000555568432901,0.0004788226506207,-0.0243800245225429,0.0,0.0,0.0,-0.009520205669105,60.0,-17.497175216674805,-0.0,-7.295064818890752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.710857557365672e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,0.0001022599026327,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,7.552888564532623e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,0.0001022600190481,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0004850769473705,290.30743408203125,294.1499938964844,264.25,262.79791259765625,265.060546875,264.25,288.987548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010346863418817,0.0005575083196163,0.0004771779640577,-0.0244684163480997,0.0,0.0,0.0,-0.0095366425812244,60.0,-17.493576049804688,-0.0,-7.299228599322306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.710857557365672e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,0.0001022599026327,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,7.552888564532623e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,0.0001022600190481,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0004850769473705,290.30743408203125,294.1499938964844,264.25,262.79791259765625,265.060546875,264.25,288.987548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010346863418817,0.0005575083196163,0.0004771779640577,-0.0244684163480997,0.0,0.0,0.0,-0.0095366425812244,60.0,-17.493576049804688,-0.0,-7.299228599322306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,9.713924373500048e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001022922078846,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,7.555274351034313e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0001022923170239,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0004852301790378,290.2973327636719,294.1499938964844,264.25,262.80096435546875,265.0457458496094,264.25,288.97491455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010350130032747,0.0005596555420197,0.0004753574903588,-0.0245662536472082,0.0,0.0,0.0,-0.0095548359677195,60.0,-17.489946365356445,-0.0,-7.303840021677388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,9.713924373500048e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001022922078846,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,7.555274351034313e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0001022923170239,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0004852301790378,290.2973327636719,294.1499938964844,264.25,262.80096435546875,265.0457458496094,264.25,288.97491455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010350130032747,0.0005596555420197,0.0004753574903588,-0.0245662536472082,0.0,0.0,0.0,-0.0095548359677195,60.0,-17.489946365356445,-0.0,-7.303840021677388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,9.717901411931962e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0001023340810206,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,7.558367360616103e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001023341974359,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,0.0004854288417845,290.2872009277344,294.1499938964844,264.25,262.8026428222656,265.0311889648437,264.25,288.9622497558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010354366386309,0.0005624394398182,0.0004729971988126,-0.0246930997818708,0.0,0.0,0.0,-0.0095784235745668,60.0,-17.487337112426758,-0.0,-7.309819949341545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,9.717901411931962e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0001023340810206,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,7.558367360616103e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001023341974359,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,0.0004854288417845,290.2872009277344,294.1499938964844,264.25,262.8026428222656,265.0311889648437,264.25,288.9622497558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010354366386309,0.0005624394398182,0.0004729971988126,-0.0246930997818708,0.0,0.0,0.0,-0.0095784235745668,60.0,-17.487337112426758,-0.0,-7.309819949341545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.720252273837104e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,0.0001023588411044,290.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,7.560195808764547e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,0.0001023589502437,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0004855462757404,290.2821044921875,294.1499938964844,264.25,262.8030090332031,265.0240173339844,264.25,288.9559326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010356870479881,0.0005640852614305,0.0004716018156614,-0.024768091738224,0.0,0.0,0.0,-0.0095923691987991,60.0,-17.486677169799805,-0.0,-7.313356320537423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,9.722779941512272e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001023854565573,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,7.5621617725119e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765380859375,0.0,0.0,0.0001023855656967,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,0.000485672528157,290.2770080566406,294.1499938964844,264.25,262.80303955078125,265.01690673828125,264.25,288.9496154785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010359563166275,0.0005658547161146,0.000470101571409,-0.0248487163335084,0.0,0.0,0.0,-0.0096073616296052,60.0,-17.48635482788086,-0.0,-7.317159855801948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,9.728472650749608e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001024454031721,290.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,7.56658919272013e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0001024455195874,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,0.0004859569016844,290.26678466796875,294.1499938964844,264.25,262.8022766113281,265.0028686523437,264.25,288.9369506835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010365627240389,0.0005698402528651,0.0004667225293815,-0.0250303093343973,0.0,0.0,0.0,-0.0096411313861608,60.0,-17.48682975769043,-0.0,-7.32572971173795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,9.728472650749608e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001024454031721,290.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,7.56658919272013e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0001024455195874,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,0.0004859569016844,290.26678466796875,294.1499938964844,264.25,262.8022766113281,265.0028686523437,264.25,288.9369506835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010365627240389,0.0005698402528651,0.0004667225293815,-0.0250303093343973,0.0,0.0,0.0,-0.0096411313861608,60.0,-17.48682975769043,-0.0,-7.32572971173795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,9.734852937981486e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,0.0001025125966407,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,7.571552123408765e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001025127057801,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0004862756177317,290.25653076171875,294.1499938964844,264.25,262.8004150390625,264.98907470703125,264.25,288.92431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010372424731031,0.0005743070505559,0.0004629354225471,-0.0252338331192731,0.0,0.0,0.0,-0.0096789794042706,60.0,-17.48857879638672,-0.0,-7.33534051278184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
