time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,9.734852937981486e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,0.0001025125966407,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,7.571552123408765e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001025127057801,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0004862756177317,290.25653076171875,294.1499938964844,264.25,262.8004150390625,264.98907470703125,264.25,288.92431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010372424731031,0.0005743070505559,0.0004629354225471,-0.0252338331192731,0.0,0.0,0.0,-0.0096789794042706,60.0,-17.48857879638672,-0.0,-7.33534051278184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,9.741934627527372e-05,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0001025871679303,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,7.577060023322701e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0001025872770696,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0004866293747909,290.2462463378906,294.1499938964844,264.25,262.7975769042969,264.9755554199219,264.25,288.9117126464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010379969608038,0.0005792650626972,0.0004587318981066,-0.0254597291350364,0.0,0.0,0.0,-0.0097209895029664,60.0,-17.491687774658203,-0.0,-7.3460157068439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,9.741934627527372e-05,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973999023437,0.0,0.0,0.0001025871679303,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,7.577060023322701e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0001025872770696,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0004866293747909,290.2462463378906,294.1499938964844,264.25,262.7975769042969,264.9755554199219,264.25,288.9117126464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010379969608038,0.0005792650626972,0.0004587318981066,-0.0254597291350364,0.0,0.0,0.0,-0.0097209895029664,60.0,-17.491687774658203,-0.0,-7.3460157068439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,9.749550372362135e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,0.0001026673635351,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,7.582983380416408e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323181152344,0.0,0.0,0.0001026674726745,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0004870097909588,290.23590087890625,294.1499938964844,264.25,262.7938537597656,264.9622497558594,264.25,288.8990783691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388082591816,0.0005845969426445,0.0004542113456409,-0.0257026590406894,0.0,0.0,0.0,-0.0097661670297384,60.0,-17.495784759521484,-0.0,-7.357504472338405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,9.749550372362135e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,0.0001026673635351,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,7.582983380416408e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323181152344,0.0,0.0,0.0001026674726745,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0004870097909588,290.23590087890625,294.1499938964844,264.25,262.7938537597656,264.9622497558594,264.25,288.8990783691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010388082591816,0.0005845969426445,0.0004542113456409,-0.0257026590406894,0.0,0.0,0.0,-0.0097661670297384,60.0,-17.495784759521484,-0.0,-7.357504472338405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,9.753577614901587e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,0.000102709782368,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,7.586115680169314e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,0.0001027098842314,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,0.0004872109857387,290.230712890625,294.1499938964844,264.25,262.79168701171875,264.9556884765625,264.25,288.89276123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010392373660579,0.0005874166963621,0.0004518206696957,-0.0258311294019222,0.0,0.0,0.0,-0.0097900591790676,60.0,-17.49826431274414,-0.0,-7.36358387598557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,9.757701627677308e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,0.000102753205283,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62457275390625,0.0,0.0,7.589322922285646e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212097167969,0.0,0.0,0.0001027533071464,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0004874169535469,290.2255249023437,294.1499938964844,264.25,262.7893371582031,264.9491882324219,264.25,288.886474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010396767174825,0.0005903037963435,0.0004493728629313,-0.0259626675397157,0.0,0.0,0.0,-0.009814522229135,60.0,-17.500940322875977,-0.0,-7.36981107252177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,9.766293806023896e-05,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36962890625,0.0,0.0,0.0001028436890919,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,7.596005889354274e-05,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.0001028437909553,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,0.0004878461768385,290.215087890625,294.1499938964844,264.25,262.7841491699219,264.9363708496094,264.25,288.87384033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040592091158,0.0005963195580989,0.0004442725330591,-0.0262367445975542,0.0,0.0,0.0,-0.0098654944449663,60.0,-17.506916046142578,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,9.766293806023896e-05,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36962890625,0.0,0.0,0.0001028436890919,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,7.596005889354274e-05,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51007080078125,0.0,0.0,0.0001028437909553,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,0.0004878461768385,290.215087890625,294.1499938964844,264.25,262.7841491699219,264.9363708496094,264.25,288.87384033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040592091158,0.0005963195580989,0.0004442725330591,-0.0262367445975542,0.0,0.0,0.0,-0.0098654944449663,60.0,-17.506916046142578,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,9.775219950824976e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,0.0001029376871883,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,7.602948608109728e-05,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0001029377890517,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,0.0004882920766249,290.20465087890625,294.1499938964844,264.25,262.7783508300781,264.9237365722656,264.25,288.8612365722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041543087922,0.0006025691400282,0.0004389739769976,-0.0265214666724205,0.0,0.0,0.0,-0.0099184475839138,60.0,-17.51353645324707,-0.0,-7.396295842454492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,9.775219950824976e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,0.0001029376871883,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5996398925781,0.0,0.0,7.602948608109728e-05,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0001029377890517,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,0.0004882920766249,290.20465087890625,294.1499938964844,264.25,262.7783508300781,264.9237365722656,264.25,288.8612365722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041543087922,0.0006025691400282,0.0004389739769976,-0.0265214666724205,0.0,0.0,0.0,-0.0099184475839138,60.0,-17.51353645324707,-0.0,-7.396295842454492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.784459689399227e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001030349885695,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,7.610135071445256e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.0001030350904329,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0004887536051683,290.19415283203125,294.1499938964844,264.25,262.7720642089844,264.9113464355469,264.25,288.8486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010425274958834,0.0006090381648391,0.000433489360148,-0.0268161818385124,0.0,0.0,0.0,-0.0099732605740427,60.0,-17.520790100097656,-0.0,-7.410283586750668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.784459689399227e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001030349885695,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,7.610135071445256e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.0001030350904329,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0004887536051683,290.19415283203125,294.1499938964844,264.25,262.7720642089844,264.9113464355469,264.25,288.8486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010425274958834,0.0006090381648391,0.000433489360148,-0.0268161818385124,0.0,0.0,0.0,-0.0099732605740427,60.0,-17.520790100097656,-0.0,-7.410283586750668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,9.793888602871448e-05,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001031342762871,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,7.617468509124592e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0001031343781505,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,0.0004892246215604,290.18359375,294.1499938964844,264.25,262.7654113769531,264.899169921875,264.25,288.8360290527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010435320436954,0.0006156393210403,0.000427892722655,-0.0271169040352106,0.0,0.0,0.0,-0.0100291920825839,60.0,-17.528432846069336,-0.0,-7.424570469538595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,9.793888602871448e-05,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001031342762871,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,7.617468509124592e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0001031343781505,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,0.0004892246215604,290.18359375,294.1499938964844,264.25,262.7654113769531,264.899169921875,264.25,288.8360290527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010435320436954,0.0006156393210403,0.000427892722655,-0.0271169040352106,0.0,0.0,0.0,-0.0100291920825839,60.0,-17.528432846069336,-0.0,-7.424570469538595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,9.798668179428204e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,0.0001031846113619,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,7.62118652346544e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,0.0001031847059493,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,0.0004894633893854,290.1783142089844,294.1499938964844,264.25,262.7619323730469,264.8931884765625,264.25,288.8297119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010440412443131,0.0006189857958815,0.0004250554775353,-0.0272693578153848,0.0,0.0,0.0,-0.0100575480610132,60.0,-17.532392501831055,-0.0,-7.431818715986084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.545166015625,0.0,0.0,9.803468856262044e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0001032351647154,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,7.624920544913039e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,0.0001032352665788,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,0.0004897032049484,290.17303466796875,294.1499938964844,264.25,262.7584228515625,264.8872375488281,264.25,288.82342529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445527732372,0.0006223471136763,0.0004222057177685,-0.0274224821478128,0.0,0.0,0.0,-0.0100860288366675,60.0,-17.536405563354492,-0.0,-7.43910248957036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,9.813109500100836e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.000103336686152,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,7.632418419234455e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001033367807394,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0004901847569271,290.16241455078125,294.1499938964844,264.25,262.7512512207031,264.87548828125,264.25,288.8108215332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010455799056217,0.0006290966412052,0.0004164832353126,-0.0277299545705318,0.0,0.0,0.0,-0.0101432185620069,60.0,-17.544536590576172,-0.0,-7.45373966992702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,9.813109500100836e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.000103336686152,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,7.632418419234455e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001033367807394,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0004901847569271,290.16241455078125,294.1499938964844,264.25,262.7512512207031,264.87548828125,264.25,288.8108215332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010455799056217,0.0006290966412052,0.0004164832353126,-0.0277299545705318,0.0,0.0,0.0,-0.0101432185620069,60.0,-17.544536590576172,-0.0,-7.45373966992702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52056884765625,0.0,0.0,9.8227450507693e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,0.0001034381566569,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,7.639912655577064e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,0.0001034382512443,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0004906660760752,290.1517333984375,294.1499938964844,264.25,262.7439880371094,264.86395263671875,264.25,288.7982177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010466065723448,0.0006358429673127,0.0004107635759282,-0.0280372686684131,0.0,0.0,0.0,-0.0102003803476691,60.0,-17.552711486816406,-0.0,-7.468383955711033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52056884765625,0.0,0.0,9.8227450507693e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,0.0001034381566569,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,7.639912655577064e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,0.0001034382512443,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,0.0004906660760752,290.1517333984375,294.1499938964844,264.25,262.7439880371094,264.86395263671875,264.25,288.7982177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010466065723448,0.0006358429673127,0.0004107635759282,-0.0280372686684131,0.0,0.0,0.0,-0.0102003803476691,60.0,-17.552711486816406,-0.0,-7.468383955711033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,9.832294745137916e-05,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,0.0001035387103911,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,7.647339953109622e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.0001035388049785,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,0.0004911430878564,290.1410522460937,294.1499938964844,264.25,262.7367248535156,264.85260009765625,264.25,288.7856140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010476239258423,0.0006425285828299,0.0004050953430123,-0.0283418130129575,0.0,0.0,0.0,-0.0102570289745926,60.0,-17.560791015625,-0.0,-7.482910291400914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,9.832294745137916e-05,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,0.0001035387103911,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,7.647339953109622e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.0001035388049785,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,0.0004911430878564,290.1410522460937,294.1499938964844,264.25,262.7367248535156,264.85260009765625,264.25,288.7856140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010476239258423,0.0006425285828299,0.0004050953430123,-0.0283418130129575,0.0,0.0,0.0,-0.0102570289745926,60.0,-17.560791015625,-0.0,-7.482910291400914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,9.841691644396632e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,0.0001036376706906,290.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,7.654648652533069e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0001036377652781,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.000491612474434,290.1303100585937,294.1499938964844,264.25,262.72955322265625,264.8414611816406,264.25,288.77301025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00104862509761,0.0006491078529506,0.0003995172446593,-0.0286415051668882,0.0,0.0,0.0,-0.010312776081264,60.0,-17.56865882873535,-0.0,-7.497219911556385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,9.841691644396632e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,0.0001036376706906,290.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,7.654648652533069e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0001036377652781,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.000491612474434,290.1303100585937,294.1499938964844,264.25,262.72955322265625,264.8414611816406,264.25,288.77301025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00104862509761,0.0006491078529506,0.0003995172446593,-0.0286415051668882,0.0,0.0,0.0,-0.010312776081264,60.0,-17.56865882873535,-0.0,-7.497219911556385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,9.846308967098594e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0001036862959153,290.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,7.65824006521143e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144897460937,0.0,0.0,0.0001036863905028,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.0004918431513942,290.1249389648437,294.1499938964844,264.25,262.7260131835937,264.8359680175781,264.25,288.7667236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00104911706876,0.0006523406482301,0.0003967764205299,-0.0287887584418058,0.0,0.0,0.0,-0.0103401681408286,60.0,-17.572463989257812,-0.0,-7.504255705725883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,9.850856440607458e-05,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001037341789924,290.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,7.661776908207685e-05,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.0001037342735799,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,0.0004920702776871,290.1195373535156,294.1499938964844,264.25,262.7225646972656,264.8305358886719,264.25,288.76043701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496014729142,0.0006555241998285,0.0003940773021895,-0.0289337690919637,0.0,0.0,0.0,-0.0103671429678797,60.0,-17.576162338256836,-0.0,-7.511187760655957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,9.859703277470544e-05,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,0.0001038273476297,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,7.668657781323418e-05,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974304199219,0.0,0.0,0.0001038274349411,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0004925122484564,290.1087341308594,294.1499938964844,264.25,262.71588134765625,264.8197631835937,264.25,288.7478332519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001050544087775,0.0006617184262722,0.0003888257197104,-0.0292159058153629,0.0,0.0,0.0,-0.0104196267202496,60.0,-17.583166122436523,-0.0,-7.524685230464456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,9.859703277470544e-05,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,0.0001038273476297,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,7.668657781323418e-05,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974304199219,0.0,0.0,0.0001038274349411,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0004925122484564,290.1087341308594,294.1499938964844,264.25,262.71588134765625,264.8197631835937,264.25,288.7478332519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001050544087775,0.0006617184262722,0.0003888257197104,-0.0292159058153629,0.0,0.0,0.0,-0.0104196267202496,60.0,-17.583166122436523,-0.0,-7.524685230464456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,9.868180495686828e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0001039166163536,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,7.675251254113391e-05,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001039167036651,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0004929356509819,290.0978698730469,294.1499938964844,264.25,262.7095947265625,264.8092041015625,264.25,288.7352294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010514472378417,0.0006676533375866,0.0003837939293589,-0.0294862259179353,0.0,0.0,0.0,-0.0104699144139885,60.0,-17.589595794677734,-0.0,-7.537628476939062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,9.868180495686828e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0001039166163536,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,7.675251254113391e-05,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001039167036651,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0004929356509819,290.0978698730469,294.1499938964844,264.25,262.7095947265625,264.8092041015625,264.25,288.7352294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010514472378417,0.0006676533375866,0.0003837939293589,-0.0294862259179353,0.0,0.0,0.0,-0.0104699144139885,60.0,-17.589595794677734,-0.0,-7.537628476939062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,9.876207332126796e-05,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,0.0001040011411532,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,7.681494753342122e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746643066406,0.0,0.0,0.0001040012357407,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0004933366435579,290.0870056152344,294.1499938964844,264.25,262.70379638671875,264.798828125,264.25,288.7226257324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010523025412112,0.0006732732872478,0.0003790292248595,-0.0297421962022781,0.0,0.0,0.0,-0.0105175329372286,60.0,-17.59524917602539,-0.0,-7.54989457618649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,9.876207332126796e-05,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,0.0001040011411532,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,7.681494753342122e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746643066406,0.0,0.0,0.0001040012357407,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0004933366435579,290.0870056152344,294.1499938964844,264.25,262.70379638671875,264.798828125,264.25,288.7226257324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010523025412112,0.0006732732872478,0.0003790292248595,-0.0297421962022781,0.0,0.0,0.0,-0.0105175329372286,60.0,-17.59524917602539,-0.0,-7.54989457618649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.883696475299077e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001040800052578,290.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,7.687319157412276e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001040800998453,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,0.0004937107441946,290.0760803222656,294.1499938964844,264.25,262.6985778808594,264.78863525390625,264.25,288.71002197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001053100451827,0.0006785165751352,0.0003745838475879,-0.0299810040742158,0.0,0.0,0.0,-0.0105619607493281,60.0,-17.600006103515625,-0.0,-7.561348525086943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.883696475299077e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001040800052578,290.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,7.687319157412276e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001040800998453,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,0.0004937107441946,290.0760803222656,294.1499938964844,264.25,262.6985778808594,264.78863525390625,264.25,288.71002197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001053100451827,0.0006785165751352,0.0003745838475879,-0.0299810040742158,0.0,0.0,0.0,-0.0105619607493281,60.0,-17.600006103515625,-0.0,-7.561348525086943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42803955078125,0.0,0.0,9.887242049444468e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23980712890625,0.0,0.0,0.0001041173454723,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44305419921875,0.0,0.0,7.690076745348051e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.0001041174327838,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0004938878701068,290.0705871582031,294.1499938964844,264.25,262.6962280273437,264.7835998535156,264.25,288.7037353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001053478103131,0.0006809987244196,0.0003724793496076,-0.0300940554589033,0.0,0.0,0.0,-0.0105829918757081,60.0,-17.60201072692871,-0.0,-7.56677351887447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,9.890607907436788e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0001041527866618,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.436767578125,0.0,0.0,7.692694634897634e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0001041528739733,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0004940559738315,290.06512451171875,294.1499938964844,264.25,262.6940612792969,264.77862548828125,264.25,288.69744873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010538366623222,0.0006833549705334,0.0003704816917888,-0.0302013680338859,0.0,0.0,0.0,-0.0106029566377401,60.0,-17.603748321533203,-0.0,-7.571924953708732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,9.896785923046993e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0001042178482748,290.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,7.697500404901803e-05,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0001042179355863,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0004943645908497,290.0541381835937,294.1499938964844,264.25,262.6903381347656,264.768798828125,264.25,288.6848449707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010544949909672,0.0006876806728541,0.000366814318113,-0.0303983762860298,0.0,0.0,0.0,-0.0106396088376641,60.0,-17.606306076049805,-0.0,-7.581387251320848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,9.896785923046993e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0001042178482748,290.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,7.697500404901803e-05,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0001042179355863,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0004943645908497,290.0541381835937,294.1499938964844,264.25,262.6903381347656,264.768798828125,264.25,288.6848449707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010544949909672,0.0006876806728541,0.000366814318113,-0.0303983762860298,0.0,0.0,0.0,-0.0106396088376641,60.0,-17.606306076049805,-0.0,-7.581387251320848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
