time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,9.902282909024508e-05,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21490478515625,0.0,0.0,0.0001042757285176,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,7.701775030000135e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,0.0001042758158291,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0004946391563862,290.0431213378906,294.1499938964844,264.25,262.6874694824219,264.7591552734375,264.25,288.6722412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001055080560036,0.0006915286649018,0.0003635518951341,-0.0305736269801855,0.0,0.0,0.0,-0.0106722144410014,60.0,-17.607694625854492,-0.0,-7.589810024910548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,9.902282909024508e-05,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21490478515625,0.0,0.0,0.0001042757285176,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,7.701775030000135e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,0.0001042758158291,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0004946391563862,290.0431213378906,294.1499938964844,264.25,262.6874694824219,264.7591552734375,264.25,288.6722412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001055080560036,0.0006915286649018,0.0003635518951341,-0.0305736269801855,0.0,0.0,0.0,-0.0106722144410014,60.0,-17.607694625854492,-0.0,-7.589810024910548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.906893683364616e-05,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,0.0001043242882587,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,7.705361349508166e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,0.0001043243682943,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,0.0004948694841004,290.0320739746094,294.1499938964844,264.25,262.6856384277344,264.74969482421875,264.25,288.6596374511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010555718326941,0.0006947566871531,0.0003608151164371,-0.0307206381112337,0.0,0.0,0.0,-0.0106995655223727,60.0,-17.607620239257812,-0.0,-7.59687850404589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.906893683364616e-05,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,0.0001043242882587,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,7.705361349508166e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,0.0001043243682943,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,0.0004948694841004,290.0320739746094,294.1499938964844,264.25,262.6856384277344,264.74969482421875,264.25,288.6596374511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010555718326941,0.0006947566871531,0.0003608151164371,-0.0307206381112337,0.0,0.0,0.0,-0.0106995655223727,60.0,-17.607620239257812,-0.0,-7.59687850404589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,9.91064662230201e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0001043638112605,290.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,7.708280463702977e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.000104363891296,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0004950569709762,290.02099609375,294.1499938964844,264.25,262.6848449707031,264.7403869628906,264.25,288.6470031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010559716029092,0.0006973841227591,0.0003585875383578,-0.0308402962982654,0.0,0.0,0.0,-0.0107218278571963,60.0,-17.60605812072754,-0.0,-7.602634610748282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,9.91064662230201e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0001043638112605,290.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,7.708280463702977e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.000104363891296,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0004950569709762,290.02099609375,294.1499938964844,264.25,262.6848449707031,264.7403869628906,264.25,288.6470031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010559716029092,0.0006973841227591,0.0003585875383578,-0.0308402962982654,0.0,0.0,0.0,-0.0107218278571963,60.0,-17.60605812072754,-0.0,-7.602634610748282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,9.912165114656092e-05,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0001043797965394,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,7.709461351623759e-05,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,0.0001043798765749,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0004951328155584,290.01544189453125,294.1499938964844,264.25,262.6849060058594,264.7358093261719,264.25,288.6407165527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010561334202066,0.0006984468200244,0.0003576865710783,-0.0308886915445327,0.0,0.0,0.0,-0.0107308328151702,60.0,-17.604677200317383,-0.0,-7.604963769836105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,9.913414396578446e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.0001043929587467,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,7.710433419561014e-05,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,0.0001043930387822,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,0.0004951952723786,290.0098876953125,294.1499938964844,264.25,262.68524169921875,264.73126220703125,264.25,288.6343994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010562665993347,0.0006993217975832,0.0003569447726476,-0.0309285391122102,0.0,0.0,0.0,-0.0107382461428642,60.0,-17.60284423828125,-0.0,-7.60688152467992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,9.915123519022018e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,0.0001044109594658,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.711762737017125e-05,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.0001044110395014,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0004952806048095,289.9987487792969,294.1499938964844,264.25,262.6869506835937,264.7222900390625,264.25,288.6217956542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010564486728981,0.0007005179068073,0.000355930707883,-0.0309830121695995,0.0,0.0,0.0,-0.0107483817264437,60.0,-17.59785270690918,-0.0,-7.609503427374875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,9.915123519022018e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,0.0001044109594658,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.711762737017125e-05,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.0001044110395014,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0004952806048095,289.9987487792969,294.1499938964844,264.25,262.6869506835937,264.7222900390625,264.25,288.6217956542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010564486728981,0.0007005179068073,0.000355930707883,-0.0309830121695995,0.0,0.0,0.0,-0.0107483817264437,60.0,-17.59785270690918,-0.0,-7.609503427374875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,9.915737609844656e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,0.0001044174205162,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,7.712240039836615e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0001044175005517,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,0.0004953112802468,289.98760986328125,294.1499938964844,264.25,262.69000244140625,264.7134704589844,264.25,288.60919189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565139818936,0.0007009473047219,0.0003555666771717,-0.0310025662183761,0.0,0.0,0.0,-0.0107520204037427,60.0,-17.591005325317383,-0.0,-7.610444896499757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,9.915737609844656e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,0.0001044174205162,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,7.712240039836615e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0001044175005517,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,0.0004953112802468,289.98760986328125,294.1499938964844,264.25,262.69000244140625,264.7134704589844,264.25,288.60919189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565139818936,0.0007009473047219,0.0003555666771717,-0.0310025662183761,0.0,0.0,0.0,-0.0107520204037427,60.0,-17.591005325317383,-0.0,-7.610444896499757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,9.9152690381743e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001044124874169,290.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,7.711875514360145e-05,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0001044125674525,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,0.0004952878807671,289.9764404296875,294.1499938964844,264.251953125,262.6960144042969,264.7048645019531,264.2505187988281,288.5965881347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010564640397205,0.0007006188388913,0.0003558452008292,-0.0309876073151826,0.0,0.0,0.0,-0.0107492366805672,60.0,-17.581340789794922,-0.0,-7.609724406165699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,9.9152690381743e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001044124874169,290.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,7.711875514360145e-05,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0001044125674525,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,0.0004952878807671,289.9764404296875,294.1499938964844,264.251953125,262.6960144042969,264.7048645019531,264.2505187988281,288.5965881347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010564640397205,0.0007006188388913,0.0003558452008292,-0.0309876073151826,0.0,0.0,0.0,-0.0107492366805672,60.0,-17.581340789794922,-0.0,-7.609724406165699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,9.913997200783342e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,0.0001043990996549,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,7.710886711720377e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,0.0001043991724145,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967834472656,0.0,0.0,0.000495224376209,289.9652404785156,294.1499938964844,264.25762939453125,262.706298828125,264.69647216796875,264.2525329589844,288.5839538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010563284158706,0.0006997278542257,0.0003566005907487,-0.0309470333158969,0.0,0.0,0.0,-0.0107416883111,60.0,-17.568260192871094,-0.0,-7.607771124185092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,9.913997200783342e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,0.0001043990996549,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,7.710886711720377e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,0.0001043991724145,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967834472656,0.0,0.0,0.000495224376209,289.9652404785156,294.1499938964844,264.25762939453125,262.706298828125,264.69647216796875,264.2525329589844,288.5839538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010563284158706,0.0006997278542257,0.0003566005907487,-0.0309470333158969,0.0,0.0,0.0,-0.0107416883111,60.0,-17.568260192871094,-0.0,-7.607771124185092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,9.913025860441849e-05,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,0.0001043888696585,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,7.710130739724264e-05,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0001043889424181,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.0004951758310198,289.9596252441406,294.1499938964844,264.2618103027344,262.7129211425781,264.6924133300781,264.2545166015625,288.5776672363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010562249226495,0.000699047523085,0.0003571773995645,-0.0309160500764846,0.0,0.0,0.0,-0.0107359234243631,60.0,-17.560007095336914,-0.0,-7.606280405525467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,9.911909000948071e-05,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0001043771044351,290.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,7.70926199038513e-05,290.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,0.0001043771844706,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0004951200680807,289.9540100097656,294.1499938964844,264.2668151855469,262.7204895019531,264.6884155273437,264.2570495605469,288.57135009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010561059461906,0.0006982652121223,0.0003578407631721,-0.0308804214000701,0.0,0.0,0.0,-0.0107292952015995,60.0,-17.550952911376953,-0.0,-7.604565865904078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,9.909069194691256e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236877441406,0.0,0.0,0.0001043472002493,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983703613281,0.0,0.0,7.707053737249225e-05,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0001043472802848,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,0.000494978216011,289.9427795410156,294.1499938964844,264.2791442871094,262.73834228515625,264.68072509765625,264.26434326171875,288.5587463378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010558032663539,0.0006962763727642,0.0003595269226934,-0.0307898465543985,0.0,0.0,0.0,-0.0107124429196119,60.0,-17.52993392944336,-0.0,-7.600207396762927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,9.909069194691256e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236877441406,0.0,0.0,0.0001043472002493,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983703613281,0.0,0.0,7.707053737249225e-05,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0001043472802848,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,0.000494978216011,289.9427795410156,294.1499938964844,264.2791442871094,262.73834228515625,264.68072509765625,264.26434326171875,288.5587463378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010558032663539,0.0006962763727642,0.0003595269226934,-0.0307898465543985,0.0,0.0,0.0,-0.0107124429196119,60.0,-17.52993392944336,-0.0,-7.600207396762927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,9.90561311482452e-05,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0001043108131852,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,7.704365998506546e-05,290.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,0.0001043108932208,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0004948055720888,289.9315185546875,294.1499938964844,264.29443359375,262.7594909667969,264.67340087890625,264.274169921875,288.5461120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010554350446909,0.0006938565638847,0.00036157850991,-0.0306796431541442,0.0,0.0,0.0,-0.0106919398531317,60.0,-17.505807876586914,-0.0,-7.594907458496891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,9.90561311482452e-05,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0001043108131852,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,7.704365998506546e-05,290.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,0.0001043108932208,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0004948055720888,289.9315185546875,294.1499938964844,264.29443359375,262.7594909667969,264.67340087890625,264.274169921875,288.5461120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010554350446909,0.0006938565638847,0.00036157850991,-0.0306796431541442,0.0,0.0,0.0,-0.0106919398531317,60.0,-17.505807876586914,-0.0,-7.594907458496891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,9.901494922814892e-05,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,0.0001042674484779,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,7.701162394369021e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0001042675212374,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,0.0004945998662151,289.9202575683594,294.1499938964844,264.3124084472656,262.7836608886719,264.6665954589844,264.2870788574219,288.53350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010549961589276,0.0006909724324941,0.0003640237555373,-0.0305482931435108,0.0,0.0,0.0,-0.0106675019487738,60.0,-17.478116989135742,-0.0,-7.588592154661455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,9.901494922814892e-05,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,0.0001042674484779,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,7.701162394369021e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0001042675212374,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,0.0004945998662151,289.9202575683594,294.1499938964844,264.3124084472656,262.7836608886719,264.6665954589844,264.2870788574219,288.53350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010549961589276,0.0006909724324941,0.0003640237555373,-0.0305482931435108,0.0,0.0,0.0,-0.0106675019487738,60.0,-17.478116989135742,-0.0,-7.588592154661455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,9.896881965687498e-05,290.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927734375,0.0,0.0,0.0001042188669089,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,7.697574619669467e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.0001042189396684,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,0.0004943694220855,289.9089660644531,294.1499938964844,264.332763671875,262.810546875,264.66021728515625,264.3023681640625,288.5209045410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010545046534389,0.0006877420819364,0.0003667625423986,-0.0304011721163988,0.0,0.0,0.0,-0.0106401313096284,60.0,-17.447956085205078,-0.0,-7.581521543897908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,9.896881965687498e-05,290.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927734375,0.0,0.0,0.0001042188669089,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,7.697574619669467e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.0001042189396684,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,0.0004943694220855,289.9089660644531,294.1499938964844,264.332763671875,262.810546875,264.66021728515625,264.3023681640625,288.5209045410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010545046534389,0.0006877420819364,0.0003667625423986,-0.0304011721163988,0.0,0.0,0.0,-0.0106401313096284,60.0,-17.447956085205078,-0.0,-7.581521543897908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,9.894357935991138e-05,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0001041922951117,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,7.69561156630516e-05,290.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001041923605953,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,0.000494243344292,289.9033203125,294.1499938964844,264.34375,262.8249206542969,264.6572570800781,264.31109619140625,288.5145874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010542357340455,0.0006859747227281,0.0003682609531097,-0.030320681631565,0.0,0.0,0.0,-0.0106251565739512,60.0,-17.43170928955078,-0.0,-7.5776547703299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,9.891753870761022e-05,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,0.0001041648720274,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,7.693585939705372e-05,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.000104164937511,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0004941133083775,289.89764404296875,294.1499938964844,264.3552551269531,262.83984375,264.6544189453125,264.3203125,288.50830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010539581999182,0.000684151193127,0.0003698070649988,-0.0302376300096511,0.0,0.0,0.0,-0.0106097050011157,60.0,-17.41498565673828,-0.0,-7.57366649395408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235412597656,0.0,0.0,9.886205225484446e-05,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001041064388118,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,7.6892705692444e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,0.0001041065115714,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,0.0004938361234962,289.8863525390625,294.1499938964844,264.3796081542969,262.8712158203125,264.64910888671875,264.3403015136719,288.4956970214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010533669264987,0.0006802655989304,0.0003731013275682,-0.030060663819313,0.0,0.0,0.0,-0.0105767818167805,60.0,-17.37997817993164,-0.0,-7.565171245005331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235412597656,0.0,0.0,9.886205225484446e-05,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001041064388118,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,7.6892705692444e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,0.0001041065115714,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,0.0004938361234962,289.8863525390625,294.1499938964844,264.3796081542969,262.8712158203125,264.64910888671875,264.3403015136719,288.4956970214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010533669264987,0.0006802655989304,0.0003731013275682,-0.030060663819313,0.0,0.0,0.0,-0.0105767818167805,60.0,-17.37997817993164,-0.0,-7.565171245005331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.880289871944116e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,0.0001040441493387,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,7.68466925364919e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,0.0001040442148223,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0004935406614094,289.875,294.1499938964844,264.4055480957031,262.90435791015625,264.6443786621094,264.3623352050781,288.48309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010527366539463,0.0006761234253644,0.000376613199478,-0.0298720076680183,0.0,0.0,0.0,-0.0105416849255561,60.0,-17.342966079711914,-0.0,-7.556119641094483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.880289871944116e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,0.0001040441493387,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,7.68466925364919e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,0.0001040442148223,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0004935406614094,289.875,294.1499938964844,264.4055480957031,262.90435791015625,264.6443786621094,264.3623352050781,288.48309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010527366539463,0.0006761234253644,0.000376613199478,-0.0298720076680183,0.0,0.0,0.0,-0.0105416849255561,60.0,-17.342966079711914,-0.0,-7.556119641094483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,9.87407038337551e-05,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,0.0001039786584442,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,7.679832924623042e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001039787312038,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,0.0004932300071232,289.8636779785156,294.1499938964844,264.4328308105469,262.9389953613281,264.6402587890625,264.3861694335937,288.4704895019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010520739015191,0.0006717687356285,0.0003803052240982,-0.0296736694872379,0.0,0.0,0.0,-0.0105047868564724,60.0,-17.304319381713867,-0.0,-7.54660973711907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988220214844,0.0,0.0,9.87407038337551e-05,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,0.0001039786584442,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,7.679832924623042e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001039787312038,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,0.0004932300071232,289.8636779785156,294.1499938964844,264.4328308105469,262.9389953613281,264.6402587890625,264.3861694335937,288.4704895019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010520739015191,0.0006717687356285,0.0003803052240982,-0.0296736694872379,0.0,0.0,0.0,-0.0105047868564724,60.0,-17.304319381713867,-0.0,-7.54660973711907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,9.867609333014116e-05,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,0.0001039106209645,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,7.674807420698926e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,0.0001039106864482,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,0.0004929072456434,289.8523254394531,294.1499938964844,264.4612121582031,262.9747619628906,264.63671875,264.4114685058594,288.4579162597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010513854213058,0.0006672441959381,0.0003841412544716,-0.0294675920158624,0.0,0.0,0.0,-0.010466449894011,60.0,-17.264358520507812,-0.0,-7.536735324720213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,9.867609333014116e-05,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,0.0001039106209645,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,7.674807420698926e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,0.0001039106864482,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,0.0004929072456434,289.8523254394531,294.1499938964844,264.4612121582031,262.9747619628906,264.63671875,264.4114685058594,288.4579162597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010513854213058,0.0006672441959381,0.0003841412544716,-0.0294675920158624,0.0,0.0,0.0,-0.010466449894011,60.0,-17.264358520507812,-0.0,-7.536735324720213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,9.864304593065754e-05,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.0001038758200593,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,7.672236824873835e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,0.0001038758855429,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.000492742168717,289.8466491699219,294.1499938964844,264.4757080078125,262.99298095703125,264.6351928710937,264.4246520996094,288.4516296386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010510332649573,0.0006649299757555,0.0003861032892018,-0.0293621849268674,0.0,0.0,0.0,-0.010446841828525,60.0,-17.243961334228516,-0.0,-7.531687629125372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,9.860964928520843e-05,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.0001038406553561,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,7.669639308005571e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,0.0001038407208397,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0004925753455609,289.8409423828125,294.1499938964844,264.4903564453125,263.0113830566406,264.6338195800781,264.4380798339844,288.4453430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010506773833185,0.0006625915993936,0.0003880858130287,-0.0292556788772344,0.0,0.0,0.0,-0.0104270279407501,60.0,-17.223360061645508,-0.0,-7.52658877445356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,9.85420192591846e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.000103769438283,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,7.664379518246278e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0001037695037666,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0004922375082969,289.82958984375,294.1499938964844,264.5200500488281,263.0485534667969,264.6315002441406,264.4656066894531,288.4327697753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010499567724764,0.0006578559987246,0.0003921008028555,-0.029039978981018,0.0,0.0,0.0,-0.0103869028389453,60.0,-17.18169403076172,-0.0,-7.516267430673906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
