time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,9.85420192591846e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.000103769438283,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,7.664379518246278e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0001037695037666,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0004922375082969,289.82958984375,294.1499938964844,264.5200500488281,263.0485534667969,264.6315002441406,264.4656066894531,288.4327697753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010499567724764,0.0006578559987246,0.0003921008028555,-0.029039978981018,0.0,0.0,0.0,-0.0103869028389453,60.0,-17.18169403076172,-0.0,-7.516267430673906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,9.847377805272116e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0001036975736496,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,7.659071707166731e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970153808594,0.0,0.0,0.0001036976391333,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,0.0004918966442346,289.81817626953125,294.1499938964844,264.54998779296875,263.0859375,264.6297912597656,264.493896484375,288.4201965332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010492296423763,0.0006530775572173,0.0003961520851589,-0.0288223251700401,0.0,0.0,0.0,-0.0103464145213365,60.0,-17.13960075378418,-0.0,-7.505860111223228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,9.847377805272116e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0001036975736496,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,7.659071707166731e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970153808594,0.0,0.0,0.0001036976391333,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,0.0004918966442346,289.81817626953125,294.1499938964844,264.54998779296875,263.0859375,264.6297912597656,264.493896484375,288.4201965332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010492296423763,0.0006530775572173,0.0003961520851589,-0.0288223251700401,0.0,0.0,0.0,-0.0103464145213365,60.0,-17.13960075378418,-0.0,-7.505860111223228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,9.840554412221536e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989929199219,0.0,0.0,0.0001036257235682,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,7.653764623682946e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001036257890518,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.00049155583838,289.8067932128906,294.1499938964844,264.5799560546875,263.12322998046875,264.628662109375,264.52264404296875,288.4076538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010485026286914,0.0006482996977865,0.000400202901801,-0.0286046918481588,0.0,0.0,0.0,-0.0103059308603405,60.0,-17.097389221191406,-0.0,-7.495461318285379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,9.840554412221536e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989929199219,0.0,0.0,0.0001036257235682,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,7.653764623682946e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001036257890518,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.00049155583838,289.8067932128906,294.1499938964844,264.5799560546875,263.12322998046875,264.628662109375,264.52264404296875,288.4076538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010485026286914,0.0006482996977865,0.000400202901801,-0.0286046918481588,0.0,0.0,0.0,-0.0103059308603405,60.0,-17.097389221191406,-0.0,-7.495461318285379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,9.83380523393862e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,0.0001035546520142,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,7.648515020264313e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0001035547174979,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0004912186996079,289.7953796386719,294.1499938964844,264.6096496582031,263.1600952148437,264.628173828125,264.5516052246094,288.3951110839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010477834148332,0.000643573643174,0.0004042097425553,-0.0283894184976816,0.0,0.0,0.0,-0.0102658867835998,60.0,-17.05542755126953,-0.0,-7.485182607069873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,9.83380523393862e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,0.0001035546520142,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,7.648515020264313e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0001035547174979,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138000488281,0.0,0.0,0.0004912186996079,289.7953796386719,294.1499938964844,264.6096496582031,263.1600952148437,264.628173828125,264.5516052246094,288.3951110839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010477834148332,0.000643573643174,0.0004042097425553,-0.0283894184976816,0.0,0.0,0.0,-0.0102658867835998,60.0,-17.05542755126953,-0.0,-7.485182607069873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,9.830454655457288e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,0.0001035193636198,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295166015625,0.0,0.0,7.645908772246912e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,0.0001035194291034,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,0.0004910512943752,289.7896728515625,294.1499938964844,264.6242980957031,263.1782531738281,264.6281433105469,264.56610107421875,288.38885498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010474262526258,0.0006412271177396,0.00040619916399,-0.028282530605793,0.0,0.0,0.0,-0.0102460039779543,60.0,-17.034557342529297,-0.0,-7.480081620769853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,9.827161557041109e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779357910156,0.0,0.0,0.0001034846936818,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,7.64334763516672e-05,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0001034847518894,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,0.0004908867995254,289.7839660644531,294.1499938964844,264.6387939453125,263.1962280273437,264.62823486328125,264.5805358886719,288.3825988769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010470754932612,0.0006389215122908,0.0004081539518665,-0.0281775053590536,0.0,0.0,0.0,-0.0102264685556292,60.0,-17.013879776000977,-0.0,-7.475070873397271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002502441406,0.0,0.0,9.820701234275476e-05,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,0.0001034166562021,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,7.638322858838364e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001034167216857,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0004905640962533,289.7725524902344,294.1499938964844,264.6671447753906,263.2313232421875,264.6287841796875,264.6092224121094,288.3700866699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010463870130479,0.0006343976710923,0.0004119893710594,-0.0279714316129684,0.0,0.0,0.0,-0.0101881371811032,60.0,-16.97309112548828,-0.0,-7.465245488447182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002502441406,0.0,0.0,9.820701234275476e-05,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,0.0001034166562021,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,7.638322858838364e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001034167216857,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0004905640962533,289.7725524902344,294.1499938964844,264.6671447753906,263.2313232421875,264.6287841796875,264.6092224121094,288.3700866699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010463870130479,0.0006343976710923,0.0004119893710594,-0.0279714316129684,0.0,0.0,0.0,-0.0101881371811032,60.0,-16.97309112548828,-0.0,-7.465245488447182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,9.814495570026338e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.0001033513108268,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,7.633496716152877e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001033513763104,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,0.000490254140459,289.7611083984375,294.1499938964844,264.6944580078125,263.2650451660156,264.6298522949219,264.6372985839844,288.35760498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457257740199,0.0006300523527897,0.0004156734503339,-0.0277734883129596,0.0,0.0,0.0,-0.0101513182744383,60.0,-16.933422088623047,-0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,9.814495570026338e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.0001033513108268,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,7.633496716152877e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001033513763104,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,0.000490254140459,289.7611083984375,294.1499938964844,264.6944580078125,263.2650451660156,264.6298522949219,264.6372985839844,288.35760498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457257740199,0.0006300523527897,0.0004156734503339,-0.0277734883129596,0.0,0.0,0.0,-0.0101513182744383,60.0,-16.933422088623047,-0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,9.80858749244362e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.0001032891013892,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,7.628901221323758e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001032891595968,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,0.0004899590276181,289.7496643066406,294.1499938964844,264.72039794921875,263.2970886230469,264.6313781738281,264.66461181640625,288.3451232910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450961999595,0.000625915301498,0.0004191809275653,-0.0275850296020507,0.0,0.0,0.0,-0.010116265155375,60.0,-16.895092010498047,-0.0,-7.446838878877315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,9.80858749244362e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.0001032891013892,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,7.628901221323758e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001032891595968,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,0.0004899590276181,289.7496643066406,294.1499938964844,264.72039794921875,263.2970886230469,264.6313781738281,264.66461181640625,288.3451232910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450961999595,0.000625915301498,0.0004191809275653,-0.0275850296020507,0.0,0.0,0.0,-0.010116265155375,60.0,-16.895092010498047,-0.0,-7.446838878877315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,9.803049761103466e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,0.000103230777313,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,7.624593854416162e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0001032308427966,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0004896823666058,289.7382202148437,294.1499938964844,264.7447509765625,263.3271179199219,264.63336181640625,264.6908569335937,288.3326721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445060906931,0.0006220373907126,0.0004224687290843,-0.0274083726108074,0.0,0.0,0.0,-0.0100834062322974,60.0,-16.858428955078125,-0.0,-7.438431737227803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,9.803049761103466e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,0.000103230777313,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,7.624593854416162e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0001032308427966,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0004896823666058,289.7382202148437,294.1499938964844,264.7447509765625,263.3271179199219,264.63336181640625,264.6908569335937,288.3326721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445060906931,0.0006220373907126,0.0004224687290843,-0.0274083726108074,0.0,0.0,0.0,-0.0100834062322974,60.0,-16.858428955078125,-0.0,-7.438431737227803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,9.800418047234416e-05,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,0.0001032030704664,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,7.622547127539292e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,0.000103203128674,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0004895509337075,289.73248291015625,294.1499938964844,264.7562561035156,263.3412780761719,264.63446044921875,264.7035827636719,288.3264465332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010442256461828,0.0006201945361681,0.0004240311100147,-0.0273244213312864,0.0,0.0,0.0,-0.0100677916780114,60.0,-16.84074592590332,-0.0,-7.434437776510094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,9.797919483389704e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,0.0001031767606036,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,7.620604446856305e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00390625,0.0,0.0,0.0001031768188113,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0004894261364825,289.72674560546875,294.1499938964844,264.7672424316406,263.35479736328125,264.6356811523437,264.71588134765625,288.3202514648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010439595207571,0.0006184453959576,0.0004255141247995,-0.0272447373718023,0.0,0.0,0.0,-0.0100529706105589,60.0,-16.823633193969727,-0.0,-7.430648452100287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,9.793294157134368e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001031280553434,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,7.617006485816091e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,0.000103128113551,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,0.0004891951102763,289.7152709960937,294.1499938964844,264.78759765625,263.3798522949219,264.6383972167969,264.73931884765625,288.3078308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010434666182845,0.0006152063142508,0.0004282602167222,-0.0270971804857254,0.0,0.0,0.0,-0.0100255263969302,60.0,-16.791109085083008,-0.0,-7.423633263670126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,9.793294157134368e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001031280553434,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,7.617006485816091e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,0.000103128113551,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,0.0004891951102763,289.7152709960937,294.1499938964844,264.78759765625,263.3798522949219,264.6383972167969,264.73931884765625,288.3078308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010434666182845,0.0006152063142508,0.0004282602167222,-0.0270971804857254,0.0,0.0,0.0,-0.0100255263969302,60.0,-16.791109085083008,-0.0,-7.423633263670126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0266418457031,0.0,0.0,9.789221076061948e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,0.0001030851635732,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,7.613838533870876e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,0.0001030852217809,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,0.0004889916162937,289.70379638671875,294.1499938964844,264.8055419921875,263.40191650390625,264.641357421875,264.7610778808594,288.29541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430325055494,0.000612354138866,0.0004306783957872,-0.0269672442227602,0.0,0.0,0.0,-0.0100013585761189,60.0,-16.761014938354492,-0.0,-7.417458647296371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0266418457031,0.0,0.0,9.789221076061948e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,0.0001030851635732,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,7.613838533870876e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,0.0001030852217809,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,0.0004889916162937,289.70379638671875,294.1499938964844,264.8055419921875,263.40191650390625,264.641357421875,264.7610778808594,288.29541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430325055494,0.000612354138866,0.0004306783957872,-0.0269672442227602,0.0,0.0,0.0,-0.0100013585761189,60.0,-16.761014938354492,-0.0,-7.417458647296371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,9.785713336896153e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930969238281,0.0,0.0,0.0001030482235364,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,7.611110049765557e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,0.0001030482817441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.0004888164112344,289.6922912597656,294.1499938964844,264.8208312988281,263.42071533203125,264.6445617675781,264.78076171875,288.2830505371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010426586959511,0.0006098978919908,0.000432760833064,-0.0268553458154201,0.0,0.0,0.0,-0.009980546310544,60.0,-16.733732223510742,-0.0,-7.412143787632888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,9.785713336896153e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930969238281,0.0,0.0,0.0001030482235364,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,7.611110049765557e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,0.0001030482817441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.0004888164112344,289.6922912597656,294.1499938964844,264.8208312988281,263.42071533203125,264.6445617675781,264.78076171875,288.2830505371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010426586959511,0.0006098978919908,0.000432760833064,-0.0268553458154201,0.0,0.0,0.0,-0.009980546310544,60.0,-16.733732223510742,-0.0,-7.412143787632888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,9.782934648683296e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001030189669108,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,7.608949090354145e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0001030190251185,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,0.0004886776441708,289.6807861328125,294.1499938964844,264.83319091796875,263.4358825683594,264.6479797363281,264.7978820800781,288.27069091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423626517876,0.0006079521845094,0.0004344104672782,-0.0267667043954134,0.0,0.0,0.0,-0.0099640600383281,60.0,-16.70981216430664,-0.0,-7.407934532466244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,9.782934648683296e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001030189669108,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,7.608949090354145e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0001030190251185,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,0.0004886776441708,289.6807861328125,294.1499938964844,264.83319091796875,263.4358825683594,264.6479797363281,264.7978820800781,288.27069091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423626517876,0.0006079521845094,0.0004344104672782,-0.0267667043954134,0.0,0.0,0.0,-0.0099640600383281,60.0,-16.70981216430664,-0.0,-7.407934532466244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,9.781771223060788e-05,290.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,0.0001030067141982,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,7.60804396122694e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9514465332031,0.0,0.0,0.0001030067724059,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0004886194947175,289.6750183105469,294.1499938964844,264.83819580078125,263.4420166015625,264.64971923828125,264.8055725097656,288.2645263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010422386694699,0.0006071373354643,0.0004351013340055,-0.0267295818775892,0.0,0.0,0.0,-0.0099571561440825,60.0,-16.698972702026367,-0.0,-7.40617238648156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,9.780820255400612e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,0.0001029967024805,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,7.607304723933339e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94561767578125,0.0,0.0,0.0001029967534122,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0004885719972662,289.66925048828125,294.1499938964844,264.84234619140625,263.4471130371094,264.6514892578125,264.8125915527344,288.2583312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421372717246,0.0006064712069928,0.0004356660356279,-0.0266992356628179,0.0,0.0,0.0,-0.0099515113979578,60.0,-16.688995361328125,-0.0,-7.404731405813436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,9.779547690413892e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,0.0001029833001666,290.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,7.606314466102049e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,0.0001029833510983,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0004885084345005,289.65771484375,294.1499938964844,264.8480529785156,263.4540710449219,264.65509033203125,264.82440185546875,288.2460327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420015314593,0.0006055796984583,0.0004364218621049,-0.0266586206853389,0.0,0.0,0.0,-0.009943957440555,60.0,-16.671926498413086,-0.0,-7.402803703371319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,9.779547690413892e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,0.0001029833001666,290.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,7.606314466102049e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,0.0001029833510983,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0004885084345005,289.65771484375,294.1499938964844,264.8480529785156,263.4540710449219,264.65509033203125,264.82440185546875,288.2460327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420015314593,0.0006055796984583,0.0004364218621049,-0.0266586206853389,0.0,0.0,0.0,-0.009943957440555,60.0,-16.671926498413086,-0.0,-7.402803703371319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96539306640625,0.0,0.0,9.779082029126585e-05,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,0.0001029784034471,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,7.605952851008624e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,0.0001029784543788,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,0.0004884852096438,289.64617919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6586608886719,264.8334350585937,288.2337341308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010419519385322,0.0006052538519725,0.0004366981156636,-0.0266437754034996,0.0,0.0,0.0,-0.0099411970004439,60.0,-16.658496856689453,-0.0,-7.402099555520182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96539306640625,0.0,0.0,9.779082029126585e-05,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,0.0001029784034471,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,7.605952851008624e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,0.0001029784543788,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,0.0004884852096438,289.64617919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6586608886719,264.8334350585937,288.2337341308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010419519385322,0.0006052538519725,0.0004366981156636,-0.0266437754034996,0.0,0.0,0.0,-0.0099411970004439,60.0,-16.658496856689453,-0.0,-7.402099555520182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,9.778834646567702e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0001029757913784,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,7.605760038131848e-05,290.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,0.000102975849586,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.000488472811412,289.6346435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.66217041015625,264.8393249511719,288.221435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010419255122542,0.00060508021852,0.0004368452937342,-0.0266358647495508,0.0,0.0,0.0,-0.009939725510776,60.0,-16.648319244384766,-0.0,-7.401723678412965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,9.778834646567702e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0001029757913784,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,7.605760038131848e-05,290.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,0.000102975849586,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.000488472811412,289.6346435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.66217041015625,264.8393249511719,288.221435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010419255122542,0.00060508021852,0.0004368452937342,-0.0266358647495508,0.0,0.0,0.0,-0.009939725510776,60.0,-16.648319244384766,-0.0,-7.401723678412965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,9.778184175956994e-05,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287353515625,0.0,0.0,0.0001029689374263,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,7.605253631481901e-05,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.000102968988358,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,0.0004884403315372,289.623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6656494140625,264.84307861328125,288.2091979980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010418561287224,0.0006046241614967,0.0004372319963295,-0.0266150888055562,0.0,0.0,0.0,-0.0099358614534139,60.0,-16.63860511779785,-0.0,-7.400738155638464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,9.778184175956994e-05,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287353515625,0.0,0.0,0.0001029689374263,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,7.605253631481901e-05,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.000102968988358,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,0.0004884403315372,289.623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6656494140625,264.84307861328125,288.2091979980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010418561287224,0.0006046241614967,0.0004372319963295,-0.0266150888055562,0.0,0.0,0.0,-0.0099358614534139,60.0,-16.63860511779785,-0.0,-7.400738155638464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,9.777718514669688e-05,290.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,0.0001029640407068,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,7.604892016388476e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0001029640916385,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0004884171066805,289.6172790527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6673278808594,264.84442138671875,288.2030639648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010418066522106,0.0006042984896339,0.0004375081334728,-0.0266002509742975,0.0,0.0,0.0,-0.0099331019446253,60.0,-16.633594512939453,-0.0,-7.400034007787326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
