time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.77717209025286e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0001029582854243,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,7.604467100463808e-05,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,0.000102958336356,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919677734375,0.0,0.0,0.0004883897490799,289.6114807128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6690368652344,264.8454895019531,288.19696044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010417483281344,0.0006039154832251,0.0004378328449092,-0.0265828017145395,0.0,0.0,0.0,-0.0099298562854528,60.0,-16.628454208374023,-0.0,-7.399206225500168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164123535156,0.0,0.0,9.775879880180582e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.0001029446793836,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,7.603461563121527e-05,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,0.0001029447303153,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,0.0004883251967839,289.5998840332031,294.1499938964844,264.8500061035156,263.4564819335937,264.67236328125,264.8470764160156,288.1847229003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010416106088086,0.0006030103540979,0.0004386002547107,-0.0265415664762258,0.0,0.0,0.0,-0.0099221877753734,60.0,-16.617822647094727,-0.0,-7.397249390805882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164123535156,0.0,0.0,9.775879880180582e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.0001029446793836,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,7.603461563121527e-05,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,0.0001029447303153,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,0.0004883251967839,289.5998840332031,294.1499938964844,264.8500061035156,263.4564819335937,264.67236328125,264.8470764160156,288.1847229003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010416106088086,0.0006030103540979,0.0004386002547107,-0.0265415664762258,0.0,0.0,0.0,-0.0099221877753734,60.0,-16.617822647094727,-0.0,-7.397249390805882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,9.774407226359472e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.000102929167042,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,7.602316327393055e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637390136719,0.0,0.0,0.0001029292179737,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0004882516805082,289.5882873535156,294.1499938964844,264.8500061035156,263.4564819335937,264.6756286621094,264.8480834960937,288.1725158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010414536809548,0.0006019789725542,0.000439474650193,-0.0264945793896913,0.0,0.0,0.0,-0.0099134491756558,60.0,-16.6068172454834,-0.0,-7.395020418243804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,9.774407226359472e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.000102929167042,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,7.602316327393055e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637390136719,0.0,0.0,0.0001029292179737,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0004882516805082,289.5882873535156,294.1499938964844,264.8500061035156,263.4564819335937,264.6756286621094,264.8480834960937,288.1725158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010414536809548,0.0006019789725542,0.000439474650193,-0.0264945793896913,0.0,0.0,0.0,-0.0099134491756558,60.0,-16.6068172454834,-0.0,-7.395020418243804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,9.772850171430036e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.0001029127815854,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,7.601105608046055e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,0.0001029128252412,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0004881739150732,289.57666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6788024902344,264.8487548828125,288.16033935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010412877891212,0.0006008889176882,0.0004403988714329,-0.0264449175447225,0.0,0.0,0.0,-0.0099042123183608,60.0,-16.59559440612793,-0.0,-7.392664969074758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,9.772850171430036e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.0001029127815854,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,7.601105608046055e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,0.0001029128252412,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0004881739150732,289.57666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6788024902344,264.8487548828125,288.16033935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010412877891212,0.0006008889176882,0.0004403988714329,-0.0264449175447225,0.0,0.0,0.0,-0.0099042123183608,60.0,-16.59559440612793,-0.0,-7.392664969074758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,9.771311306394637e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001028965707519,290.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,7.599908713018522e-05,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,0.0001028966216836,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.000488097051857,289.5650329589844,294.1499938964844,264.8500061035156,263.4564819335937,264.68194580078125,264.84918212890625,288.1481628417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010411237599328,0.0005998110864311,0.0004413126443978,-0.0263958126306533,0.0,0.0,0.0,-0.0098950797691941,60.0,-16.584327697753906,-0.0,-7.390336520529672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,9.771311306394637e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001028965707519,290.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,7.599908713018522e-05,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,0.0001028966216836,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.000488097051857,289.5650329589844,294.1499938964844,264.8500061035156,263.4564819335937,264.68194580078125,264.84918212890625,288.1481628417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010411237599328,0.0005998110864311,0.0004413126443978,-0.0263958126306533,0.0,0.0,0.0,-0.0098950797691941,60.0,-16.584327697753906,-0.0,-7.390336520529672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,9.770571341505274e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691345214844,0.0,0.0,0.0001028887782013,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,7.59933318477124e-05,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,0.000102888829133,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,0.0004880600899923,289.5592041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6835021972656,264.8493347167969,288.14208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010410448303446,0.0005992928054183,0.00044175205403,-0.0263722017407417,0.0,0.0,0.0,-0.0098906885832548,60.0,-16.578718185424805,-0.0,-7.389216705178114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.769883035914972e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,0.0001028815313475,290.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,7.598797674290836e-05,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0001028815750032,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,0.0004880256892647,289.55340576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6850280761719,264.8494567871094,288.1360168457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010409714886918,0.0005988106131553,0.0004421609046403,-0.0263502318412065,0.0,0.0,0.0,-0.0098866028711199,60.0,-16.573165893554688,-0.0,-7.38817504952749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,9.768687596078962e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,0.0001028689439408,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,7.597867806907743e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0001028689875965,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,0.0004879659682046,289.541748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6880798339844,264.8496398925781,288.1238708496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408441303297,0.0005979733541607,0.0004428707179613,-0.0263120885938406,0.0,0.0,0.0,-0.0098795080557465,60.0,-16.562320709228516,-0.0,-7.38636671826498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,9.768687596078962e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,0.0001028689439408,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,7.597867806907743e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0001028689875965,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,0.0004879659682046,289.541748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6880798339844,264.8496398925781,288.1238708496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408441303297,0.0005979733541607,0.0004428707179613,-0.0263120885938406,0.0,0.0,0.0,-0.0098795080557465,60.0,-16.562320709228516,-0.0,-7.38636671826498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,9.767768642632292e-05,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,0.0001028592669172,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,7.59715330787003e-05,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,0.0001028593178489,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.000487920071464,289.53009033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6910400390625,264.8497619628906,288.1117553710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010407461086288,0.0005973298684693,0.0004434162692632,-0.0262827705591917,0.0,0.0,0.0,-0.0098740560933947,60.0,-16.55185317993164,-0.0,-7.384976896673835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,9.767768642632292e-05,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,0.0001028592669172,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,7.59715330787003e-05,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,0.0001028593178489,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.000487920071464,289.53009033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6910400390625,264.8497619628906,288.1117553710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010407461086288,0.0005973298684693,0.0004434162692632,-0.0262827705591917,0.0,0.0,0.0,-0.0098740560933947,60.0,-16.55185317993164,-0.0,-7.384976896673835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,9.767233859747648e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,0.000102853635326,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,7.596737123094499e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,0.0001028536789817,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0004878933832515,289.5184326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6939697265625,264.849853515625,288.09967041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406890651211,0.0005969551275484,0.0004437339957803,-0.0262656975537538,0.0,0.0,0.0,-0.0098708802834153,60.0,-16.54201316833496,-0.0,-7.384167588497803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,9.767233859747648e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,0.000102853635326,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,7.596737123094499e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,0.0001028536789817,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0004878933832515,289.5184326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6939697265625,264.849853515625,288.09967041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406890651211,0.0005969551275484,0.0004437339957803,-0.0262656975537538,0.0,0.0,0.0,-0.0098708802834153,60.0,-16.54201316833496,-0.0,-7.384167588497803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,9.767143637873232e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,0.0001028526894515,290.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,7.596667273901403e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,0.0001028527331072,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,0.0004878888721577,289.5067443847656,294.1499938964844,264.8500061035156,263.4564819335937,264.69683837890625,264.84991455078125,288.08758544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406794026494,0.0005968917976133,0.0004437876341398,-0.0262628141790628,0.0,0.0,0.0,-0.0098703438416123,60.0,-16.53286361694336,-0.0,-7.384031164292537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,9.767143637873232e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,0.0001028526894515,290.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,7.596667273901403e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,0.0001028527331072,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,0.0004878888721577,289.5067443847656,294.1499938964844,264.8500061035156,263.4564819335937,264.69683837890625,264.84991455078125,288.08758544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406794026494,0.0005968917976133,0.0004437876341398,-0.0262628141790628,0.0,0.0,0.0,-0.0098703438416123,60.0,-16.53286361694336,-0.0,-7.384031164292537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,9.767267329152672e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,0.0001028539845719,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,7.59676331654191e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0001028540355036,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.0004878950421698,289.5008850097656,294.1499938964844,264.8500061035156,263.4564819335937,264.6982421875,264.84991455078125,288.08154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406925575807,0.0005969781195744,0.0004437144962139,-0.0262667462229728,0.0,0.0,0.0,-0.0098710749298334,60.0,-16.5285701751709,-0.0,-7.384217326489306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062744140625,0.0,0.0,9.767529991222546e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.0001028567567118,290.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,7.596967770950869e-05,290.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76983642578125,0.0,0.0,0.0001028568003675,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0004879081679973,289.4950561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6996459960937,264.8499450683594,288.07550048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010407206136733,0.0005971620557829,0.0004435584996826,-0.0262751262634992,0.0,0.0,0.0,-0.0098726339638233,60.0,-16.524490356445312,-0.0,-7.384614519878596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,9.76848168647848e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,0.0001028667757054,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,7.597707735840231e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,0.0001028668193612,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,0.0004879556945525,289.4833374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.702392578125,264.8499450683594,288.0634460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408218950033,0.0005978281842544,0.0004429937398526,-0.0263054743409156,0.0,0.0,0.0,-0.0098782777786254,60.0,-16.51703643798828,-0.0,-7.386052658375777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,9.76848168647848e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,0.0001028667757054,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,7.597707735840231e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,0.0001028668193612,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,0.0004879556945525,289.4833374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.702392578125,264.8499450683594,288.0634460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408218950033,0.0005978281842544,0.0004429937398526,-0.0263054743409156,0.0,0.0,0.0,-0.0098782777786254,60.0,-16.51703643798828,-0.0,-7.386052658375777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,9.769915050128476e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0001028818733175,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,7.598823140142485e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001028819169732,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,0.0004880273190792,289.4716491699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7051086425781,264.8499755859375,288.0513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010409746319055,0.0005988318007439,0.0004421428602654,-0.0263511966913938,0.0,0.0,0.0,-0.0098867816850543,60.0,-16.510395050048828,-0.0,-7.38822052426258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,9.769915050128476e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0001028818733175,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,7.598823140142485e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001028819169732,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,0.0004880273190792,289.4716491699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7051086425781,264.8499755859375,288.0513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010409746319055,0.0005988318007439,0.0004421428602654,-0.0263511966913938,0.0,0.0,0.0,-0.0098867816850543,60.0,-16.510395050048828,-0.0,-7.38822052426258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,9.771921031642704e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,0.0001029030026984,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,7.600383105454966e-05,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0001029030390782,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0004881275235675,289.4598999023437,294.1499938964844,264.8500061035156,263.4564819335937,264.707763671875,264.8499755859375,288.0393371582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010411882540211,0.0006002360605634,0.0004409522225614,-0.0264151748269796,0.0,0.0,0.0,-0.0098986802622675,60.0,-16.50470733642578,-0.0,-7.391254541744274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,9.771921031642704e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,0.0001029030026984,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,7.600383105454966e-05,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0001029030390782,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0004881275235675,289.4598999023437,294.1499938964844,264.8500061035156,263.4564819335937,264.707763671875,264.8499755859375,288.0393371582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010411882540211,0.0006002360605634,0.0004409522225614,-0.0264151748269796,0.0,0.0,0.0,-0.0098986802622675,60.0,-16.50470733642578,-0.0,-7.391254541744274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,9.774450882105155e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001029296327033,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,7.602350524393842e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.000102929676359,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0004882538632955,289.4481811523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7103576660156,264.8499755859375,288.0273132324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010414577554911,0.0006020067958161,0.000439450959675,-0.0264958459883928,0.0,0.0,0.0,-0.0099136838689446,60.0,-16.499910354614258,-0.0,-7.395080814376342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,9.774450882105155e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001029296327033,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,7.602350524393842e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.000102929676359,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0004882538632955,289.4481811523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7103576660156,264.8499755859375,288.0273132324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010414577554911,0.0006020067958161,0.000439450959675,-0.0264958459883928,0.0,0.0,0.0,-0.0099136838689446,60.0,-16.499910354614258,-0.0,-7.395080814376342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,9.775891521712764e-05,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,0.0001029448103508,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,7.603471021866426e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001029448540066,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0004883258370682,289.4422912597656,294.1499938964844,264.8500061035156,263.4564819335937,264.711669921875,264.8499755859375,288.0213317871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010416113073006,0.0006030157092027,0.0004385955980978,-0.0265418104827404,0.0,0.0,0.0,-0.009922232478857,60.0,-16.497854232788086,-0.0,-7.397260759489654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,9.777463128557427e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0001029613631544,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,7.604693382745609e-05,290.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109069824219,0.0,0.0,0.0001029614068102,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0004884043592028,289.4364318847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7129211425781,264.8500061035156,288.01531982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010417787125334,0.0006041161250323,0.0004376626166049,-0.0265919435769319,0.0,0.0,0.0,-0.0099315559491515,60.0,-16.49601173400879,-0.0,-7.399639656568979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,9.78093157755211e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,0.0001029978884616,290.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,7.607391307828948e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,0.0001029979321174,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0004885776434093,289.4246520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7154541015625,264.8500061035156,288.0033264160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421482147648,0.0006065445486456,0.0004356036952231,-0.0267025772482156,0.0,0.0,0.0,-0.009952132590115,60.0,-16.492877960205078,-0.0,-7.40488985684351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,9.78093157755211e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,0.0001029978884616,290.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,7.607391307828948e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,0.0001029979321174,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0004885776434093,289.4246520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7154541015625,264.8500061035156,288.0033264160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421482147648,0.0006065445486456,0.0004356036952231,-0.0267025772482156,0.0,0.0,0.0,-0.009952132590115,60.0,-16.492877960205078,-0.0,-7.40488985684351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205505371094,0.0,0.0,9.784758003661408e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317443847656,0.0,0.0,0.0001030381827149,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,7.610367174493149e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,0.0001030382190947,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0004887687391601,289.4128723144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7179260253906,264.8500061035156,287.9913330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010425559012219,0.0006092234398238,0.0004333324322942,-0.0268246196210384,0.0,0.0,0.0,-0.0099748307839035,60.0,-16.49043083190918,-0.0,-7.410684332853634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205505371094,0.0,0.0,9.784758003661408e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317443847656,0.0,0.0,0.0001030381827149,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,7.610367174493149e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,0.0001030382190947,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0004887687391601,289.4128723144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7179260253906,264.8500061035156,287.9913330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010425559012219,0.0006092234398238,0.0004333324322942,-0.0268246196210384,0.0,0.0,0.0,-0.0099748307839035,60.0,-16.49043083190918,-0.0,-7.410684332853634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,9.788903844309972e-05,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0001030818311846,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,7.613591878907755e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0001030818748404,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,0.0004889758420176,289.4010925292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7203369140625,264.8500061035156,287.9793395996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429975809529,0.0006121257902123,0.0004308717616368,-0.0269568413496017,0.0,0.0,0.0,-0.0099994223564863,60.0,-16.48859405517578,-0.0,-7.416964820095019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,9.788903844309972e-05,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0001030818311846,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,7.613591878907755e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0001030818748404,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,0.0004889758420176,289.4010925292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7203369140625,264.8500061035156,287.9793395996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429975809529,0.0006121257902123,0.0004308717616368,-0.0269568413496017,0.0,0.0,0.0,-0.0099994223564863,60.0,-16.48859405517578,-0.0,-7.416964820095019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960144042969,0.0,0.0,9.793244680622593e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094970703125,0.0,0.0,0.0001031275533023,290.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,7.616967923240736e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,0.0001031275896821,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.0004891927237622,289.3892822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.72271728515625,264.8500061035156,287.9673767089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010434600990265,0.0006151653360575,0.000428294762969,-0.0270953122526407,0.0,0.0,0.0,-0.0100251771509647,60.0,-16.487157821655273,-0.0,-7.423544445828156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960144042969,0.0,0.0,9.793244680622593e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094970703125,0.0,0.0,0.0001031275533023,290.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,7.616967923240736e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,0.0001031275896821,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.0004891927237622,289.3892822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.72271728515625,264.8500061035156,287.9673767089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010434600990265,0.0006151653360575,0.000428294762969,-0.0270953122526407,0.0,0.0,0.0,-0.0100251771509647,60.0,-16.487157821655273,-0.0,-7.423544445828156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
