time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704700,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,9.795466758077964e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.000103150952782,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,7.618696690769866e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0001031509891618,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0004893036675639,289.38336181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7239074707031,264.8500061035156,287.9613952636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010436967713758,0.0006167209940031,0.0004269758355803,-0.0271661821752786,0.0,0.0,0.0,-0.0100383581593632,60.0,-16.48656463623047,-0.0,-7.426913128938396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,9.797694656299429e-05,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0001031744104693,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,7.620429096277803e-05,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,0.0001031744468491,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.0004894149606116,289.3774719238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7250671386719,264.8500061035156,287.9554138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001043934142217,0.0006182807264849,0.0004256534448359,-0.0272372364997863,0.0,0.0,0.0,-0.0100515745580196,60.0,-16.486005783081055,-0.0,-7.430291759646934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67144775390625,0.0,0.0,9.802116983337328e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.000103220976598,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,7.623868441442028e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001032210129778,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,0.0004896358586847,289.3656311035156,294.1499938964844,264.8500061035156,263.4564819335937,264.72735595703125,264.8500061035156,287.9434509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010444052750244,0.0006213768501766,0.0004230284830555,-0.0273782815784215,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.484895706176758,-0.0,-7.436999993615245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67144775390625,0.0,0.0,9.802116983337328e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.000103220976598,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,7.623868441442028e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001032210129778,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,0.0004896358586847,289.3656311035156,294.1499938964844,264.8500061035156,263.4564819335937,264.72735595703125,264.8500061035156,287.9434509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010444052750244,0.0006213768501766,0.0004230284830555,-0.0273782815784215,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.484895706176758,-0.0,-7.436999993615245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,9.806416346691547e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,0.0001032662548823,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,7.627212471561506e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0001032662912621,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.0004898506449535,289.3537902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7296142578125,264.8500061035156,287.9315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010448633693158,0.0006243870593607,0.0004204763390589,-0.0275154113769531,0.0,0.0,0.0,-0.0101033141836524,60.0,-16.483680725097656,-0.0,-7.44352490755773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,9.806416346691547e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,0.0001032662548823,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,7.627212471561506e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0001032662912621,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.0004898506449535,289.3537902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7296142578125,264.8500061035156,287.9315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010448633693158,0.0006243870593607,0.0004204763390589,-0.0275154113769531,0.0,0.0,0.0,-0.0101033141836524,60.0,-16.483680725097656,-0.0,-7.44352490755773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,9.810451592784376e-05,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001033087464747,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,7.630350592080504e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001033087828545,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0004900522180832,289.3419189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7318115234375,264.8500061035156,287.9195861816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010452932910993,0.0006272121099755,0.0004180812102276,-0.0276441033929586,0.0,0.0,0.0,-0.0101272510364651,60.0,-16.48214340209961,-0.0,-7.449651207025455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,9.810451592784376e-05,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001033087464747,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,7.630350592080504e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001033087828545,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0004900522180832,289.3419189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7318115234375,264.8500061035156,287.9195861816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010452932910993,0.0006272121099755,0.0004180812102276,-0.0276441033929586,0.0,0.0,0.0,-0.0101272510364651,60.0,-16.48214340209961,-0.0,-7.449651207025455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,9.81410121312365e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,0.0001033471780829,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,7.633189670741558e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0001033472144627,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,0.0004902345244772,289.3300476074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7339782714844,264.8500061035156,287.9076538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010456821182742,0.0006297674262896,0.0004159147501923,-0.0277605094015598,0.0,0.0,0.0,-0.0101489033550024,60.0,-16.480083465576172,-0.0,-7.455194861449854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,9.81410121312365e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,0.0001033471780829,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,7.633189670741558e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0001033472144627,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,0.0004902345244772,289.3300476074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7339782714844,264.8500061035156,287.9076538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010456821182742,0.0006297674262896,0.0004159147501923,-0.0277605094015598,0.0,0.0,0.0,-0.0101489033550024,60.0,-16.480083465576172,-0.0,-7.455194861449854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,9.815746307140216e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0001033645021379,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,7.634469511685893e-05,290.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,0.0001033645457937,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219177246094,0.0,0.0,0.0004903167136944,289.3241271972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7350769042969,264.8500061035156,287.90167236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458574397489,0.0006309194723144,0.0004149379965383,-0.0278129875659942,0.0,0.0,0.0,-0.0101586645469069,60.0,-16.478790283203125,-0.0,-7.457695261336994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,9.8172364232596e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.0001033801963785,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,7.635627844138071e-05,290.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0001033802327583,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158142089844,0.0,0.0,0.0004903911030851,289.31817626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7361145019531,264.8500061035156,287.8957214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010460162302479,0.0006319624371826,0.0004140537639614,-0.0278604999184608,0.0,0.0,0.0,-0.0101675009354949,60.0,-16.47727394104004,-0.0,-7.45995833995039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099853515625,0.0,0.0,9.819710248848423e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0001034062515827,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,7.637552334927022e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58038330078125,0.0,0.0,0.0001034062879625,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0004905147361569,289.3062744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7382202148437,264.8500061035156,287.8838195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010462797945365,0.0006336946389637,0.0004125851846765,-0.0279394071549177,0.0,0.0,0.0,-0.0101821785792708,60.0,-16.47352409362793,-0.0,-7.463718532108032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099853515625,0.0,0.0,9.819710248848423e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0001034062515827,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,7.637552334927022e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58038330078125,0.0,0.0,0.0001034062879625,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0004905147361569,289.3062744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7382202148437,264.8500061035156,287.8838195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010462797945365,0.0006336946389637,0.0004125851846765,-0.0279394071549177,0.0,0.0,0.0,-0.0101821785792708,60.0,-16.47352409362793,-0.0,-7.463718532108032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,9.821450657909736e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,0.000103424572444,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,7.63890566304326e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0001034246088238,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0004906016401946,289.2943725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.74029541015625,264.8500061035156,287.87188720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010464652441442,0.000634912867099,0.0004115523188374,-0.0279949028044939,0.0,0.0,0.0,-0.0101925013586878,60.0,-16.468597412109375,-0.0,-7.466363882713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,9.821450657909736e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,0.000103424572444,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,7.63890566304326e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0001034246088238,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0004906016401946,289.2943725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.74029541015625,264.8500061035156,287.87188720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010464652441442,0.000634912867099,0.0004115523188374,-0.0279949028044939,0.0,0.0,0.0,-0.0101925013586878,60.0,-16.468597412109375,-0.0,-7.466363882713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,9.821569256018849e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0001034258239087,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,7.638998067704961e-05,290.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0001034258602885,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.000490607577376,289.282470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7423095703125,264.8500061035156,287.8599853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010464779334142,0.0006349958130158,0.0004114821203984,-0.0279986802488565,0.0,0.0,0.0,-0.0101932045072317,60.0,-16.461742401123047,-0.0,-7.46654436056815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,9.821569256018849e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0001034258239087,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,7.638998067704961e-05,290.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0001034258602885,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.000490607577376,289.282470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7423095703125,264.8500061035156,287.8599853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010464779334142,0.0006349958130158,0.0004114821203984,-0.0279986802488565,0.0,0.0,0.0,-0.0101932045072317,60.0,-16.461742401123047,-0.0,-7.46654436056815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.819588012760504e-05,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,0.0001034049637382,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,7.637457747478038e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.000103405000118,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0004905086243525,289.27056884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7442932128906,264.8500061035156,287.8480834960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010462668724358,0.0006336085498332,0.0004126582934986,-0.0279354862868785,0.0,0.0,0.0,-0.0101814502850174,60.0,-16.451759338378906,-0.0,-7.463531659368527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.819588012760504e-05,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,0.0001034049637382,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,7.637457747478038e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.000103405000118,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0004905086243525,289.27056884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7442932128906,264.8500061035156,287.8480834960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010462668724358,0.0006336085498332,0.0004126582934986,-0.0279354862868785,0.0,0.0,0.0,-0.0101814502850174,60.0,-16.451759338378906,-0.0,-7.463531659368527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,9.817840327741578e-05,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.0001033865628414,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,7.636097870999947e-05,290.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,0.0001033865919453,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,0.0004904213128611,289.2646179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7452697753906,264.8500061035156,287.8421325683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010460807243362,0.0006323847919702,0.0004136959032621,-0.0278797391802072,0.0,0.0,0.0,-0.0101710809394717,60.0,-16.44550132751465,-0.0,-7.46087494007952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,9.815648081712423e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,0.000103363468952,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667724609375,0.0,0.0,7.634392386535183e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,0.0001033635053317,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0004903117660433,289.2586669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7462463378906,264.8500061035156,287.8362121582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458470787853,0.0006308492738753,0.0004149977467022,-0.0278097931295633,0.0,0.0,0.0,-0.0101580712944269,60.0,-16.438447952270508,-0.0,-7.457542494648808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,9.810170740820467e-05,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,0.000103305792436,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,7.63013304094784e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001033058288157,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.000490038190037,289.2467346191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7481689453125,264.8500061035156,287.8243103027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010452634887769,0.000627014436759,0.0004182490811217,-0.0276350993663072,0.0,0.0,0.0,-0.0101255783811211,60.0,-16.42233657836914,-0.0,-7.44922274975579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,9.810170740820467e-05,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,0.000103305792436,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,7.63013304094784e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001033058288157,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.000490038190037,289.2467346191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7481689453125,264.8500061035156,287.8243103027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010452634887769,0.000627014436759,0.0004182490811217,-0.0276350993663072,0.0,0.0,0.0,-0.0101255783811211,60.0,-16.42233657836914,-0.0,-7.44922274975579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,9.803568536881356e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.000103236270661,290.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,7.624997670063749e-05,290.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0001032362997648,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.0004897084436379,289.2348327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.75006103515625,264.8500061035156,287.8124389648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445599909871,0.0006223913514986,0.0004221686685923,-0.0274244975298643,0.0,0.0,0.0,-0.0100864060223102,60.0,-16.40387535095215,-0.0,-7.439198412839687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,9.803568536881356e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.000103236270661,290.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,7.624997670063749e-05,290.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0001032362997648,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.0004897084436379,289.2348327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.75006103515625,264.8500061035156,287.8124389648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010445599909871,0.0006223913514986,0.0004221686685923,-0.0274244975298643,0.0,0.0,0.0,-0.0100864060223102,60.0,-16.40387535095215,-0.0,-7.439198412839687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,9.796360973268747e-05,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,0.0001031603751471,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,7.619392272317782e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001031604042509,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0004893483710475,289.2229309082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7518920898437,264.8500061035156,287.8005676269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010437921155244,0.0006173447472974,0.0004264473391231,-0.0271945986896753,0.0,0.0,0.0,-0.0100436462089419,60.0,-16.38399314880371,-0.0,-7.428263870679076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,9.796360973268747e-05,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,0.0001031603751471,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,7.619392272317782e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001031604042509,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0004893483710475,289.2229309082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7518920898437,264.8500061035156,287.8005676269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010437921155244,0.0006173447472974,0.0004264473391231,-0.0271945986896753,0.0,0.0,0.0,-0.0100436462089419,60.0,-16.38399314880371,-0.0,-7.428263870679076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,9.789029718376696e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405517578125,0.0,0.0,0.0001030831699608,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,7.613689376739785e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001030831990647,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0004889821866527,289.2110290527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7536926269531,264.8500061035156,287.7886962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430108522996,0.0006122110644355,0.000430799787864,-0.026960726827383,0.0,0.0,0.0,-0.0100001469254493,60.0,-16.36345863342285,-0.0,-7.41714885066358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,9.789029718376696e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405517578125,0.0,0.0,0.0001030831699608,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,7.613689376739785e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001030831990647,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0004889821866527,289.2110290527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7536926269531,264.8500061035156,287.7886962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430108522996,0.0006122110644355,0.000430799787864,-0.026960726827383,0.0,0.0,0.0,-0.0100001469254493,60.0,-16.36345863342285,-0.0,-7.41714885066358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,9.785468137124552e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,0.0001030456623993,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,7.610919419676065e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,0.0001030456915032,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998474121094,0.0,0.0,0.0004888042458333,289.205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.75457763671875,264.8500061035156,287.7827453613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010426313383504,0.0006097172154113,0.0004329141520429,-0.0268471147865057,0.0,0.0,0.0,-0.0099790161475539,60.0,-16.353199005126953,-0.0,-7.411752278585483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,9.782072447706014e-05,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0001030099010677,290.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,7.608278247062117e-05,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,0.0001030099374474,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0004886346287094,289.1991271972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7554626464844,264.8500061035156,287.7768249511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010422695195302,0.000607339432463,0.0004349300870671,-0.0267387889325618,0.0,0.0,0.0,-0.0099588688462972,60.0,-16.34309959411621,-0.0,-7.40660937026405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,9.775959188118576e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178771972656,0.0,0.0,0.0001029455306706,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,7.60352413635701e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0001029455597745,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0004883292713202,289.1872253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7572021484375,264.8500061035156,287.7649841308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010416181758046,0.0006030591321177,0.000438559014583,-0.0265437886118888,0.0,0.0,0.0,-0.0099226012825965,60.0,-16.32369613647461,-0.0,-7.397354551130776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,9.775959188118576e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178771972656,0.0,0.0,0.0001029455306706,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,7.60352413635701e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0001029455597745,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0004883292713202,289.1872253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7572021484375,264.8500061035156,287.7649841308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010416181758046,0.0006030591321177,0.000438559014583,-0.0265437886118888,0.0,0.0,0.0,-0.0099226012825965,60.0,-16.32369613647461,-0.0,-7.397354551130776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,9.77297459030524e-05,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0001029140985338,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,7.601202378282323e-05,290.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0001029141276376,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,0.0004881801723968,289.1800842285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7582397460937,264.8500061035156,287.75787353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00104130001273,0.000600968953222,0.0004403310886118,-0.0264485646039247,0.0,0.0,0.0,-0.0099048912525177,60.0,-16.313007354736328,-0.0,-7.392837630959549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,9.771256009116767e-05,290.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,0.0001028960032272,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,7.599865784868598e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,0.000102896032331,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,0.0004880943160969,289.1753234863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7589111328125,264.8500061035156,287.75311279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010411168914288,0.0005997656262479,0.0004413512942846,-0.0263937413692474,0.0,0.0,0.0,-0.0098946951329708,60.0,-16.306278228759766,-0.0,-7.390237755089404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,9.76819428615272e-05,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,0.000102863763459,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,7.597484363941476e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0001028637925628,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0004879414045717,289.1634216308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7605895996094,264.8500061035156,287.74127197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040790695697,0.0005976218380965,0.000443168770289,-0.0262960754334926,0.0,0.0,0.0,-0.0098765306174755,60.0,-16.291215896606445,-0.0,-7.385607148080453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,9.76819428615272e-05,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,0.000102863763459,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,7.597484363941476e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0001028637925628,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0004879414045717,289.1634216308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7605895996094,264.8500061035156,287.74127197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040790695697,0.0005976218380965,0.000443168770289,-0.0262960754334926,0.0,0.0,0.0,-0.0098765306174755,60.0,-16.291215896606445,-0.0,-7.385607148080453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
