time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,9.767203300725669e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,0.0001028533297358,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,7.596713840030134e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,0.0001028533588396,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,0.0004878919280599,289.1515197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7622375488281,264.8500061035156,287.7294616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406849905848,0.0005969281191937,0.000443756871391,-0.0262644682079553,0.0,0.0,0.0,-0.0098706521093845,60.0,-16.279285430908203,-0.0,-7.384109323993472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,9.767203300725669e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,0.0001028533297358,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,7.596713840030134e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,0.0001028533588396,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44512939453125,0.0,0.0,0.0004878919280599,289.1515197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7622375488281,264.8500061035156,287.7294616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406849905848,0.0005969281191937,0.000443756871391,-0.0262644682079553,0.0,0.0,0.0,-0.0098706521093845,60.0,-16.279285430908203,-0.0,-7.384109323993472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,9.767509618541226e-05,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,0.000102856552985,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,7.596951763844118e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,0.0001028565820888,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0004879072075709,289.14556884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7630310058594,264.8500061035156,287.7235412597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010407175868749,0.0005971422069706,0.0004435753216966,-0.0262742228806018,0.0,0.0,0.0,-0.0098724653944373,60.0,-16.274595260620117,-0.0,-7.38457188731445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,9.768518066266552e-05,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,0.0001028671686071,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,7.597736112074926e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,0.000102867197711,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,0.0004879575571976,289.1396179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.7176208496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408249218016,0.0005978482076898,0.0004429767432156,-0.0263063851743936,0.0,0.0,0.0,-0.009878447279334,60.0,-16.270952224731445,-0.0,-7.386096001482656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,9.772481280378996e-05,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,0.000102908910776,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,7.600818935316056e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0001029089398798,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208068847656,0.0,0.0,0.00048815557966,289.1277160644531,294.1499938964844,264.8500061035156,263.4564819335937,264.76544189453125,264.8500061035156,287.705810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010412471601739,0.0006006233743391,0.0004406238149385,-0.0264328196644783,0.0,0.0,0.0,-0.0099019613116979,60.0,-16.26653480529785,-0.0,-7.392090850544265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,9.772481280378996e-05,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,0.000102908910776,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,7.600818935316056e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0001029089398798,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208068847656,0.0,0.0,0.00048815557966,289.1277160644531,294.1499938964844,264.8500061035156,263.4564819335937,264.76544189453125,264.8500061035156,287.705810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010412471601739,0.0006006233743391,0.0004406238149385,-0.0264328196644783,0.0,0.0,0.0,-0.0099019613116979,60.0,-16.26653480529785,-0.0,-7.392090850544265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,9.77910094661638e-05,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0001029786217259,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,7.605967402923852e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,0.0001029786508297,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,0.0004884862573817,289.1158142089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7669677734375,264.8500061035156,287.6940002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010419524041935,0.0006052581593394,0.0004366941866464,-0.0266439728438854,0.0,0.0,0.0,-0.0099412323907017,60.0,-16.266881942749023,-0.0,-7.402108792575748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,9.77910094661638e-05,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0001029786217259,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,7.605967402923852e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,0.0001029786508297,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,0.0004884862573817,289.1158142089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7669677734375,264.8500061035156,287.6940002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010419524041935,0.0006052581593394,0.0004366941866464,-0.0266439728438854,0.0,0.0,0.0,-0.0099412323907017,60.0,-16.266881942749023,-0.0,-7.402108792575748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.788465831661596e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,0.0001030772400554,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,7.613251364091411e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,0.0001030772691592,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0004889540141448,289.1038818359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7685241699219,264.8500061035156,287.68218994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429500835016,0.0006118151941336,0.0004311349184717,-0.0269426926970481,0.0,0.0,0.0,-0.0099967904388904,60.0,-16.27138328552246,-0.0,-7.41629264666699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.788465831661596e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,0.0001030772400554,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,7.613251364091411e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,0.0001030772691592,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0004889540141448,289.1038818359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7685241699219,264.8500061035156,287.68218994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010429500835016,0.0006118151941336,0.0004311349184717,-0.0269426926970481,0.0,0.0,0.0,-0.0099967904388904,60.0,-16.27138328552246,-0.0,-7.41629264666699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,9.800582483876497e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001032048312481,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,7.622675184393302e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,0.0001032048603519,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,0.000489559257403,289.0919189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.6703796386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010442410130053,0.0006202986696735,0.0004239422851242,-0.0273291673511266,0.0,0.0,0.0,-0.0100686717778444,60.0,-16.280715942382812,-0.0,-7.434663729100066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,9.800582483876497e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001032048312481,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,7.622675184393302e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,0.0001032048603519,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,0.000489559257403,289.0919189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.6703796386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010442410130053,0.0006202986696735,0.0004239422851242,-0.0273291673511266,0.0,0.0,0.0,-0.0100686717778444,60.0,-16.280715942382812,-0.0,-7.434663729100066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,9.80763215920888e-05,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,0.0001032790605677,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,7.62815834605135e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599853515625,0.0,0.0,0.0001032790896715,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,0.0004899114137515,289.0859375,294.1499938964844,264.8500061035156,263.4564819335937,264.770751953125,264.8500061035156,287.6644897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010449920082464,0.0006252343882806,0.0004197576199658,-0.0275540128350257,0.0,0.0,0.0,-0.0101104918867349,60.0,-16.287080764770508,-0.0,-7.445362371072407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,9.815305384108795e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154296875,0.0,0.0,0.0001033598673529,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,7.634126814082265e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,0.0001033598964568,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721008300781,0.0,0.0,0.0004902947111986,289.0799560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.771484375,264.8500061035156,287.6585998535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458095930516,0.0006306073628365,0.000415202230215,-0.0277987718582153,0.0,0.0,0.0,-0.0101560177281498,60.0,-16.294458389282227,-0.0,-7.45701740356708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,9.832438809098676e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,0.0001035402892739,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,7.64745200285688e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,0.0001035403183777,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,0.000491150538437,289.0679626464844,294.1499938964844,264.8500061035156,263.4564819335937,264.77294921875,264.8500061035156,287.6468200683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010476349852979,0.0006426033796742,0.0004050316638313,-0.0283452197909355,0.0,0.0,0.0,-0.0102576613426208,60.0,-16.312084197998047,-0.0,-7.483073005687403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,9.832438809098676e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,0.0001035402892739,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,7.64745200285688e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,0.0001035403183777,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,0.000491150538437,289.0679626464844,294.1499938964844,264.8500061035156,263.4564819335937,264.77294921875,264.8500061035156,287.6468200683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010476349852979,0.0006426033796742,0.0004050316638313,-0.0283452197909355,0.0,0.0,0.0,-0.0102576613426208,60.0,-16.312084197998047,-0.0,-7.483073005687403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,9.851552022155374e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924194335937,0.0,0.0,0.0001037415640894,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,7.66231823945418e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.0,0.0001037415931932,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.000492105318699,289.0559387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.6350402832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496714385226,0.0006559860776178,0.0003936853609047,-0.0289548076689243,0.0,0.0,0.0,-0.0103710545226931,60.0,-16.333614349365234,-0.0,-7.512193889169795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,9.851552022155374e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924194335937,0.0,0.0,0.0001037415640894,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,7.66231823945418e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.0,0.0001037415931932,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.000492105318699,289.0559387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.6350402832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496714385226,0.0006559860776178,0.0003936853609047,-0.0289548076689243,0.0,0.0,0.0,-0.0103710545226931,60.0,-16.333614349365234,-0.0,-7.512193889169795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,9.872374357655644e-05,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.000103960832348,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,7.67851306591183e-05,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.0001039608614519,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,0.0004931454313918,289.0438842773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7757568359375,264.8500061035156,287.6232604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010518899653106,0.0006705653504468,0.0003813246439676,-0.0296188592910766,0.0,0.0,0.0,-0.0104945860803127,60.0,-16.358173370361328,-0.0,-7.543982860624966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,9.872374357655644e-05,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.000103960832348,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,7.67851306591183e-05,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.0001039608614519,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,0.0004931454313918,289.0438842773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7757568359375,264.8500061035156,287.6232604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010518899653106,0.0006705653504468,0.0003813246439676,-0.0296188592910766,0.0,0.0,0.0,-0.0104945860803127,60.0,-16.358173370361328,-0.0,-7.543982860624966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32781982421875,0.0,0.0,9.894614049699156e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,0.0001041950235958,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,7.695810927543789e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,0.0001041950526996,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,0.0004942563246004,289.03179931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.61151123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010542594827711,0.0006861368310637,0.0003681226808112,-0.0303280651569366,0.0,0.0,0.0,-0.0106265256181359,60.0,-16.385154724121094,-0.0,-7.57801004169778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32781982421875,0.0,0.0,9.894614049699156e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,0.0001041950235958,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,7.695810927543789e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,0.0001041950526996,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,0.0004942563246004,289.03179931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.61151123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010542594827711,0.0006861368310637,0.0003681226808112,-0.0303280651569366,0.0,0.0,0.0,-0.0106265256181359,60.0,-16.385154724121094,-0.0,-7.57801004169778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,9.906377817969768e-05,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.0001043189040501,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,7.704960444243625e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998352050781,0.0,0.0,0.0001043189331539,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31689453125,0.0,0.0,0.000494843989145,289.0257568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.77783203125,264.8500061035156,287.6056213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010555128101259,0.0006943733314983,0.0003611394786275,-0.0307031795382499,0.0,0.0,0.0,-0.0106963142752647,60.0,-16.39972496032715,-0.0,-7.596039353074957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154296875,0.0,0.0,9.918740397552028e-05,290.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,0.0001044490927597,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,7.714575622230768e-05,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,0.0001044491145876,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,0.0004954615142196,289.0196838378906,294.1499938964844,264.8500061035156,263.4564819335937,264.77850341796875,264.8500061035156,287.5997314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010568300494924,0.0007030294509604,0.0003538005694281,-0.0310973916202783,0.0,0.0,0.0,-0.0107696587219834,60.0,-16.4150447845459,-0.0,-7.615010133577017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,9.94502697722055e-05,290.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0001047258992912,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,7.735020335530862e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,0.000104725921119,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,0.0004967745626345,289.0075378417969,294.1499938964844,264.8500061035156,263.4564819335937,264.77984619140625,264.8500061035156,287.5879821777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010596307693049,0.0007214341894723,0.0003381965798325,-0.031935516744852,0.0,0.0,0.0,-0.0109256040304899,60.0,-16.448261260986328,-0.0,-7.655425093844316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,9.94502697722055e-05,290.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0001047258992912,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,7.735020335530862e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,0.000104725921119,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,0.0004967745626345,289.0075378417969,294.1499938964844,264.8500061035156,263.4564819335937,264.77984619140625,264.8500061035156,287.5879821777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010596307693049,0.0007214341894723,0.0003381965798325,-0.031935516744852,0.0,0.0,0.0,-0.0109256040304899,60.0,-16.448261260986328,-0.0,-7.655425093844316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,9.97215902316384e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.0001050116115948,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,7.75612352299504e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.0001050116334226,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.0004981298698112,288.995361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7811584472656,264.8500061035156,287.5762023925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010625215945765,0.0007404311327263,0.0003220904327463,-0.0328005440533161,0.0,0.0,0.0,-0.011086568236351,60.0,-16.483699798583984,-0.0,-7.697252613070307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,9.97215902316384e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.0001050116115948,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,7.75612352299504e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.0001050116334226,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.0004981298698112,288.995361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7811584472656,264.8500061035156,287.5762023925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010625215945765,0.0007404311327263,0.0003220904327463,-0.0328005440533161,0.0,0.0,0.0,-0.011086568236351,60.0,-16.483699798583984,-0.0,-7.697252613070307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,9.998220775742084e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225952148437,0.0,0.0,0.00010528605344,290.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,7.776393613312393e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,0.0001052860825438,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0004994316841475,288.983154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7824401855469,264.8500061035156,287.564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001065298449248,0.0007586786523461,0.0003066198260057,-0.0336313806474208,0.0,0.0,0.0,-0.0112411826848983,60.0,-16.519039154052734,-0.0,-7.737537544016959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,9.998220775742084e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225952148437,0.0,0.0,0.00010528605344,290.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,7.776393613312393e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,0.0001052860825438,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0004994316841475,288.983154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7824401855469,264.8500061035156,287.564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001065298449248,0.0007586786523461,0.0003066198260057,-0.0336313806474208,0.0,0.0,0.0,-0.0112411826848983,60.0,-16.519039154052734,-0.0,-7.737537544016959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,0.0001002079370664,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.0001055237589753,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,7.793950499035418e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,0.0001055237880791,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0005005592829547,288.9709167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.5526733398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010677037062123,0.0007744835456833,0.0002932202187366,-0.0343509390950202,0.0,0.0,0.0,-0.01137510035187,60.0,-16.55069351196289,-0.0,-7.772515431270224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,0.0001002079370664,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.0001055237589753,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,7.793950499035418e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,0.0001055237880791,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0005005592829547,288.9709167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.5526733398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010677037062123,0.0007744835456833,0.0002932202187366,-0.0343509390950202,0.0,0.0,0.0,-0.01137510035187,60.0,-16.55069351196289,-0.0,-7.772515431270224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593078613281,0.0,0.0,0.0001002994686132,290.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001056201435858,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,7.801069295965135e-05,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,0.0001056201726896,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549133300781,0.0,0.0,0.0005010165041312,288.9647827148437,294.1499938964844,264.8500061035156,263.4564819335937,264.78436279296875,264.8500061035156,287.5467834472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010686791501939,0.0007808922091498,0.0002877869119402,-0.0346426963806152,0.0,0.0,0.0,-0.0114294020459055,60.0,-16.56386375427246,-0.0,-7.78672060164354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.0001003740762826,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.0001056987093761,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2573547363281,0.0,0.0,7.806872599758208e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,0.0001056987384799,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,0.0005013891495764,288.9586486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.78497314453125,264.8500061035156,287.5408935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010694741504266,0.0007861157646402,0.0002833583275787,-0.0348804965615272,0.0,0.0,0.0,-0.0114736631512641,60.0,-16.57470703125,-0.0,-7.798308843121049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001004615696729,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,0.0001057908448274,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,7.813677802914754e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22052001953125,0.0,0.0,0.0001057908739312,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361755371094,0.0,0.0,0.0005018262309022,288.94635009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78619384765625,264.8500061035156,287.52911376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010704066371545,0.0007922418299131,0.0002781648072414,-0.0351593717932701,0.0,0.0,0.0,-0.0115255713462829,60.0,-16.588109970092773,-0.0,-7.81191005216897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001004615696729,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,0.0001057908448274,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,7.813677802914754e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22052001953125,0.0,0.0,0.0001057908739312,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361755371094,0.0,0.0,0.0005018262309022,288.94635009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78619384765625,264.8500061035156,287.52911376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010704066371545,0.0007922418299131,0.0002781648072414,-0.0351593717932701,0.0,0.0,0.0,-0.0115255713462829,60.0,-16.588109970092773,-0.0,-7.81191005216897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,0.0001004563309834,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0001057853296515,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,7.813270349288359e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,0.0001057853587553,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0005018000374548,288.9340515136719,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.517333984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010703509906306,0.000791874830611,0.0002784762473311,-0.0351426638662815,0.0,0.0,0.0,-0.0115224625915288,60.0,-16.586856842041016,-0.0,-7.811094349108316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,0.0001004563309834,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,0.0001057853296515,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,7.813270349288359e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,0.0001057853587553,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0005018000374548,288.9340515136719,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.517333984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010703509906306,0.000791874830611,0.0002784762473311,-0.0351426638662815,0.0,0.0,0.0,-0.0115224625915288,60.0,-16.586856842041016,-0.0,-7.811094349108316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154541015625,0.0,0.0,0.00010038344044,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635131835937,0.0,0.0,0.0001057085755746,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,7.807600923115388e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19598388671875,0.0,0.0,0.0001057085974025,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0005014359485358,288.9217834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7886047363281,264.8500061035156,287.50555419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010695745004341,0.0007867709500715,0.0002828034921549,-0.0349103212356567,0.0,0.0,0.0,-0.0114792175590991,60.0,-16.572345733642578,-0.0,-7.799762613558414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
