time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154541015625,0.0,0.0,0.00010038344044,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635131835937,0.0,0.0,0.0001057085755746,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,7.807600923115388e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19598388671875,0.0,0.0,0.0001057085974025,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0005014359485358,288.9217834472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7886047363281,264.8500061035156,287.50555419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010695745004341,0.0007867709500715,0.0002828034921549,-0.0349103212356567,0.0,0.0,0.0,-0.0114792175590991,60.0,-16.572345733642578,-0.0,-7.799762613558414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.0001002832796075,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,0.0001056030960171,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,7.799810555297881e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0001056031251209,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0005009356536902,288.9095153808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7897644042969,264.8500061035156,287.4937744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685073211789,0.000779757858254,0.000288749433821,-0.0345910564064979,0.0,0.0,0.0,-0.0114197954535484,60.0,-16.550031661987305,-0.0,-7.784205280358948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.0001002832796075,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,0.0001056030960171,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,7.799810555297881e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0001056031251209,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0005009356536902,288.9095153808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7897644042969,264.8500061035156,287.4937744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685073211789,0.000779757858254,0.000288749433821,-0.0345910564064979,0.0,0.0,0.0,-0.0114197954535484,60.0,-16.550031661987305,-0.0,-7.784205280358948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,0.0001002238714136,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,0.0001055405446095,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,7.795189594617113e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,0.0001055405664374,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0005006389110349,288.90338134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7903137207031,264.8500061035156,287.4878845214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010678743710741,0.0007755983388051,0.0002922760613728,-0.0344016924500465,0.0,0.0,0.0,-0.0113845504820346,60.0,-16.537073135375977,-0.0,-7.774985277819725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0001001599666778,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.139892578125,0.0,0.0,0.0001054732492775,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944580078125,0.0,0.0,7.790219387970865e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,0.0001054732711054,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18634033203125,0.0,0.0,0.0005003197002224,288.8972473144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,287.48199462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001067193574272,0.000771123857703,0.0002960696874652,-0.0341979824006557,0.0,0.0,0.0,-0.0113466382026672,60.0,-16.523292541503906,-0.0,-7.76507320665587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.0001000196280074,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,0.0001053254673024,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,7.779304723953828e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,0.0001053254891303,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17388916015625,0.0,0.0,0.0004996186471544,288.885009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,264.8500061035156,287.4701843261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010656982194632,0.0007612977060489,0.0003044005134142,-0.033750619739294,0.0,0.0,0.0,-0.0112633798271417,60.0,-16.49325942993164,-0.0,-7.743328467313405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.0001000196280074,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,0.0001053254673024,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,7.779304723953828e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,0.0001053254891303,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17388916015625,0.0,0.0,0.0004996186471544,288.885009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,264.8500061035156,287.4701843261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010656982194632,0.0007612977060489,0.0003044005134142,-0.033750619739294,0.0,0.0,0.0,-0.0112633798271417,60.0,-16.49325942993164,-0.0,-7.743328467313405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,9.986708755604924e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.0001051648287102,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694030761719,0.0,0.0,7.767439819872379e-05,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0001051648505381,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,0.0004988566506654,288.8727722167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,287.4583740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010640729451552,0.0007506168331019,0.0003134560247417,-0.0332643203437328,0.0,0.0,0.0,-0.011172879487276,60.0,-16.46062660217285,-0.0,-7.719726369259662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,9.986708755604924e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.0001051648287102,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694030761719,0.0,0.0,7.767439819872379e-05,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0001051648505381,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,0.0004988566506654,288.8727722167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,287.4583740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010640729451552,0.0007506168331019,0.0003134560247417,-0.0332643203437328,0.0,0.0,0.0,-0.011172879487276,60.0,-16.46062660217285,-0.0,-7.719726369259662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1530456542969,0.0,0.0,9.970865357900038e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,0.0001049979910021,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15692138671875,0.0,0.0,7.755117258056998e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,0.00010499801283,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0004980652593076,288.8605651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.44659423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010623848065733,0.0007395236752927,0.0003228611312806,-0.0327592231333255,0.0,0.0,0.0,-0.011078885756433,60.0,-16.42660903930664,-0.0,-7.695251724726404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1530456542969,0.0,0.0,9.970865357900038e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,0.0001049979910021,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15692138671875,0.0,0.0,7.755117258056998e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,0.00010499801283,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0004980652593076,288.8605651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.44659423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010623848065733,0.0007395236752927,0.0003228611312806,-0.0327592231333255,0.0,0.0,0.0,-0.011078885756433,60.0,-16.42660903930664,-0.0,-7.695251724726404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1406555175781,0.0,0.0,9.954910638043656e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0001048299818648,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,7.742708112346008e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226806640625,0.0,0.0,0.0001048300109687,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1367492675781,0.0,0.0,0.000497268338222,288.848388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7951965332031,264.8500061035156,287.4347839355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010606847936287,0.0007283526356332,0.0003323322162032,-0.0322505570948123,0.0,0.0,0.0,-0.0109842317178845,60.0,-16.39194679260254,-0.0,-7.670644919244296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1406555175781,0.0,0.0,9.954910638043656e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0001048299818648,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,7.742708112346008e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226806640625,0.0,0.0,0.0001048300109687,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1367492675781,0.0,0.0,0.000497268338222,288.848388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7951965332031,264.8500061035156,287.4347839355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010606847936287,0.0007283526356332,0.0003323322162032,-0.0322505570948123,0.0,0.0,0.0,-0.0109842317178845,60.0,-16.39194679260254,-0.0,-7.670644919244296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,9.946997306542472e-05,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.0001047466503223,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,7.73655337980017e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,0.0001047466721502,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,0.0004968729917891,288.8423156738281,294.1499938964844,264.8500061035156,263.4564819335937,264.79571533203125,264.8500061035156,287.4288635253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010598415974527,0.0007228117319755,0.0003370299236848,-0.0319982431828975,0.0,0.0,0.0,-0.0109372828155756,60.0,-16.374601364135742,-0.0,-7.65845413752686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282653808594,0.0,0.0,9.939252049662171e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,0.0001046650941134,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,7.730529614491388e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0001046651159413,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244201660156,0.0,0.0,0.0004964861436747,288.8362121582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.4229736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010590164456516,0.0007173887570388,0.0003416276595089,-0.0317512974143028,0.0,0.0,0.0,-0.0108913332223892,60.0,-16.35741424560547,-0.0,-7.646532651506277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.924222104018554e-05,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692138671875,0.0,0.0,0.0001045068129315,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195983886719,0.0,0.0,7.71883933339268e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001045068347593,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0004957353230565,288.8240661621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7972412109375,264.8500061035156,287.4111633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010574149200692,0.0007068646955303,0.000350550195435,-0.0312720462679863,0.0,0.0,0.0,-0.0108021609485149,60.0,-16.323604583740234,-0.0,-7.623422959568418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.924222104018554e-05,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692138671875,0.0,0.0,0.0001045068129315,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195983886719,0.0,0.0,7.71883933339268e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001045068347593,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0004957353230565,288.8240661621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7972412109375,264.8500061035156,287.4111633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010574149200692,0.0007068646955303,0.000350550195435,-0.0312720462679863,0.0,0.0,0.0,-0.0108021609485149,60.0,-16.323604583740234,-0.0,-7.623422959568418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,9.910136577673256e-05,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574645996094,0.0,0.0,0.0001043584852595,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,7.707883924013004e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,0.0001043585070874,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,0.0004950317670591,288.8119506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7982177734375,264.8500061035156,287.3993530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010559140937402,0.0006970022222958,0.0003589118132367,-0.030822904780507,0.0,0.0,0.0,-0.0107185952365398,60.0,-16.291202545166016,-0.0,-7.601798301948295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,9.910136577673256e-05,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574645996094,0.0,0.0,0.0001043584852595,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,7.707883924013004e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,0.0001043585070874,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,0.0004950317670591,288.8119506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7982177734375,264.8500061035156,287.3993530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010559140937402,0.0006970022222958,0.0003589118132367,-0.030822904780507,0.0,0.0,0.0,-0.0107185952365398,60.0,-16.291202545166016,-0.0,-7.601798301948295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,9.896898700390012e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.0001042190924636,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,7.697587716393173e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.0001042191070155,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,0.0004943704698234,288.7998352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7991943359375,264.8500061035156,287.3875732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010545034892857,0.0006877333507873,0.0003667701676022,-0.030400775372982,0.0,0.0,0.0,-0.0106400586664676,60.0,-16.260051727294922,-0.0,-7.581503069786778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,9.896898700390012e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.0001042190924636,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,7.697587716393173e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.0001042191070155,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,0.0004943704698234,288.7998352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7991943359375,264.8500061035156,287.3875732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010545034892857,0.0006877333507873,0.0003667701676022,-0.030400775372982,0.0,0.0,0.0,-0.0106400586664676,60.0,-16.260051727294922,-0.0,-7.581503069786778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,9.884641622193158e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0001040900169755,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824890136719,0.0,0.0,7.68805475672707e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,0.0001040900388034,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07525634765625,0.0,0.0,0.0004937582416459,288.7877197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8001403808594,264.8500061035156,287.3757629394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010531975422054,0.0006791513878852,0.000374046183424,-0.0300099179148674,0.0,0.0,0.0,-0.0105673419311642,60.0,-16.230680465698242,-0.0,-7.562735504507145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,9.884641622193158e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0001040900169755,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824890136719,0.0,0.0,7.68805475672707e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,0.0001040900388034,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07525634765625,0.0,0.0,0.0004937582416459,288.7877197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8001403808594,264.8500061035156,287.3757629394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010531975422054,0.0006791513878852,0.000374046183424,-0.0300099179148674,0.0,0.0,0.0,-0.0105673419311642,60.0,-16.230680465698242,-0.0,-7.562735504507145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,9.878744458546862e-05,290.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,0.0001040279239532,290.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,7.683467993047088e-05,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560607910156,0.0,0.0,0.0001040279385051,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,0.0004934636526741,288.7816772460937,294.1499938964844,264.8500061035156,263.4564819335937,264.80059814453125,264.8500061035156,287.369873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010525691322982,0.0006750222528353,0.0003775469376705,-0.0298218540847301,0.0,0.0,0.0,-0.0105323549360036,60.0,-16.216434478759766,-0.0,-7.553714453933935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,9.87303938018158e-05,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,0.0001039678390952,290.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701599121094,0.0,0.0,7.679030386498198e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500183105469,0.0,0.0,0.0001039678609231,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0004931786679662,288.775634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8010559082031,264.8500061035156,287.3639831542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010519613279029,0.0006710274028591,0.0003809338959399,-0.0296399034559726,0.0,0.0,0.0,-0.0104985060170292,60.0,-16.2025146484375,-0.0,-7.544991831309744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543518066406,0.0,0.0,9.862038859864696e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,0.00010385200585,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,7.67047458793968e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0001038520276779,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508117675781,0.0,0.0,0.0004926291876472,288.7635803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.8019714355469,264.8500061035156,287.3522033691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010507891420274,0.0006633253069594,0.0003874638932757,-0.0292890965938568,0.0,0.0,0.0,-0.0104332454502582,60.0,-16.175437927246094,-0.0,-7.528188206151756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543518066406,0.0,0.0,9.862038859864696e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,0.00010385200585,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,7.67047458793968e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0001038520276779,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508117675781,0.0,0.0,0.0004926291876472,288.7635803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.8019714355469,264.8500061035156,287.3522033691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010507891420274,0.0006633253069594,0.0003874638932757,-0.0292890965938568,0.0,0.0,0.0,-0.0104332454502582,60.0,-16.175437927246094,-0.0,-7.528188206151756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,9.8516778962221e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,0.0001037428955896,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455322265625,0.0,0.0,7.662416464881971e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,0.0001037429174175,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.0004921116051264,288.75152587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8028564453125,264.8500061035156,287.3404235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496851755306,0.0006560704787261,0.0003936146968044,-0.0289586521685123,0.0,0.0,0.0,-0.0103717744350433,60.0,-16.149389266967773,-0.0,-7.512377919738358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,9.8516778962221e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,0.0001037428955896,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455322265625,0.0,0.0,7.662416464881971e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,0.0001037429174175,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.0004921116051264,288.75152587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8028564453125,264.8500061035156,287.3404235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496851755306,0.0006560704787261,0.0003936146968044,-0.0289586521685123,0.0,0.0,0.0,-0.0103717744350433,60.0,-16.149389266967773,-0.0,-7.512377919738358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,9.84197249636054e-05,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,0.000103640690213,290.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,7.654867658857256e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,0.0001036407120409,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0004916268517263,288.7394714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.8037109375,264.8500061035156,287.3286437988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010486510582268,0.0006492749089375,0.0003993761783931,-0.0286491122096776,0.0,0.0,0.0,-0.0103141944855451,60.0,-16.12448501586914,-0.0,-7.49758299889436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,9.84197249636054e-05,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,0.000103640690213,290.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,7.654867658857256e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,0.0001036407120409,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0004916268517263,288.7394714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.8037109375,264.8500061035156,287.3286437988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010486510582268,0.0006492749089375,0.0003993761783931,-0.0286491122096776,0.0,0.0,0.0,-0.0103141944855451,60.0,-16.12448501586914,-0.0,-7.49758299889436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176086425781,0.0,0.0,9.833033982431516e-05,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001035465611494,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,7.647915481356904e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.0001035465829772,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,0.0004911803407594,288.7274475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.8045654296875,264.8500061035156,287.31689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010476985480636,0.0006430160719901,0.0004046825342811,-0.0283640176057815,0.0,0.0,0.0,-0.0102611621841788,60.0,-16.100746154785156,-0.0,-7.483970421162668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176086425781,0.0,0.0,9.833033982431516e-05,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001035465611494,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,7.647915481356904e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.0001035465829772,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,0.0004911803407594,288.7274475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.8045654296875,264.8500061035156,287.31689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010476985480636,0.0006430160719901,0.0004046825342811,-0.0283640176057815,0.0,0.0,0.0,-0.0102611621841788,60.0,-16.100746154785156,-0.0,-7.483970421162668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,9.828804468270393e-05,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,0.0001035020250128,290.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,7.64462529332377e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0001035020468407,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,0.0004909690469503,288.721435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.80499267578125,264.8500061035156,287.3110046386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010472479043528,0.0006400546408258,0.0004071933217346,-0.0282291211187839,0.0,0.0,0.0,-0.0102360695600509,60.0,-16.089324951171875,-0.0,-7.477533614519416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054016113281,0.0,0.0,9.824810695135966e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96392822265625,0.0,0.0,0.0001034599699778,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,7.641519187018275e-05,290.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898681640625,0.0,0.0,0.0001034599845297,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0020446777344,0.0,0.0,0.0004907695692963,288.7154235839844,294.1499938964844,264.8500061035156,263.4564819335937,264.805419921875,264.8500061035156,287.3051452636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010468224063515,0.0006372580537572,0.0004095643234904,-0.0281017310917377,0.0,0.0,0.0,-0.010212373919785,60.0,-16.078262329101562,-0.0,-7.471457053043198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,9.81736448011361e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001033815569826,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,7.635728252353147e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,0.0001033815788105,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0004903976223431,288.70343017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8062438964844,264.8500061035156,287.2933959960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010460290359333,0.0006320445681922,0.0004139844386372,-0.0278642401099205,0.0,0.0,0.0,-0.0101681984961032,60.0,-16.057008743286133,-0.0,-7.460136686177067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,9.81736448011361e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001033815569826,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,7.635728252353147e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,0.0001033815788105,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0004903976223431,288.70343017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8062438964844,264.8500061035156,287.2933959960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010460290359333,0.0006320445681922,0.0004139844386372,-0.0278642401099205,0.0,0.0,0.0,-0.0101681984961032,60.0,-16.057008743286133,-0.0,-7.460136686177067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,9.8106793302577e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,0.0001033111620927,290.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,7.63052812544629e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,0.0001033111766446,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,0.0004900636849924,288.6914367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.8070373535156,264.8500061035156,287.2816772460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001045316690579,0.0006273634498938,0.0004179531533736,-0.0276510007679462,0.0,0.0,0.0,-0.0101285353302955,60.0,-16.037015914916992,-0.0,-7.449979477769375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,9.8106793302577e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,0.0001033111620927,290.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,7.63052812544629e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,0.0001033111766446,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,0.0004900636849924,288.6914367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.8070373535156,264.8500061035156,287.2816772460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001045316690579,0.0006273634498938,0.0004179531533736,-0.0276510007679462,0.0,0.0,0.0,-0.0101285353302955,60.0,-16.037015914916992,-0.0,-7.449979477769375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
