time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688415527344,0.0,0.0,9.804733417695388e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,0.0001032485524774,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.0,0.0,7.625904254382476e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.0001032485670293,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,0.0004897666512988,288.679443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.8078308105469,264.8500061035156,287.2699584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010446831583976,0.000623200496193,0.0004214826039969,-0.0274613592773675,0.0,0.0,0.0,-0.0100932624191045,60.0,-16.01825523376465,-0.0,-7.44095274285428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688415527344,0.0,0.0,9.804733417695388e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,0.0001032485524774,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.0,0.0,7.625904254382476e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.0001032485670293,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,0.0004897666512988,288.679443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.8078308105469,264.8500061035156,287.2699584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010446831583976,0.000623200496193,0.0004214826039969,-0.0274613592773675,0.0,0.0,0.0,-0.0100932624191045,60.0,-16.01825523376465,-0.0,-7.44095274285428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,9.799515828490256e-05,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,0.0001031936044455,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,7.621845725225285e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419250488281,0.0,0.0,0.0001031936189974,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,0.0004895059973932,288.6674499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.80859375,264.8500061035156,287.2582702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010441270424053,0.0006195468013174,0.0004245802992954,-0.0272949133068323,0.0,0.0,0.0,-0.0100623033940792,60.0,-16.000722885131836,-0.0,-7.433034454606968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,9.799515828490256e-05,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,0.0001031936044455,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,7.621845725225285e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419250488281,0.0,0.0,0.0001031936189974,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,0.0004895059973932,288.6674499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.80859375,264.8500061035156,287.2582702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010441270424053,0.0006195468013174,0.0004245802992954,-0.0272949133068323,0.0,0.0,0.0,-0.0100623033940792,60.0,-16.000722885131836,-0.0,-7.433034454606968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,9.797151142265648e-05,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0001031687061185,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,7.620006363140419e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359436035156,0.0,0.0,0.0001031687206705,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474182128906,0.0,0.0,0.0004893878940492,288.6614685058594,294.1499938964844,264.8500061035156,263.4564819335937,264.8089904785156,264.8500061035156,287.2524108886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010438751196488,0.0006178913172334,0.000425983860623,-0.0272194966673851,0.0,0.0,0.0,-0.0100482758134603,60.0,-15.992377281188965,-0.0,-7.429447634876851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94451904296875,0.0,0.0,9.794986544875428e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.0001031459105433,290.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476318359375,0.0,0.0,7.618322706548497e-05,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299621582031,0.0,0.0,0.0001031459250953,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,0.0004892798024229,288.6554870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.8093566894531,264.8500061035156,287.2465515136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010436445008963,0.0006163754151202,0.0004272690566722,-0.0271504409611225,0.0,0.0,0.0,-0.0100354319438338,60.0,-15.984368324279783,-0.0,-7.42616492743764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,9.791087359189989e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0001031048523145,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,7.615290087414905e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,0.0001031048668664,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0004890850395895,288.6435241699219,294.1499938964844,264.8500061035156,263.4564819335937,264.81011962890625,264.8500061035156,287.2348937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010432290146127,0.0006136453012004,0.0004295836843084,-0.0270260665565729,0.0,0.0,0.0,-0.0100122997537255,60.0,-15.96905517578125,-0.0,-7.420253922418851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,9.791087359189989e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0001031048523145,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,7.615290087414905e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,0.0001031048668664,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0004890850395895,288.6435241699219,294.1499938964844,264.8500061035156,263.4564819335937,264.81011962890625,264.8500061035156,287.2348937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010432290146127,0.0006136453012004,0.0004295836843084,-0.0270260665565729,0.0,0.0,0.0,-0.0100122997537255,60.0,-15.96905517578125,-0.0,-7.420253922418851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,9.787814633455127e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,0.0001030703861033,290.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,7.612744957441464e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0001030704079312,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.00048892153427,288.6315612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.81085205078125,264.8500061035156,287.22320556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428802343085,0.0006113538402132,0.0004315264523029,-0.0269216746091842,0.0,0.0,0.0,-0.0099928826093673,60.0,-15.954824447631836,-0.0,-7.41529362358051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,9.787814633455127e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,0.0001030703861033,290.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,7.612744957441464e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0001030704079312,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.00048892153427,288.6315612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.81085205078125,264.8500061035156,287.22320556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010428802343085,0.0006113538402132,0.0004315264523029,-0.0269216746091842,0.0,0.0,0.0,-0.0099928826093673,60.0,-15.954824447631836,-0.0,-7.41529362358051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,9.785110887605696e-05,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707275390625,0.0,0.0,0.0001030419152812,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,7.610642205690965e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0001030419298331,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0004887864924967,288.6195983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.8115539550781,264.8500061035156,287.2115478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010425922228023,0.0006094606942497,0.0004331314994487,-0.0268354285508394,0.0,0.0,0.0,-0.0099768424406647,60.0,-15.941574096679688,-0.0,-7.411197344708853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,9.785110887605696e-05,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707275390625,0.0,0.0,0.0001030419152812,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,7.610642205690965e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0001030419298331,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.0004887864924967,288.6195983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.8115539550781,264.8500061035156,287.2115478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010425922228023,0.0006094606942497,0.0004331314994487,-0.0268354285508394,0.0,0.0,0.0,-0.0099768424406647,60.0,-15.941574096679688,-0.0,-7.411197344708853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,9.782919369172304e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85906982421875,0.0,0.0,0.0001030188359436,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,7.608937448821962e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88214111328125,0.0,0.0,0.0001030188577715,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,0.0004886770038865,288.6076354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.812255859375,264.8500061035156,287.1999206542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423586936667,0.0006079261074773,0.0004344325279816,-0.0267655178904533,0.0,0.0,0.0,-0.0099638393148779,60.0,-15.929214477539062,-0.0,-7.40787839959012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,9.782919369172304e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85906982421875,0.0,0.0,0.0001030188359436,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,7.608937448821962e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88214111328125,0.0,0.0,0.0001030188577715,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,0.0004886770038865,288.6076354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.812255859375,264.8500061035156,287.1999206542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423586936667,0.0006079261074773,0.0004344325279816,-0.0267655178904533,0.0,0.0,0.0,-0.0099638393148779,60.0,-15.929214477539062,-0.0,-7.40787839959012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.889892578125,0.0,0.0,9.782006236491723e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,0.0001030092244036,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,7.608227315358818e-05,290.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001030092389555,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.000488631427288,288.6016540527344,294.1499938964844,264.8500061035156,263.4564819335937,264.8126220703125,264.8500061035156,287.194091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010422613704577,0.0006072867545299,0.0004349746159277,-0.0267363898456096,0.0,0.0,0.0,-0.0099584218114614,60.0,-15.923368453979492,-0.0,-7.406494972883594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,9.781208063941448e-05,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,0.0001030008206726,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,7.607606676174328e-05,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,0.0001030008352245,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,0.0004885915550403,288.5956726074219,294.1499938964844,264.8500061035156,263.4564819335937,264.8129577636719,264.8500061035156,287.18829345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421762708574,0.0006067279609851,0.0004354483680799,-0.0267109330743551,0.0,0.0,0.0,-0.0099536869674921,60.0,-15.91771411895752,-0.0,-7.4052870502328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717041015625,0.0,0.0,9.77995223365724e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83575439453125,0.0,0.0,0.0001029875929816,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,7.606629515066743e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582458496094,0.0,0.0,0.0001029876075335,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,0.0004885288071818,288.583740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.8136291503906,264.8500061035156,287.1766662597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420423932373,0.0006058482103981,0.000436194211943,-0.0266708526760339,0.0,0.0,0.0,-0.0099462326616048,60.0,-15.906968116760254,-0.0,-7.403384216786435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717041015625,0.0,0.0,9.77995223365724e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83575439453125,0.0,0.0,0.0001029875929816,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,7.606629515066743e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582458496094,0.0,0.0,0.0001029876075335,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,0.0004885288071818,288.583740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.8136291503906,264.8500061035156,287.1766662597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420423932373,0.0006058482103981,0.000436194211943,-0.0266708526760339,0.0,0.0,0.0,-0.0099462326616048,60.0,-15.906968116760254,-0.0,-7.403384216786435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.050000000745058,9.779082756722346e-05,290.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.050000000745058,0.000102978432551,290.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.050000000745058,7.605952851008624e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.050000000745058,0.0001029784471029,291.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.050000000745058,0.0004884853260591,288.57177734375,291.1499938964844,264.8500061035156,263.4564819335937,264.8143005371094,264.8500061035156,287.1650695800781,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010419497266411,0.0006052393582649,0.00043671039748,-0.0266431141644716,0.0,0.0,0.0,-0.009941074065864,60.0,-15.896872520446776,-0.0,-7.402067581097074e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.050000000745058,9.779082756722346e-05,290.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.050000000745058,0.000102978432551,290.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.050000000745058,7.605952851008624e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.050000000745058,0.0001029784471029,291.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.050000000745058,0.0004884853260591,288.57177734375,291.1499938964844,264.8500061035156,263.4564819335937,264.8143005371094,264.8500061035156,287.1650695800781,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010419497266411,0.0006052393582649,0.00043671039748,-0.0266431141644716,0.0,0.0,0.0,-0.009941074065864,60.0,-15.896872520446776,-0.0,-7.402067581097074e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7004089355469,0.641232430934906,0.050000000745058,0.0408188663423061,290.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930847167969,0.641232430934906,0.050000000745058,0.0429842323064804,290.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70098876953125,0.641232430934906,0.050000000745058,0.0317480079829692,290.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976623535156,0.641232430934906,0.050000000745058,0.0429842323064804,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998291015625,0.641232430934906,0.050000000745058,0.2038986980915069,287.49517822265625,291.1499938964844,264.8503112792969,263.4566955566406,283.9073791503906,286.6728820800781,287.0260925292969,1.0,0.1097028031945228,0.2000000029802322,0.1500000059604644,0.9401382803916932,1.0,-0.4348863065242767,0.0118209971114993,0.4230653047561645,-0.0639861896634101,0.0,0.0,0.0,10.20429515838623,60.0,-194.495346069336,-0.0,12.27094554901123,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.6378055810928345,0.050000000745058,0.0452138260006904,290.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.6378055810928345,0.050000000745058,0.0476123355329036,290.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.6378055810928345,0.050000000745058,0.0351663082838058,290.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.6378055810928345,0.050000000745058,0.0476123355329036,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.6378055810928345,0.050000000745058,0.2258524149656295,286.95526123046875,291.1499938964844,264.8511962890625,263.4573059082031,286.6838684082031,291.0421142578125,286.8812255859375,1.0,0.1210805550217628,0.4000000059604645,0.1500000059604644,0.8802765607833862,1.0,-0.4817624688148498,0.0134347882121801,0.4683276712894439,-0.0679267570376396,0.0,0.0,0.0,12.518105506896973,60.0,-112.79930877685548,-0.0,16.670211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.0456569194793701,290.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.0480789355933666,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.0355109386146068,290.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.0480789355933666,291.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.2280657589435577,286.8551940917969,291.1499938964844,264.85467529296875,263.4596862792969,286.7292785644531,291.16180419921875,286.8457946777344,1.0,0.1405868679285049,0.800000011920929,0.1500000059604644,0.7605531215667725,1.0,-0.4864863753318786,0.0144592467695474,0.4720271229743957,-0.0675247982144355,0.0,0.0,0.0,20.02162742614746,60.0,-48.20060729980469,-0.0,23.17469024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.0456569194793701,290.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.0480789355933666,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.0355109386146068,290.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.0480789355933666,291.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.5752007961273193,0.050000000745058,0.2280657589435577,286.8551940917969,291.1499938964844,264.85467529296875,263.4596862792969,286.7292785644531,291.16180419921875,286.8457946777344,1.0,0.1405868679285049,0.800000011920929,0.1500000059604644,0.7605531215667725,1.0,-0.4864863753318786,0.0144592467695474,0.4720271229743957,-0.0675247982144355,0.0,0.0,0.0,20.02162742614746,60.0,-48.20060729980469,-0.0,23.17469024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.5526859760284424,0.050000000745058,0.0457938164472579,290.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.5526859760284424,0.050000000745058,0.0482230968773365,290.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.5526859760284424,0.050000000745058,0.0356174148619174,290.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.5526859760284424,0.050000000745058,0.0482230968773365,291.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.5526859760284424,0.050000000745058,0.2287496030330658,286.8356628417969,291.1499938964844,264.85723876953125,263.4614562988281,286.7259521484375,291.1551818847656,286.8255920410156,1.0,0.1489957273006439,1.0,0.1500000059604644,0.7006913423538208,1.0,-0.4879451096057892,0.0154609829187393,0.472484141588211,-0.0667385756969451,0.0,0.0,0.0,23.6815242767334,60.0,-39.69554901123047,-0.0,26.32721900939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,303.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.6042446707362698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47802734375,297.1499938964844,293.1499938964844,0.0009447156335227,-82.74877166748047,288.030029296875,0.5352407693862915,0.050000000745058,0.0459251478314399,290.4727478027344,297.1499938964844,293.1499938964844,0.0007670418708585,-70.7502212524414,287.7431640625,0.5352407693862915,0.050000000745058,0.0483613908290863,290.2775573730469,297.1499938964844,293.1499938964844,0.0008069674950093,-54.975860595703125,287.783935546875,0.5352407693862915,0.050000000745058,0.035719558596611,290.2684936523437,297.1499938964844,293.1499938964844,0.001013190834783,-93.4544448852539,288.11065673828125,0.5352407693862915,0.050000000745058,0.0483613908290863,291.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76971435546875,0.5352407693862915,0.050000000745058,0.2294056117534637,286.922607421875,291.1499938964844,264.8603210449219,263.4635925292969,286.7250061035156,291.15155029296875,287.2520446777344,1.0,0.15656478703022,1.0,0.1500000059604644,0.7600765228271484,1.0,-0.4893446862697601,0.0146579714491963,0.4746867418289184,-0.0677531138062477,0.0,0.0,1.0,27.194982528686523,60.0,1879.9097900390625,-5665.74169921875,29.359668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1543273925781,309.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,3466.223876953125,18000.0,0.0,0.0,0.0085764983668923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322751998901367,0.5322777032852173,-2.504804115233128e-06,0.0,8.704056199348997e-06,0.0,0.0,17.71101188659668,0.0,0.0,0.0,0.3307785093784332,4.0,0.0,1.0
713220,290.5098876953125,297.1499938964844,293.1499938964844,0.001850918517448,-148.11456298828125,291.8270874023437,0.5115329027175903,0.050000000745058,0.0461643859744071,290.4961853027344,297.1499938964844,293.1499938964844,0.0017182895680889,-144.7966766357422,291.6220092773437,0.5115329027175903,0.050000000745058,0.0486133210361003,290.3062438964844,297.1499938964844,293.1499938964844,0.0018111335812136,-112.72437286376952,291.7461242675781,0.5115329027175903,0.050000000745058,0.0359056331217289,290.29071044921875,297.1499938964844,293.1499938964844,0.002012432552874,-169.57835388183594,292.0401306152344,0.5115329027175903,0.050000000745058,0.0486133210361003,291.1717529296875,297.1499938964844,293.1499938964844,0.0013849338283762,-553.6033325195312,291.19024658203125,0.5115329027175903,0.050000000745058,0.2306006699800491,289.44097900390625,291.1499938964844,264.8680114746094,263.4688720703125,286.74127197265625,291.16766357421875,290.0277099609375,1.0,0.169407919049263,1.0,0.1500000059604644,0.8788468837738037,1.0,-0.491894006729126,0.0137993218377232,0.4780946671962738,-0.0690270587801933,0.0,0.0,1.0,33.59539794921875,60.0,3091.606689453125,-5864.59375,34.93147659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0622863769531,308.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,12216.8837890625,18000.0,0.0,0.0,0.0379185080528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241015195846558,1.124111890792847,-1.04360660770908e-05,0.0,3.848246342386119e-05,0.0,0.0,157.93841552734375,0.0,0.0,0.0,0.6239703297615051,4.0,0.0,1.0
713280,290.5098876953125,297.1499938964844,293.1499938964844,0.001850918517448,-148.11456298828125,291.8270874023437,0.5115329027175903,0.050000000745058,0.0461643859744071,290.4961853027344,297.1499938964844,293.1499938964844,0.0017182895680889,-144.7966766357422,291.6220092773437,0.5115329027175903,0.050000000745058,0.0486133210361003,290.3062438964844,297.1499938964844,293.1499938964844,0.0018111335812136,-112.72437286376952,291.7461242675781,0.5115329027175903,0.050000000745058,0.0359056331217289,290.29071044921875,297.1499938964844,293.1499938964844,0.002012432552874,-169.57835388183594,292.0401306152344,0.5115329027175903,0.050000000745058,0.0486133210361003,291.1717529296875,297.1499938964844,293.1499938964844,0.0013849338283762,-553.6033325195312,291.19024658203125,0.5115329027175903,0.050000000745058,0.2306006699800491,289.44097900390625,291.1499938964844,264.8680114746094,263.4688720703125,286.74127197265625,291.16766357421875,290.0277099609375,1.0,0.169407919049263,1.0,0.1500000059604644,0.8788468837738037,1.0,-0.491894006729126,0.0137993218377232,0.4780946671962738,-0.0690270587801933,0.0,0.0,1.0,33.59539794921875,60.0,3091.606689453125,-5864.59375,34.93147659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0622863769531,308.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,12216.8837890625,18000.0,0.0,0.0,0.0379185080528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241015195846558,1.124111890792847,-1.04360660770908e-05,0.0,3.848246342386119e-05,0.0,0.0,157.93841552734375,0.0,0.0,0.0,0.6239703297615051,4.0,0.0,1.0
713340,290.5649108886719,297.1499938964844,293.1499938964844,0.0025298881810158,-189.86105346679688,294.50885009765625,0.496962308883667,0.050000000745058,0.0463685691356658,290.53472900390625,297.1499938964844,293.1499938964844,0.0024491439107805,-193.5684814453125,294.3883972167969,0.496962308883667,0.050000000745058,0.048828337341547,290.35455322265625,297.1499938964844,293.1499938964844,0.0025792114902287,-150.5392303466797,294.5566711425781,0.496962308883667,0.050000000745058,0.0360644422471523,290.3341369628906,297.1499938964844,293.1499938964844,0.0027786951977759,-219.5052795410156,294.8255615234375,0.496962308883667,0.050000000745058,0.048828337341547,291.2115478515625,297.1499938964844,293.1499938964844,0.001901721348986,-713.1412963867188,293.6942138671875,0.496962308883667,0.050000000745058,0.2316206097602844,291.3079833984375,291.1499938964844,264.8775939941406,263.4754638671875,286.7733764648437,291.20562744140625,291.6758117675781,1.0,0.1795842349529266,1.0,0.1500000059604644,0.997617244720459,1.0,-0.494069755077362,0.013518800958991,0.4805509448051452,-0.069704033434391,0.0,0.0,0.9253212213516236,39.05756759643555,60.0,2452.4892578125,-5605.205078125,39.73416519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6606140136719,307.6163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,16617.060546875,19080.0,0.0,0.0,0.0673109292984008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836918830871582,1.2837055921554563,-1.3764583854936063e-05,0.0,6.831203791080043e-05,0.0,0.0,237.0101318359375,0.0,0.0,0.0,0.7181676030158997,4.0,0.0,1.0
713400,290.5649108886719,297.1499938964844,293.1499938964844,0.0025298881810158,-189.86105346679688,294.50885009765625,0.496962308883667,0.050000000745058,0.0463685691356658,290.53472900390625,297.1499938964844,293.1499938964844,0.0024491439107805,-193.5684814453125,294.3883972167969,0.496962308883667,0.050000000745058,0.048828337341547,290.35455322265625,297.1499938964844,293.1499938964844,0.0025792114902287,-150.5392303466797,294.5566711425781,0.496962308883667,0.050000000745058,0.0360644422471523,290.3341369628906,297.1499938964844,293.1499938964844,0.0027786951977759,-219.5052795410156,294.8255615234375,0.496962308883667,0.050000000745058,0.048828337341547,291.2115478515625,297.1499938964844,293.1499938964844,0.001901721348986,-713.1412963867188,293.6942138671875,0.496962308883667,0.050000000745058,0.2316206097602844,291.3079833984375,291.1499938964844,264.8775939941406,263.4754638671875,286.7733764648437,291.20562744140625,291.6758117675781,1.0,0.1795842349529266,1.0,0.1500000059604644,0.997617244720459,1.0,-0.494069755077362,0.013518800958991,0.4805509448051452,-0.069704033434391,0.0,0.0,0.9253212213516236,39.05756759643555,60.0,2452.4892578125,-5605.205078125,39.73416519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6606140136719,307.6163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,16617.060546875,19080.0,0.0,0.0,0.0673109292984008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836918830871582,1.2837055921554563,-1.3764583854936063e-05,0.0,6.831203791080043e-05,0.0,0.0,237.0101318359375,0.0,0.0,0.0,0.7181676030158997,4.0,0.0,1.0
713460,290.6243591308594,297.1499938964844,293.1499938964844,0.0030981714371591,-221.0179443359375,296.42333984375,0.4870995581150055,0.050000000745058,0.0465375557541847,290.57635498046875,297.1499938964844,293.1499938964844,0.0030680561903864,-230.5068817138672,296.3749084472656,0.4870995581150055,0.050000000745058,0.0490062870085239,290.40869140625,297.1499938964844,293.1499938964844,0.003223291831091,-178.74755859375,296.566650390625,0.4870995581150055,0.050000000745058,0.0361958742141723,290.3835754394531,297.1499938964844,293.1499938964844,0.0034264188725501,-256.9703674316406,296.8207702636719,0.4870995581150055,0.050000000745058,0.0490062870085239,291.257568359375,297.1499938964844,293.1499938964844,0.0023288379888981,-831.1647338867188,295.4716491699219,0.4870995581150055,0.050000000745058,0.2324647158384323,292.63140869140625,291.1499938964844,264.88897705078125,263.4832763671875,286.8096923828125,291.251220703125,292.9130249023437,1.0,0.1875580102205276,1.0,0.1500000059604644,0.9966337084770204,1.0,-0.4958704710006714,0.0135728288441896,0.4822976291179657,-0.0700248926877975,0.0,0.0,0.6358082890510559,43.577754974365234,48.0,1809.127197265625,-5280.75927734375,43.74164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90185546875,306.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,23500.580078125,19080.0,0.0,0.0,0.0945860669016838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023781657218933,1.023793339729309,-1.1679398994601796e-05,0.0,9.599282930139452e-05,0.0,0.0,147.36642456054688,0.0,0.0,0.0,0.5846446752548218,4.0,0.0,1.0
713520,290.6243591308594,297.1499938964844,293.1499938964844,0.0030981714371591,-221.0179443359375,296.42333984375,0.4870995581150055,0.050000000745058,0.0465375557541847,290.57635498046875,297.1499938964844,293.1499938964844,0.0030680561903864,-230.5068817138672,296.3749084472656,0.4870995581150055,0.050000000745058,0.0490062870085239,290.40869140625,297.1499938964844,293.1499938964844,0.003223291831091,-178.74755859375,296.566650390625,0.4870995581150055,0.050000000745058,0.0361958742141723,290.3835754394531,297.1499938964844,293.1499938964844,0.0034264188725501,-256.9703674316406,296.8207702636719,0.4870995581150055,0.050000000745058,0.0490062870085239,291.257568359375,297.1499938964844,293.1499938964844,0.0023288379888981,-831.1647338867188,295.4716491699219,0.4870995581150055,0.050000000745058,0.2324647158384323,292.63140869140625,291.1499938964844,264.88897705078125,263.4832763671875,286.8096923828125,291.251220703125,292.9130249023437,1.0,0.1875580102205276,1.0,0.1500000059604644,0.9966337084770204,1.0,-0.4958704710006714,0.0135728288441896,0.4822976291179657,-0.0700248926877975,0.0,0.0,0.6358082890510559,43.577754974365234,48.0,1809.127197265625,-5280.75927734375,43.74164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90185546875,306.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,23500.580078125,19080.0,0.0,0.0,0.0945860669016838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023781657218933,1.023793339729309,-1.1679398994601796e-05,0.0,9.599282930139452e-05,0.0,0.0,147.36642456054688,0.0,0.0,0.0,0.5846446752548218,4.0,0.0,1.0
713580,290.681640625,297.1499938964844,293.1499938964844,0.0035915272310376,-246.65484619140625,297.8350524902344,0.4847833514213562,0.050000000745058,0.0465799272060394,290.6166076660156,297.1499938964844,293.1499938964844,0.0036095806863158,-261.0081787109375,297.8475036621094,0.4847833514213562,0.050000000745058,0.0490509048104286,290.46356201171875,297.1499938964844,293.1499938964844,0.0037825386971235,-201.7138671875,298.04986572265625,0.4847833514213562,0.050000000745058,0.0362288318574428,290.43212890625,297.1499938964844,293.1499938964844,0.0039985007606446,-288.0423278808594,298.3010559082031,0.4847833514213562,0.050000000745058,0.0490509048104286,291.3036499023437,297.1499938964844,293.1499938964844,0.0026880805380642,-925.8263549804688,296.7667236328125,0.4847833514213562,0.050000000745058,0.2326763719320297,293.5672912597656,291.1499938964844,264.9019470214844,263.4921875,286.8441467285156,291.29754638671875,293.7145690917969,1.0,0.1890129745006561,1.0,0.1500000059604644,0.9956501722335817,1.0,-0.4963222742080688,0.0135916825383901,0.4827305972576141,-0.0702048763632774,0.0,0.0,0.2455261200666427,44.7100830078125,36.0,974.7091674804688,-4099.806640625,44.75005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.82763671875,304.7240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,23907.978515625,19080.0,0.0,0.0,0.1167189553380012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981334924697876,0.2981394827365875,-5.999073437124025e-06,0.0,0.0001184549037134,0.0,0.0,17.174585342407227,0.0,0.0,0.0,0.3350025117397308,4.0,0.0,1.0
713640,290.681640625,297.1499938964844,293.1499938964844,0.0035915272310376,-246.65484619140625,297.8350524902344,0.4847833514213562,0.050000000745058,0.0465799272060394,290.6166076660156,297.1499938964844,293.1499938964844,0.0036095806863158,-261.0081787109375,297.8475036621094,0.4847833514213562,0.050000000745058,0.0490509048104286,290.46356201171875,297.1499938964844,293.1499938964844,0.0037825386971235,-201.7138671875,298.04986572265625,0.4847833514213562,0.050000000745058,0.0362288318574428,290.43212890625,297.1499938964844,293.1499938964844,0.0039985007606446,-288.0423278808594,298.3010559082031,0.4847833514213562,0.050000000745058,0.0490509048104286,291.3036499023437,297.1499938964844,293.1499938964844,0.0026880805380642,-925.8263549804688,296.7667236328125,0.4847833514213562,0.050000000745058,0.2326763719320297,293.5672912597656,291.1499938964844,264.9019470214844,263.4921875,286.8441467285156,291.29754638671875,293.7145690917969,1.0,0.1890129745006561,1.0,0.1500000059604644,0.9956501722335817,1.0,-0.4963222742080688,0.0135916825383901,0.4827305972576141,-0.0702048763632774,0.0,0.0,0.2455261200666427,44.7100830078125,36.0,974.7091674804688,-4099.806640625,44.75005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.82763671875,304.7240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,23907.978515625,19080.0,0.0,0.0,0.1167189553380012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981334924697876,0.2981394827365875,-5.999073437124025e-06,0.0,0.0001184549037134,0.0,0.0,17.174585342407227,0.0,0.0,0.0,0.3350025117397308,4.0,0.0,1.0
713700,290.70758056640625,297.1499938964844,293.1499938964844,0.0038633577059954,-263.0075988769531,298.3325500488281,0.4859979450702667,0.050000000745058,0.0465576238930225,290.63507080078125,297.1499938964844,293.1499938964844,0.0039045279845595,-279.7906799316406,298.3718566894531,0.4859979450702667,0.050000000745058,0.0490274205803871,290.4892883300781,297.1499938964844,293.1499938964844,0.0040886057540774,-215.93533325195312,298.5810241699219,0.4859979450702667,0.050000000745058,0.0362114869058132,290.45458984375,297.1499938964844,293.1499938964844,0.0043162121437489,-307.6795654296875,298.8370361328125,0.4859979450702667,0.050000000745058,0.0490274205803871,291.3251647949219,297.1499938964844,293.1499938964844,0.0028796009719371,-985.1278076171876,297.19097900390625,0.4859979450702667,0.050000000745058,0.2325649708509445,293.7754211425781,291.1499938964844,264.9090270996094,263.4970397949219,286.8592834472656,291.3194274902344,293.8000183105469,1.0,0.1878247857093811,1.0,0.1500000059604644,0.9951583743095398,1.0,-0.4960847198963165,0.0135866859927773,0.4824980497360229,-0.0702507942914962,0.0,0.0,0.0483557879924774,44.11259460449219,36.0,329.29742431640625,-3049.990234375,44.21784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0603942871094,303.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,21517.662109375,18000.0,0.0,0.0,0.1248277798295021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301524639129638,0.1301575154066085,-5.054995199316181e-06,0.0,0.0001266843319172,0.0,0.0,6.045563697814941,0.0,0.0,0.0,0.2791944444179535,4.0,0.0,1.0
