time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.7308044433594,297.1499938964844,293.1499938964844,0.0041931346058845,-285.5667419433594,298.6768493652344,0.4885175228118896,0.050000000745058,0.0465119890868663,290.6518859863281,297.1499938964844,293.1499938964844,0.0042579844594001,-305.0919494628906,298.7423095703125,0.4885175228118896,0.050000000745058,0.0489793643355369,290.5128173828125,297.1499938964844,293.1499938964844,0.0044577540829777,-235.19639587402344,298.963134765625,0.4885175228118896,0.050000000745058,0.0361759923398494,290.47515869140625,297.1499938964844,293.1499938964844,0.004702755715698,-334.5033264160156,299.2300109863281,0.4885175228118896,0.050000000745058,0.0489793643355369,291.3447570800781,297.1499938964844,293.1499938964844,0.0031090062111616,-1067.392822265625,297.43524169921875,0.4885175228118896,0.050000000745058,0.232337012887001,293.7265014648437,291.1499938964844,264.9164733886719,263.5021667480469,286.8724365234375,291.3395690917969,293.6324462890625,1.0,0.185549646615982,1.0,0.1500000059604644,0.9946774244308472,1.0,-0.4955985248088836,0.0135739361867308,0.4820245802402496,-0.0702731683850288,0.0,0.0,0.0,42.89073181152344,25.0,-265.4608459472656,-2493.998046875,43.13094711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4430236816406,300.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19099.927734375,18000.0,0.0,0.0,0.1308336108922958,0.0,0.0,0.0,0.0,1.0,0.0031549686100333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715407133102417,0.0899972170591354,-0.0184565018862485,0.0,0.000132779488922,0.0,0.0,3.632756948471069,0.0,0.0,0.0,0.2737549543380737,4.0,0.0,1.0
713820,290.76837158203125,297.1499938964844,293.1499938964844,0.0050725429318845,-352.9506530761719,299.0391845703125,0.4967834949493408,0.050000000745058,0.0463714227080345,290.6796875,297.1499938964844,293.1499938964844,0.0051926891319453,-379.42669677734375,299.1602478027344,0.4967834949493408,0.050000000745058,0.0488313399255275,290.5520935058594,297.1499938964844,293.1499938964844,0.0054445969872176,-292.012451171875,299.42071533203125,0.4967834949493408,0.050000000745058,0.0360666625201702,290.5097045898437,297.1499938964844,293.1499938964844,0.0057498314417898,-414.07330322265625,299.7279357910156,0.4967834949493408,0.050000000745058,0.0488313399255275,291.3768310546875,297.1499938964844,293.1499938964844,0.0037011592648923,-1314.1951904296875,297.5022888183594,0.4967834949493408,0.050000000745058,0.2316348552703857,292.92950439453125,291.1499938964844,264.9323425292969,263.5130615234375,286.89166259765625,291.3730163574219,292.53955078125,1.0,0.1785933971405029,1.0,0.1500000059604644,0.993715524673462,1.0,-0.4941007792949676,0.0135322092100977,0.4805685877799988,-0.0702718123793602,0.0,0.0,0.0,39.12791061401367,25.0,-1759.0435791015625,-0.0,39.796669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8428039550781,298.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.330078125,18000.0,0.0,0.0,0.133356437087059,0.0,0.0,0.0,0.0,1.0,0.0120787108317017,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239587133284658e-05,0.067563772201538,-0.0675505325198173,0.0,0.0001353398401988,0.0,0.0,2.529841184616089,0.0,0.0,0.0,0.2630957067012787,4.0,0.0,1.0
713880,290.76837158203125,297.1499938964844,293.1499938964844,0.0050725429318845,-352.9506530761719,299.0391845703125,0.4967834949493408,0.050000000745058,0.0463714227080345,290.6796875,297.1499938964844,293.1499938964844,0.0051926891319453,-379.42669677734375,299.1602478027344,0.4967834949493408,0.050000000745058,0.0488313399255275,290.5520935058594,297.1499938964844,293.1499938964844,0.0054445969872176,-292.012451171875,299.42071533203125,0.4967834949493408,0.050000000745058,0.0360666625201702,290.5097045898437,297.1499938964844,293.1499938964844,0.0057498314417898,-414.07330322265625,299.7279357910156,0.4967834949493408,0.050000000745058,0.0488313399255275,291.3768310546875,297.1499938964844,293.1499938964844,0.0037011592648923,-1314.1951904296875,297.5022888183594,0.4967834949493408,0.050000000745058,0.2316348552703857,292.92950439453125,291.1499938964844,264.9323425292969,263.5130615234375,286.89166259765625,291.3730163574219,292.53955078125,1.0,0.1785933971405029,1.0,0.1500000059604644,0.993715524673462,1.0,-0.4941007792949676,0.0135322092100977,0.4805685877799988,-0.0702718123793602,0.0,0.0,0.0,39.12791061401367,25.0,-1759.0435791015625,-0.0,39.796669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8428039550781,298.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.330078125,18000.0,0.0,0.0,0.133356437087059,0.0,0.0,0.0,0.0,1.0,0.0120787108317017,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239587133284658e-05,0.067563772201538,-0.0675505325198173,0.0,0.0001353398401988,0.0,0.0,2.529841184616089,0.0,0.0,0.0,0.2630957067012787,4.0,0.0,1.0
713940,290.7945861816406,297.1499938964844,293.1499938964844,0.0061887400224804,-438.0860595703125,299.2779235839844,0.5042811632156372,0.050000000745058,0.046259194612503,290.6999206542969,297.1499938964844,293.1499938964844,0.0063811694271862,-472.6977844238281,299.46142578125,0.5042811632156372,0.050000000745058,0.0487131588160991,290.58123779296875,297.1499938964844,293.1499938964844,0.0067148515954613,-363.211669921875,299.7772827148437,0.5042811632156372,0.050000000745058,0.0359793715178966,290.5354919433594,297.1499938964844,293.1499938964844,0.0071175741031765,-513.6703491210938,300.141357421875,0.5042811632156372,0.050000000745058,0.0487131588160991,291.39892578125,297.1499938964844,293.1499938964844,0.0044229864142835,-1632.949462890625,297.3482360839844,0.5042811632156372,0.050000000745058,0.231074258685112,291.6238098144531,291.1499938964844,264.949462890625,263.5248107910156,286.9013977050781,291.396240234375,291.37890625,1.0,0.1732145249843597,1.0,0.1500000059604644,0.9927536249160768,1.0,-0.4929047524929046,0.0135005917400121,0.4794041812419891,-0.0703301727771759,0.0,0.0,0.0,36.123008728027344,25.0,-1643.803466796875,-0.0,37.14806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2547302246094,298.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19921875,18000.0,0.0,0.0,0.1176458522677421,0.0,0.0,0.0,0.0,1.0,0.0175799932330846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730033757979982e-06,0.0716479271650314,-0.0716401934623718,0.0,0.0001193955831695,0.0,0.0,2.662660598754883,0.0,0.0,0.0,0.2625607550144195,4.0,0.0,1.0
714000,290.7945861816406,297.1499938964844,293.1499938964844,0.0061887400224804,-438.0860595703125,299.2779235839844,0.5042811632156372,0.050000000745058,0.046259194612503,290.6999206542969,297.1499938964844,293.1499938964844,0.0063811694271862,-472.6977844238281,299.46142578125,0.5042811632156372,0.050000000745058,0.0487131588160991,290.58123779296875,297.1499938964844,293.1499938964844,0.0067148515954613,-363.211669921875,299.7772827148437,0.5042811632156372,0.050000000745058,0.0359793715178966,290.5354919433594,297.1499938964844,293.1499938964844,0.0071175741031765,-513.6703491210938,300.141357421875,0.5042811632156372,0.050000000745058,0.0487131588160991,291.39892578125,297.1499938964844,293.1499938964844,0.0044229864142835,-1632.949462890625,297.3482360839844,0.5042811632156372,0.050000000745058,0.231074258685112,291.6238098144531,291.1499938964844,264.949462890625,263.5248107910156,286.9013977050781,291.396240234375,291.37890625,1.0,0.1732145249843597,1.0,0.1500000059604644,0.9927536249160768,1.0,-0.4929047524929046,0.0135005917400121,0.4794041812419891,-0.0703301727771759,0.0,0.0,0.0,36.123008728027344,25.0,-1643.803466796875,-0.0,37.14806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2547302246094,298.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19921875,18000.0,0.0,0.0,0.1176458522677421,0.0,0.0,0.0,0.0,1.0,0.0175799932330846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730033757979982e-06,0.0716479271650314,-0.0716401934623718,0.0,0.0001193955831695,0.0,0.0,2.662660598754883,0.0,0.0,0.0,0.2625607550144195,4.0,0.0,1.0
714060,290.8161315917969,297.1499938964844,293.1499938964844,0.0073437565006315,-515.224853515625,299.77691650390625,0.5107117295265198,0.050000000745058,0.0461745038628578,290.71697998046875,297.1499938964844,293.1499938964844,0.0076322806999087,-557.544189453125,300.021728515625,0.5107117295265198,0.050000000745058,0.0486239753663539,290.605712890625,297.1499938964844,293.1499938964844,0.0080735580995678,-427.9010925292969,300.3851013183594,0.5107117295265198,0.050000000745058,0.0359135009348392,290.5568542480469,297.1499938964844,293.1499938964844,0.0086111575365066,-604.1616821289062,300.7991638183594,0.5107117295265198,0.050000000745058,0.0486239753663539,291.4164123535156,297.1499938964844,293.1499938964844,0.0051047028973698,-1920.5628662109373,297.491943359375,0.5107117295265198,0.050000000745058,0.2306511998176574,290.7308349609375,291.1499938964844,264.9676818847656,263.5373229980469,286.9064025878906,291.4141540527344,290.5279235839844,1.0,0.1689181476831436,1.0,0.1500000059604644,0.991789937019348,1.0,-0.4920022487640381,0.0134786376729607,0.4785236120223999,-0.0704397708177566,0.0,0.0,0.0,33.85472106933594,25.0,-1344.85888671875,-0.0,35.15702819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.414794921875,298.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0951834470033645,0.0,0.0,0.0,0.0,1.0,0.0229528974741697,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718705091974698e-06,0.0731362625956535,-0.0731285437941551,0.0,9.659909846959636e-05,0.0,0.0,2.7160301208496094,0.0,0.0,0.0,0.2626082003116607,4.0,0.0,1.0
714120,290.8161315917969,297.1499938964844,293.1499938964844,0.0073437565006315,-515.224853515625,299.77691650390625,0.5107117295265198,0.050000000745058,0.0461745038628578,290.71697998046875,297.1499938964844,293.1499938964844,0.0076322806999087,-557.544189453125,300.021728515625,0.5107117295265198,0.050000000745058,0.0486239753663539,290.605712890625,297.1499938964844,293.1499938964844,0.0080735580995678,-427.9010925292969,300.3851013183594,0.5107117295265198,0.050000000745058,0.0359135009348392,290.5568542480469,297.1499938964844,293.1499938964844,0.0086111575365066,-604.1616821289062,300.7991638183594,0.5107117295265198,0.050000000745058,0.0486239753663539,291.4164123535156,297.1499938964844,293.1499938964844,0.0051047028973698,-1920.5628662109373,297.491943359375,0.5107117295265198,0.050000000745058,0.2306511998176574,290.7308349609375,291.1499938964844,264.9676818847656,263.5373229980469,286.9064025878906,291.4141540527344,290.5279235839844,1.0,0.1689181476831436,1.0,0.1500000059604644,0.991789937019348,1.0,-0.4920022487640381,0.0134786376729607,0.4785236120223999,-0.0704397708177566,0.0,0.0,0.0,33.85472106933594,25.0,-1344.85888671875,-0.0,35.15702819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.414794921875,298.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0951834470033645,0.0,0.0,0.0,0.0,1.0,0.0229528974741697,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718705091974698e-06,0.0731362625956535,-0.0731285437941551,0.0,9.659909846959636e-05,0.0,0.0,2.7160301208496094,0.0,0.0,0.0,0.2626082003116607,4.0,0.0,1.0
714180,290.8360900878906,297.1499938964844,293.1499938964844,0.0086620403453707,-591.3255615234375,300.3935852050781,0.5163106918334961,0.050000000745058,0.0461084172129631,290.7330627441406,297.1499938964844,293.1499938964844,0.0090881623327732,-641.446044921875,300.702392578125,0.5163106918334961,0.050000000745058,0.0485543832182884,290.6285095214844,297.1499938964844,293.1499938964844,0.0096817463636398,-491.7611083984375,301.1104431152344,0.5163106918334961,0.050000000745058,0.0358621031045913,290.57635498046875,297.1499938964844,293.1499938964844,0.0104225669056177,-693.5890502929688,301.5754089355469,0.5163106918334961,0.050000000745058,0.0485543832182884,291.43212890625,297.1499938964844,293.1499938964844,0.0058099445886909,-2203.957763671875,297.7572021484375,0.5163106918334961,0.050000000745058,0.2303210943937301,289.97247314453125,291.1499938964844,264.98687744140625,263.5505065917969,286.9092102050781,291.42999267578125,289.80047607421875,1.0,0.1654799878597259,1.0,0.1500000059604644,0.9908263087272644,1.0,-0.4912980496883392,0.0134633099660277,0.4778347313404083,-0.0705887228250503,0.0,0.0,0.0388836078345775,32.08411407470703,25.0,-983.4163208007812,-2709.76171875,33.607818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1845703125,297.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17588.60546875,18000.0,0.0,0.0,0.0687857270240783,0.0,0.0,0.0,0.0,1.0,0.0240931324660778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380367785692215,0.1111105978488922,-0.0730738192796707,0.0,6.980876787565649e-05,0.0,0.0,4.109466552734375,0.0,0.0,0.0,0.2692161798477173,4.0,0.0,1.0
714240,290.8360900878906,297.1499938964844,293.1499938964844,0.0086620403453707,-591.3255615234375,300.3935852050781,0.5163106918334961,0.050000000745058,0.0461084172129631,290.7330627441406,297.1499938964844,293.1499938964844,0.0090881623327732,-641.446044921875,300.702392578125,0.5163106918334961,0.050000000745058,0.0485543832182884,290.6285095214844,297.1499938964844,293.1499938964844,0.0096817463636398,-491.7611083984375,301.1104431152344,0.5163106918334961,0.050000000745058,0.0358621031045913,290.57635498046875,297.1499938964844,293.1499938964844,0.0104225669056177,-693.5890502929688,301.5754089355469,0.5163106918334961,0.050000000745058,0.0485543832182884,291.43212890625,297.1499938964844,293.1499938964844,0.0058099445886909,-2203.957763671875,297.7572021484375,0.5163106918334961,0.050000000745058,0.2303210943937301,289.97247314453125,291.1499938964844,264.98687744140625,263.5505065917969,286.9092102050781,291.42999267578125,289.80047607421875,1.0,0.1654799878597259,1.0,0.1500000059604644,0.9908263087272644,1.0,-0.4912980496883392,0.0134633099660277,0.4778347313404083,-0.0705887228250503,0.0,0.0,0.0388836078345775,32.08411407470703,25.0,-983.4163208007812,-2709.76171875,33.607818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1845703125,297.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17588.60546875,18000.0,0.0,0.0,0.0687857270240783,0.0,0.0,0.0,0.0,1.0,0.0240931324660778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380367785692215,0.1111105978488922,-0.0730738192796707,0.0,6.980876787565649e-05,0.0,0.0,4.109466552734375,0.0,0.0,0.0,0.2692161798477173,4.0,0.0,1.0
714300,290.8462219238281,297.1499938964844,293.1499938964844,0.0092206299304962,-613.36181640625,300.78961181640625,0.5188153982162476,0.050000000745058,0.0460808873176574,290.74127197265625,297.1499938964844,293.1499938964844,0.0097173973917961,-666.0093994140625,301.1264343261719,0.5188153982162476,0.050000000745058,0.0485253930091857,290.63995361328125,297.1499938964844,293.1499938964844,0.0103793041780591,-510.2168273925781,301.5486755371094,0.5188153982162476,0.050000000745058,0.0358406901359558,290.58599853515625,297.1499938964844,293.1499938964844,0.0112177664414048,-719.2356567382812,302.0321655273437,0.5188153982162476,0.050000000745058,0.0485253930091857,291.4400939941406,297.1499938964844,293.1499938964844,0.0061009610071778,-2290.085693359375,298.02325439453125,0.5188153982162476,0.050000000745058,0.2301835715770721,289.8642883300781,291.1499938964844,264.996826171875,263.55731201171875,286.9103698730469,291.4378356933594,290.0916442871094,1.0,0.1640238910913467,1.0,0.1500000059604644,0.9903445243835448,1.0,-0.4910046756267547,0.0134576186537742,0.4775470495223999,-0.0706753656268119,0.0,0.0,0.1394721567630767,31.346216201782227,25.0,671.5548095703125,-3780.827880859375,32.963478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6840515136719,305.7676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17688.244140625,18000.0,0.0,0.0,0.0569803416728973,0.0,0.0,0.0,0.0,1.0,0.0135554075241088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096345230937004,0.1666856259107589,-0.0703403949737548,0.0,5.7827801356324926e-05,0.0,0.0,6.414717197418213,0.0,0.0,0.0,0.2755315005779266,4.0,0.0,1.0
714360,290.8576354980469,297.1499938964844,293.1499938964844,0.0094100879505276,-605.7454223632812,301.3280029296875,0.5211334824562073,0.050000000745058,0.0460564196109771,290.7503356933594,297.1499938964844,293.1499938964844,0.0099473372101783,-658.5000610351562,301.6766662597656,0.5211334824562073,0.050000000745058,0.0484996289014816,290.6523132324219,297.1499938964844,293.1499938964844,0.0106273237615823,-504.1351318359375,302.0907897949219,0.5211334824562073,0.050000000745058,0.0358216613531112,290.5962219238281,297.1499938964844,293.1499938964844,0.0115008242428302,-710.490234375,302.56964111328125,0.5211334824562073,0.050000000745058,0.0484996289014816,291.4495849609375,297.1499938964844,293.1499938964844,0.0061963675543665,-2262.75927734375,298.57354736328125,0.5211334824562073,0.050000000745058,0.2300613671541214,290.46630859375,291.1499938964844,265.0069580078125,263.5642395019531,286.9124755859375,291.4468688964844,290.8027038574219,1.0,0.1627175956964492,1.0,0.1500000059604644,0.989862859249115,1.0,-0.4907439351081848,0.0134530281648039,0.4772909283638,-0.0707689076662063,0.0,0.0,0.1266824156045913,30.69028091430664,25.0,1248.0877685546875,-3989.7646484375,32.3913459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45123291015625,307.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.44140625,18000.0,0.0,0.0,0.0524407140910625,0.0,0.0,0.0,0.0,1.0,0.0070818969979882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138202250003814,0.1625459790229797,-0.0487257614731788,0.0,5.3220657719066367e-05,0.0,0.0,6.3654398918151855,0.0,0.0,0.0,0.2766205668449402,4.0,0.0,1.0
714420,290.8829345703125,297.1499938964844,293.1499938964844,0.0099421832710504,-605.012939453125,302.2500305175781,0.5252445936203003,0.050000000745058,0.0460152328014373,290.7702941894531,297.1499938964844,293.1499938964844,0.01059175375849,-659.3988647460938,302.6249389648437,0.5252445936203003,0.050000000745058,0.0484562553465366,290.6793212890625,297.1499938964844,293.1499938964844,0.0113375717774033,-504.2850036621094,303.0246276855469,0.5252445936203003,0.050000000745058,0.0357896275818347,290.6180725097656,297.1499938964844,293.1499938964844,0.0123385852202773,-710.8504028320312,303.5020751953125,0.5252445936203003,0.050000000745058,0.0484562553465366,291.4715576171875,297.1499938964844,293.1499938964844,0.0064256112091243,-2254.06298828125,299.49688720703125,0.5252445936203003,0.050000000745058,0.2298556268215179,291.438232421875,291.1499938964844,265.0277099609375,263.5784912109375,286.9192810058594,291.46844482421875,291.5735778808594,1.0,0.1604911386966705,1.0,0.1500000059604644,0.9888994693756104,1.0,-0.4903050363063812,0.0134466234594583,0.4768584072589874,-0.0709733217954635,0.0,0.0,0.0141477659344673,29.58553695678711,25.0,1006.30029296875,-3422.1171875,31.42911720275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8627624511719,306.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18127.25390625,18000.0,0.0,0.0,0.0463240332901477,0.0,0.0,0.0,0.0,1.0,0.004813517909497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795395970344543,0.1134454905986785,-0.0339058935642242,0.0,4.701300713350065e-05,0.0,0.0,4.382956027984619,0.0,0.0,0.0,0.2707605957984924,4.0,0.0,1.0
714480,290.8829345703125,297.1499938964844,293.1499938964844,0.0099421832710504,-605.012939453125,302.2500305175781,0.5252445936203003,0.050000000745058,0.0460152328014373,290.7702941894531,297.1499938964844,293.1499938964844,0.01059175375849,-659.3988647460938,302.6249389648437,0.5252445936203003,0.050000000745058,0.0484562553465366,290.6793212890625,297.1499938964844,293.1499938964844,0.0113375717774033,-504.2850036621094,303.0246276855469,0.5252445936203003,0.050000000745058,0.0357896275818347,290.6180725097656,297.1499938964844,293.1499938964844,0.0123385852202773,-710.8504028320312,303.5020751953125,0.5252445936203003,0.050000000745058,0.0484562553465366,291.4715576171875,297.1499938964844,293.1499938964844,0.0064256112091243,-2254.06298828125,299.49688720703125,0.5252445936203003,0.050000000745058,0.2298556268215179,291.438232421875,291.1499938964844,265.0277099609375,263.5784912109375,286.9192810058594,291.46844482421875,291.5735778808594,1.0,0.1604911386966705,1.0,0.1500000059604644,0.9888994693756104,1.0,-0.4903050363063812,0.0134466234594583,0.4768584072589874,-0.0709733217954635,0.0,0.0,0.0141477659344673,29.58553695678711,25.0,1006.30029296875,-3422.1171875,31.42911720275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8627624511719,306.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18127.25390625,18000.0,0.0,0.0,0.0463240332901477,0.0,0.0,0.0,0.0,1.0,0.004813517909497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795395970344543,0.1134454905986785,-0.0339058935642242,0.0,4.701300713350065e-05,0.0,0.0,4.382956027984619,0.0,0.0,0.0,0.2707605957984924,4.0,0.0,1.0
714540,290.9083251953125,297.1499938964844,293.1499938964844,0.0110576702281832,-637.4759521484375,302.9819641113281,0.5294702053070068,0.050000000745058,0.0459755435585975,290.7908935546875,297.1499938964844,293.1499938964844,0.0119186183437705,-696.40185546875,303.4001159667969,0.5294702053070068,0.050000000745058,0.0484144613146781,290.7074279785156,297.1499938964844,293.1499938964844,0.0128290690481662,-531.9456176757812,303.8029479980469,0.5294702053070068,0.050000000745058,0.0357587561011314,290.64044189453125,297.1499938964844,293.1499938964844,0.0149788493290543,-782.6055908203125,304.1181945800781,0.5442981719970703,0.0642300471663475,0.0517821237444877,291.4939880371094,297.1499938964844,293.1499938964844,0.0068896911107003,-2367.608154296875,300.0917663574219,0.5294702053070068,0.050000000745058,0.2296573668718338,291.6794738769531,291.1499938964844,265.049072265625,263.5931091308594,286.9244079589844,291.4909362792969,291.4896240234375,1.0,0.158733993768692,1.0,0.1500000059604644,0.9879361391067504,1.0,-0.4939172863960266,0.0135714672505855,0.4803458154201507,-0.0718123391270637,0.0,0.0,0.0,28.55427360534668,28.0,-660.2359619140625,-0.0,30.894954681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5520935058594,301.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.5625,18000.0,0.0,0.0,0.0394395180046558,0.0,0.0,0.0,0.0,1.0,0.0122167812660336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001210848859045,0.0679050087928772,-0.0677839294075965,0.0,4.002609784947708e-05,0.0,0.0,2.53769326210022,0.0,0.0,0.0,0.262899786233902,4.0,0.0,1.0
714600,290.9083251953125,297.1499938964844,293.1499938964844,0.0110576702281832,-637.4759521484375,302.9819641113281,0.5294702053070068,0.050000000745058,0.0459755435585975,290.7908935546875,297.1499938964844,293.1499938964844,0.0119186183437705,-696.40185546875,303.4001159667969,0.5294702053070068,0.050000000745058,0.0484144613146781,290.7074279785156,297.1499938964844,293.1499938964844,0.0128290690481662,-531.9456176757812,303.8029479980469,0.5294702053070068,0.050000000745058,0.0357587561011314,290.64044189453125,297.1499938964844,293.1499938964844,0.0149788493290543,-782.6055908203125,304.1181945800781,0.5442981719970703,0.0642300471663475,0.0517821237444877,291.4939880371094,297.1499938964844,293.1499938964844,0.0068896911107003,-2367.608154296875,300.0917663574219,0.5294702053070068,0.050000000745058,0.2296573668718338,291.6794738769531,291.1499938964844,265.049072265625,263.5931091308594,286.9244079589844,291.4909362792969,291.4896240234375,1.0,0.158733993768692,1.0,0.1500000059604644,0.9879361391067504,1.0,-0.4939172863960266,0.0135714672505855,0.4803458154201507,-0.0718123391270637,0.0,0.0,0.0,28.55427360534668,28.0,-660.2359619140625,-0.0,30.894954681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5520935058594,301.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.5625,18000.0,0.0,0.0,0.0394395180046558,0.0,0.0,0.0,0.0,1.0,0.0122167812660336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001210848859045,0.0679050087928772,-0.0677839294075965,0.0,4.002609784947708e-05,0.0,0.0,2.53769326210022,0.0,0.0,0.0,0.262899786233902,4.0,0.0,1.0
714660,290.9324951171875,297.1499938964844,293.1499938964844,0.0139003247022628,-739.5213623046875,303.62261962890625,0.5437706112861633,0.050000000745058,0.045857235789299,290.8168334960937,297.1499938964844,293.1499938964844,0.0153986886143684,-810.3947143554688,304.1187438964844,0.5437709093093872,0.050000000745058,0.0482899397611618,290.754150390625,297.1499938964844,293.1499938964844,0.0257540307939052,-780.88623046875,304.1065979003906,0.6076738834381104,0.0783489346504211,0.0471830889582634,290.7089233398437,297.1499938964844,293.1499938964844,0.0574417784810066,-1616.664306640625,304.0574645996094,0.7019727826118469,0.1140863224864006,0.0979481637477874,291.5158996582031,297.1499938964844,293.1499938964844,0.0079518230631947,-2741.259521484375,300.2449951171875,0.5437706112861633,0.050000000745058,0.2290663868188858,290.46954345703125,291.1499938964844,265.0708923339844,263.6080627441406,286.9321594238281,291.51300048828125,290.3758239746094,1.0,0.1596733629703521,1.0,0.1500000059604644,0.9869741201400756,1.0,-0.562019407749176,0.0158331096172332,0.5461862683296204,-0.0816490352153778,0.0,0.0,0.0871123373508453,25.99198532104492,31.0,-304.80133056640625,-3556.914794921875,35.01097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04058837890625,302.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.80859375,18000.0,0.0,0.0,0.0240321420133113,0.0,0.0,0.0,0.0,1.0,0.0087001230567693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767789110541343,0.1330418884754181,-0.0562629848718643,0.0,2.438956835248973e-05,0.0,0.0,5.046779155731201,0.0,0.0,0.0,0.2707493901252746,4.0,0.0,1.0
714720,290.9324951171875,297.1499938964844,293.1499938964844,0.0139003247022628,-739.5213623046875,303.62261962890625,0.5437706112861633,0.050000000745058,0.045857235789299,290.8168334960937,297.1499938964844,293.1499938964844,0.0153986886143684,-810.3947143554688,304.1187438964844,0.5437709093093872,0.050000000745058,0.0482899397611618,290.754150390625,297.1499938964844,293.1499938964844,0.0257540307939052,-780.88623046875,304.1065979003906,0.6076738834381104,0.0783489346504211,0.0471830889582634,290.7089233398437,297.1499938964844,293.1499938964844,0.0574417784810066,-1616.664306640625,304.0574645996094,0.7019727826118469,0.1140863224864006,0.0979481637477874,291.5158996582031,297.1499938964844,293.1499938964844,0.0079518230631947,-2741.259521484375,300.2449951171875,0.5437706112861633,0.050000000745058,0.2290663868188858,290.46954345703125,291.1499938964844,265.0708923339844,263.6080627441406,286.9321594238281,291.51300048828125,290.3758239746094,1.0,0.1596733629703521,1.0,0.1500000059604644,0.9869741201400756,1.0,-0.562019407749176,0.0158331096172332,0.5461862683296204,-0.0816490352153778,0.0,0.0,0.0871123373508453,25.99198532104492,31.0,-304.80133056640625,-3556.914794921875,35.01097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04058837890625,302.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.80859375,18000.0,0.0,0.0,0.0240321420133113,0.0,0.0,0.0,0.0,1.0,0.0087001230567693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767789110541343,0.1330418884754181,-0.0562629848718643,0.0,2.438956835248973e-05,0.0,0.0,5.046779155731201,0.0,0.0,0.0,0.2707493901252746,4.0,0.0,1.0
714780,290.94732666015625,297.1499938964844,293.1499938964844,0.0141816120594739,-729.0504760742188,304.0589294433594,0.5587754249572754,0.050000000745058,0.0457533411681652,290.84405517578125,297.1499938964844,293.1499938964844,0.0243452899158,-1015.9466552734376,304.1138610839844,0.622385561466217,0.0786797180771827,0.0640955120325088,290.8227844238281,297.1499938964844,293.1499938964844,0.0444876365363597,-1017.982177734375,304.0826110839844,0.6898149847984314,0.1002621054649353,0.0643576234579086,290.7716369628906,297.1499938964844,293.1499938964844,0.0739436671137809,-1917.6314697265625,304.04766845703125,0.7693777084350586,0.137806624174118,0.1215466856956482,291.5332336425781,297.1499938964844,293.1499938964844,0.0080620124936103,-2706.397216796875,300.6521911621094,0.5587754249572754,0.050000000745058,0.2285474240779876,290.8716125488281,291.1499938964844,265.0837707519531,263.61688232421875,286.8943786621094,291.52960205078125,291.1405944824219,1.0,0.1617395281791687,1.0,0.1500000059604644,0.986412763595581,1.0,-0.6291624903678894,0.0182274803519248,0.6109350323677063,-0.0923777371644973,0.0,0.0,0.0793337747454643,23.82613754272461,31.0,746.9820556640625,-3966.255615234375,39.745216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5710754394531,305.7369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.38671875,18000.0,0.0,0.0,0.022421495988965,0.0,0.0,0.0,0.0,1.0,0.004770643543452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097812496125698,0.1312760859727859,-0.0334635861217975,0.0,2.275496808579192e-05,0.0,0.0,5.070224285125732,0.0,0.0,0.0,0.2723703384399414,4.0,0.0,1.0
714840,290.9599914550781,297.1499938964844,293.1499938964844,0.0160960331559181,-776.102783203125,304.1307067871094,0.5957195162773132,0.0655718445777893,0.0504770278930664,290.8822631835937,297.1499938964844,293.1499938964844,0.0371745564043521,-1247.047119140625,304.09576416015625,0.6884627342224121,0.0955584496259689,0.0814418643712997,290.8875732421875,297.1499938964844,293.1499938964844,0.0535278134047985,-1131.1131591796875,304.0763244628906,0.7370531558990479,0.1121696308255195,0.0738644525408744,290.8199768066406,297.1499938964844,293.1499938964844,0.0831409841775894,-2090.727294921875,304.0464172363281,0.8177456259727478,0.153457760810852,0.1368463635444641,291.54949951171875,297.1499938964844,293.1499938964844,0.0080602774396538,-2664.345458984375,300.96551513671875,0.5727608799934387,0.050000000745058,0.2281302511692047,291.3451232910156,291.1499938964844,265.093017578125,263.6231994628906,286.8367614746094,291.5453491210937,291.466796875,1.0,0.1639586240053177,1.0,0.1500000059604644,0.9860121607780457,1.0,-0.6849120855331421,0.0203508511185646,0.6645612120628357,-0.1020922884345054,0.0,0.0,0.0172237586230039,22.116867065429688,51.0,672.3857421875,-3739.15478515625,44.13613510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1136779785156,304.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.228515625,18000.0,0.0,0.0,0.0233463644981384,0.0,0.0,0.0,0.0,1.0,0.004586158785969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823166519403457,0.1142131388187408,-0.0318964943289756,0.0,2.3693592083873227e-05,0.0,0.0,4.401356220245361,0.0,0.0,0.0,0.270511656999588,4.0,0.0,1.0
714900,290.9962158203125,297.1499938964844,293.1499938964844,0.029309581965208,-1052.0950927734375,304.1100769042969,0.6745008826255798,0.0862290859222412,0.0690254494547844,290.9441833496094,297.1499938964844,293.1499938964844,0.0521000698208808,-1504.95458984375,304.07861328125,0.7476316690444946,0.1121429502964019,0.0989465340971946,290.9763488769531,297.1499938964844,293.1499938964844,0.0631869435310363,-1259.5225830078125,304.0722045898437,0.7792672514915466,0.1234086453914642,0.0828408822417259,290.8798217773437,297.1499938964844,293.1499938964844,0.0956942737102508,-2337.443603515625,304.0423889160156,0.8644973039627075,0.1712235212326049,0.1541045904159546,291.5732421875,297.1499938964844,293.1499938964844,0.0082382205873727,-2693.698974609375,301.2136535644531,0.5853754878044128,0.050000000745058,0.2277947962284088,291.50115966796875,291.1499938964844,265.1041564941406,263.6308288574219,286.7221069335937,291.568603515625,291.4779968261719,1.0,0.170214757323265,1.0,0.1500000059604644,0.985531210899353,1.0,-0.7592624425888062,0.0233913119882345,0.7358711361885071,-0.116356573998928,0.0,0.0,0.0,21.036741256713867,51.0,176.0577850341797,-2655.31396484375,52.178810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61865234375,302.0190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18242.8671875,18000.0,0.0,0.0,0.0248831994831562,0.0,0.0,0.0,0.0,1.0,0.0072132707573473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0344998016953468,0.0837073698639869,-0.0492075718939304,0.0,2.525328272895422e-05,0.0,0.0,3.1898133754730225,0.0,0.0,0.0,0.2656582295894623,4.0,0.0,1.0
714960,291.0523986816406,297.1499938964844,293.1499938964844,0.0475217886269092,-1360.020263671875,304.08416748046875,0.7273868322372437,0.102494016289711,0.085395947098732,291.0174560546875,297.1499938964844,293.1499938964844,0.0677717998623848,-1800.045654296875,304.06298828125,0.7836849093437195,0.1257097870111465,0.1131911352276802,291.0574951171875,297.1499938964844,293.1499938964844,0.0756590366363525,-1440.6441650390625,304.0634155273437,0.8055315613746643,0.1349895894527435,0.090584397315979,290.9403991699219,297.1499938964844,293.1499938964844,0.1139746829867363,-2703.677001953125,304.02838134765625,0.8968733549118042,0.1880851686000824,0.1704567819833755,291.60107421875,297.1499938964844,293.1499938964844,0.0087505746632814,-2861.219482421875,301.3101501464844,0.5870305895805359,0.050000000745058,0.2277519553899765,291.0510559082031,291.1499938964844,265.1153259277344,263.63848876953125,286.5868835449219,291.59619140625,290.7059936523437,1.0,0.178619235754013,1.0,0.1500000059604644,0.9851084351539612,1.0,-0.8248744606971741,0.0262920688837766,0.7985824346542358,-0.1305180042982101,0.0,0.0,0.0214581005275249,21.44953155517578,39.0,-1479.01171875,-579.673828125,62.15329360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.369140625,299.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.564453125,18000.0,0.0,0.0,0.0247392319142818,0.0,0.0,0.0,0.0,1.0,0.0115130199119448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049934927374124,0.0710511654615402,-0.0660576745867729,0.0,2.5107176043093204e-05,0.0,0.0,2.651413917541504,0.0,0.0,0.0,0.2637951970100403,4.0,0.0,1.0
715020,291.1809387207031,297.1499938964844,293.1499938964844,0.0715021267533302,-1776.712158203125,304.0679931640625,0.8215307593345642,0.1295953691005706,0.1110558733344078,291.1844482421875,297.1499938964844,293.1499938964844,0.0857923999428749,-2149.1904296875,304.0638122558594,0.8584514856338501,0.1459344774484634,0.1343712955713272,291.1896057128906,297.1499938964844,293.1499938964844,0.0956981405615806,-1732.1842041015625,304.0603332519531,0.8840819001197815,0.1611785292625427,0.1083326488733291,291.0611877441406,297.1499938964844,293.1499938964844,0.1407089084386825,-3202.539794921875,304.0267028808594,0.987223982810974,0.2195820957422256,0.2007978558540344,291.6650695800781,297.1499938964844,293.1499938964844,0.0093547003343701,-2985.65576171875,301.62615966796875,0.6106576919555664,0.050000000745058,0.2272090017795562,290.79449462890625,291.1499938964844,265.1376953125,263.65380859375,286.3124694824219,291.659912109375,290.87322998046875,1.0,0.1879205852746963,1.0,0.1500000059604644,0.9842629432678224,1.0,-0.9381579160690308,0.0318054109811782,0.9063525199890136,-0.1580990999937057,0.0,0.0,0.1340982913970947,19.69068717956543,27.0,208.0497589111328,-4578.607421875,78.56085968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5461120605469,304.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.8125,18000.0,0.0,0.0,0.0292603094130754,0.0,0.0,0.0,0.0,1.0,0.0019042259082198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168481260538101,0.1237041130661964,-0.0068559902720153,0.0,2.9695493140025064e-05,0.0,0.0,4.808168888092041,0.0,0.0,0.0,0.272621214389801,4.0,0.0,1.0
715080,291.1809387207031,297.1499938964844,293.1499938964844,0.0715021267533302,-1776.712158203125,304.0679931640625,0.8215307593345642,0.1295953691005706,0.1110558733344078,291.1844482421875,297.1499938964844,293.1499938964844,0.0857923999428749,-2149.1904296875,304.0638122558594,0.8584514856338501,0.1459344774484634,0.1343712955713272,291.1896057128906,297.1499938964844,293.1499938964844,0.0956981405615806,-1732.1842041015625,304.0603332519531,0.8840819001197815,0.1611785292625427,0.1083326488733291,291.0611877441406,297.1499938964844,293.1499938964844,0.1407089084386825,-3202.539794921875,304.0267028808594,0.987223982810974,0.2195820957422256,0.2007978558540344,291.6650695800781,297.1499938964844,293.1499938964844,0.0093547003343701,-2985.65576171875,301.62615966796875,0.6106576919555664,0.050000000745058,0.2272090017795562,290.79449462890625,291.1499938964844,265.1376953125,263.65380859375,286.3124694824219,291.659912109375,290.87322998046875,1.0,0.1879205852746963,1.0,0.1500000059604644,0.9842629432678224,1.0,-0.9381579160690308,0.0318054109811782,0.9063525199890136,-0.1580990999937057,0.0,0.0,0.1340982913970947,19.69068717956543,27.0,208.0497589111328,-4578.607421875,78.56085968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5461120605469,304.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.8125,18000.0,0.0,0.0,0.0292603094130754,0.0,0.0,0.0,0.0,1.0,0.0019042259082198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168481260538101,0.1237041130661964,-0.0068559902720153,0.0,2.9695493140025064e-05,0.0,0.0,4.808168888092041,0.0,0.0,0.0,0.272621214389801,4.0,0.0,1.0
715140,291.30938720703125,297.1499938964844,293.1499938964844,0.0903733745217323,-2126.8330078125,304.0638427734375,0.8845182061195374,0.1534332782030105,0.1330273449420929,291.35284423828125,297.1499938964844,293.1499938964844,0.0982514470815658,-2393.82763671875,304.0715026855469,0.9047939777374268,0.1615559011697769,0.1496352106332779,291.3089904785156,297.1499938964844,293.1499938964844,0.1156952679157257,-2018.2747802734373,304.0566711425781,0.951833188533783,0.1866303533315658,0.1263063102960586,291.1365966796875,297.1499938964844,293.1499938964844,0.1257536262273788,-2914.838134765625,304.0926208496094,0.972198486328125,0.2570215761661529,0.1818809658288955,291.7350769042969,297.1499938964844,293.1499938964844,0.0098080029711127,-3066.9677734375,301.9652404785156,0.6202355027198792,0.050000000745058,0.2270057797431945,290.84552001953125,291.1499938964844,265.1600036621094,263.6690673828125,286.225830078125,291.7300720214844,290.8306884765625,1.0,0.1917502880096435,1.0,0.1500000059604644,0.9834173917770386,1.0,-0.9814947247505188,0.0340915918350219,0.9474031329154968,-0.1695640236139297,0.0,0.0,0.1629307121038437,19.054330825805664,45.0,-35.995018005371094,-4487.40380859375,85.77932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33648681640625,303.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.724609375,18000.0,0.0,0.0,0.0422450192272663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192477121949195,0.1192519441246986,-4.232944775139913e-06,0.0,4.287332558305934e-05,0.0,0.0,4.639382362365723,0.0,0.0,0.0,0.272673487663269,4.0,0.0,1.0
715200,291.30938720703125,297.1499938964844,293.1499938964844,0.0903733745217323,-2126.8330078125,304.0638427734375,0.8845182061195374,0.1534332782030105,0.1330273449420929,291.35284423828125,297.1499938964844,293.1499938964844,0.0982514470815658,-2393.82763671875,304.0715026855469,0.9047939777374268,0.1615559011697769,0.1496352106332779,291.3089904785156,297.1499938964844,293.1499938964844,0.1156952679157257,-2018.2747802734373,304.0566711425781,0.951833188533783,0.1866303533315658,0.1263063102960586,291.1365966796875,297.1499938964844,293.1499938964844,0.1257536262273788,-2914.838134765625,304.0926208496094,0.972198486328125,0.2570215761661529,0.1818809658288955,291.7350769042969,297.1499938964844,293.1499938964844,0.0098080029711127,-3066.9677734375,301.9652404785156,0.6202355027198792,0.050000000745058,0.2270057797431945,290.84552001953125,291.1499938964844,265.1600036621094,263.6690673828125,286.225830078125,291.7300720214844,290.8306884765625,1.0,0.1917502880096435,1.0,0.1500000059604644,0.9834173917770386,1.0,-0.9814947247505188,0.0340915918350219,0.9474031329154968,-0.1695640236139297,0.0,0.0,0.1629307121038437,19.054330825805664,45.0,-35.995018005371094,-4487.40380859375,85.77932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33648681640625,303.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.724609375,18000.0,0.0,0.0,0.0422450192272663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192477121949195,0.1192519441246986,-4.232944775139913e-06,0.0,4.287332558305934e-05,0.0,0.0,4.639382362365723,0.0,0.0,0.0,0.272673487663269,4.0,0.0,1.0
715260,291.43194580078125,297.1499938964844,293.1499938964844,0.1080090180039405,-2455.17919921875,304.063232421875,0.9201688766479492,0.1752128154039383,0.1530286520719528,291.52020263671875,297.1499938964844,293.1499938964844,0.1092061325907707,-2605.825439453125,304.07958984375,0.922521948814392,0.1732101291418075,0.1622116416692733,291.42169189453125,297.1499938964844,293.1499938964844,0.1358215063810348,-2296.149658203125,304.0543212890625,0.9826250076293944,0.2104170471429824,0.1432134807109832,291.1760559082031,297.1499938964844,293.1499938964844,0.1337852776050567,-3063.7216796875,304.0967102050781,0.9774570465087892,0.3000742495059967,0.1904909312725067,291.8029479980469,297.1499938964844,293.1499938964844,0.010349091142416,-3164.492431640625,302.2680053710937,0.6144795417785645,0.050000000745058,0.2271254956722259,290.79376220703125,291.1499938964844,265.1820983886719,263.6842041015625,286.0834655761719,291.7983703613281,290.7892150878906,1.0,0.2038580030202865,1.0,0.1500000059604644,0.9826182723045348,1.0,-1.0513463020324707,0.0379693061113357,1.0133769512176514,-0.1883432120084762,0.0,0.0,0.2147780805826187,20.4372615814209,65.0,-45.27703475952149,-4913.5771484375,102.86884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2471008300781,303.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.802734375,18000.0,0.0,0.0,0.0586191080510616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459794640541076,0.1459837257862091,-4.264698418410262e-06,0.0,5.949094338575378e-05,0.0,0.0,5.7570977210998535,0.0,0.0,0.0,0.2767244577407837,4.0,0.0,1.0
715320,291.43194580078125,297.1499938964844,293.1499938964844,0.1080090180039405,-2455.17919921875,304.063232421875,0.9201688766479492,0.1752128154039383,0.1530286520719528,291.52020263671875,297.1499938964844,293.1499938964844,0.1092061325907707,-2605.825439453125,304.07958984375,0.922521948814392,0.1732101291418075,0.1622116416692733,291.42169189453125,297.1499938964844,293.1499938964844,0.1358215063810348,-2296.149658203125,304.0543212890625,0.9826250076293944,0.2104170471429824,0.1432134807109832,291.1760559082031,297.1499938964844,293.1499938964844,0.1337852776050567,-3063.7216796875,304.0967102050781,0.9774570465087892,0.3000742495059967,0.1904909312725067,291.8029479980469,297.1499938964844,293.1499938964844,0.010349091142416,-3164.492431640625,302.2680053710937,0.6144795417785645,0.050000000745058,0.2271254956722259,290.79376220703125,291.1499938964844,265.1820983886719,263.6842041015625,286.0834655761719,291.7983703613281,290.7892150878906,1.0,0.2038580030202865,1.0,0.1500000059604644,0.9826182723045348,1.0,-1.0513463020324707,0.0379693061113357,1.0133769512176514,-0.1883432120084762,0.0,0.0,0.2147780805826187,20.4372615814209,65.0,-45.27703475952149,-4913.5771484375,102.86884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2471008300781,303.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.802734375,18000.0,0.0,0.0,0.0586191080510616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459794640541076,0.1459837257862091,-4.264698418410262e-06,0.0,5.949094338575378e-05,0.0,0.0,5.7570977210998535,0.0,0.0,0.0,0.2767244577407837,4.0,0.0,1.0
715380,291.5476379394531,297.1499938964844,293.1499938964844,0.1250880360603332,-2763.01171875,304.063720703125,0.9162375330924988,0.1952731311321258,0.1715390086174011,291.6880798339844,297.1499938964844,293.1499938964844,0.1158465892076492,-2731.222412109375,304.0918884277344,0.8950624465942383,0.1803797930479049,0.169203445315361,291.5282592773437,297.1499938964844,293.1499938964844,0.155552938580513,-2559.93798828125,304.0533752441406,0.976660966873169,0.2325910478830337,0.1590556055307388,291.2567443847656,297.1499938964844,293.1499938964844,0.1679049730300903,-3683.33544921875,304.056884765625,0.9934704899787904,0.333842933177948,0.2288233488798141,291.8700561523437,297.1499938964844,293.1499938964844,0.0109285824000835,-3263.97607421875,302.5508728027344,0.5873574614524841,0.050000000745058,0.2277362048625946,290.7421875,291.1499938964844,265.203857421875,263.6990966796875,285.9076843261719,291.86578369140625,290.73760986328125,1.0,0.2235909104347229,1.0,0.1500000059604644,0.9818190932273864,1.0,-1.147700548171997,0.0436923168599605,1.1040081977844238,-0.2133640348911285,0.0,0.0,0.2725071907043457,24.800500869750977,83.0,-60.53800201416016,-5514.53271484375,134.68051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3011779785156,302.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17846.27734375,18000.0,0.0,0.0,0.0776250287890434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806426346302032,0.1806469559669494,-4.319698746257927e-06,0.0,7.87795361247845e-05,0.0,0.0,7.287344455718994,0.0,0.0,0.0,0.2826468646526336,4.0,0.0,1.0
715440,291.5476379394531,297.1499938964844,293.1499938964844,0.1250880360603332,-2763.01171875,304.063720703125,0.9162375330924988,0.1952731311321258,0.1715390086174011,291.6880798339844,297.1499938964844,293.1499938964844,0.1158465892076492,-2731.222412109375,304.0918884277344,0.8950624465942383,0.1803797930479049,0.169203445315361,291.5282592773437,297.1499938964844,293.1499938964844,0.155552938580513,-2559.93798828125,304.0533752441406,0.976660966873169,0.2325910478830337,0.1590556055307388,291.2567443847656,297.1499938964844,293.1499938964844,0.1679049730300903,-3683.33544921875,304.056884765625,0.9934704899787904,0.333842933177948,0.2288233488798141,291.8700561523437,297.1499938964844,293.1499938964844,0.0109285824000835,-3263.97607421875,302.5508728027344,0.5873574614524841,0.050000000745058,0.2277362048625946,290.7421875,291.1499938964844,265.203857421875,263.6990966796875,285.9076843261719,291.86578369140625,290.73760986328125,1.0,0.2235909104347229,1.0,0.1500000059604644,0.9818190932273864,1.0,-1.147700548171997,0.0436923168599605,1.1040081977844238,-0.2133640348911285,0.0,0.0,0.2725071907043457,24.800500869750977,83.0,-60.53800201416016,-5514.53271484375,134.68051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3011779785156,302.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17846.27734375,18000.0,0.0,0.0,0.0776250287890434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806426346302032,0.1806469559669494,-4.319698746257927e-06,0.0,7.87795361247845e-05,0.0,0.0,7.287344455718994,0.0,0.0,0.0,0.2826468646526336,4.0,0.0,1.0
