time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.6031799316406,297.1499938964844,293.1499938964844,0.1332855373620987,-2907.263427734375,304.06451416015625,0.905713438987732,0.204659953713417,0.1802486777305603,291.7557678222656,297.1499938964844,293.1499938964844,0.119997851550579,-2809.280517578125,304.0948791503906,0.8786808848381042,0.1855994760990142,0.1737770289182663,291.5795288085937,297.1499938964844,293.1499938964844,0.1650856286287307,-2684.50341796875,304.0536193847656,0.965893030166626,0.2430637925863266,0.1665743142366409,291.3161315917969,297.1499938964844,293.1499938964844,0.190113291144371,-4072.38671875,304.0334777832031,0.9984264969825744,0.3461747765541076,0.2531028985977173,291.9039611816406,297.1499938964844,293.1499938964844,0.0112240947782993,-3311.83203125,302.683837890625,0.5692034363746643,0.050000000745058,0.2282189130783081,290.7237243652344,291.1499938964844,265.2145690917969,263.7064208984375,285.83154296875,291.8998413085937,290.7217102050781,1.0,0.2355179190635681,1.0,0.1500000059604644,0.9814195036888124,1.0,-1.2023866176605225,0.0471328906714916,1.1552536487579346,-0.226808875799179,0.0,0.0,0.3028349876403808,28.05095100402832,83.0,-47.91593170166016,-5884.08935546875,156.55796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8698425292969,302.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17811.359375,18000.0,0.0,0.0,0.0880739018321037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026880383491516,0.2026923894882202,-4.359413651400246e-06,0.0,8.93838150659576e-05,0.0,0.0,8.3118257522583,0.0,0.0,0.0,0.2866967320442199,4.0,0.0,1.0
715560,291.6573181152344,297.1499938964844,293.1499938964844,0.1411434561014175,-3043.435546875,304.0657653808594,0.8922922015190125,0.2136229276657104,0.1886047422885894,291.81671142578125,297.1499938964844,293.1499938964844,0.1246611252427101,-2896.29052734375,304.0964050292969,0.8615836501121521,0.1912880539894104,0.1790753751993179,291.62957763671875,297.1499938964844,293.1499938964844,0.1742594540119171,-2802.6181640625,304.0544738769531,0.9503703713417052,0.2531260251998901,0.1738288253545761,291.3844299316406,297.1499938964844,293.1499938964844,0.2136272192001342,-4473.697265625,304.011962890625,0.9990000128746032,0.355999618768692,0.2783883213996887,291.9383239746094,297.1499938964844,293.1499938964844,0.011517715640366,-3356.92333984375,302.8111267089844,0.5493599772453308,0.050000000745058,0.228847250342369,290.7177429199219,291.1499938964844,265.22515869140625,263.7136535644531,285.7778625488281,291.9342956542969,290.71844482421875,1.0,0.2485392242670059,1.0,0.1500000059604644,0.981045126914978,1.0,-1.2585861682891846,0.0508089289069175,1.2077772617340088,-0.2396979480981826,0.0,0.0,0.3323194682598114,32.14266586303711,101.0,-24.73263359069824,-6264.72705078125,182.56320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.462890625,302.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17775.912109375,18000.0,0.0,0.0,0.0991156995296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271223217248916,0.2271267175674438,-4.409245775605086e-06,0.0,0.0001005898302537,0.0,0.0,9.5030517578125,0.0,0.0,0.0,0.2914903163909912,4.0,0.0,1.0
715620,291.7616577148437,297.1499938964844,293.1499938964844,0.1556342989206314,-3289.229248046875,304.0697631835937,0.8627960681915283,0.2302837520837783,0.2042554169893264,291.92657470703125,297.1499938964844,293.1499938964844,0.1341704577207565,-3070.99462890625,304.0984191894531,0.8296719789505005,0.2027705460786819,0.1902950704097747,291.7264404296875,297.1499938964844,293.1499938964844,0.1912809759378433,-3017.253173828125,304.0580139160156,0.9135188460350036,0.2720066010951996,0.1875319331884384,291.5396423339844,297.1499938964844,293.1499938964844,0.2652038931846618,-5322.4072265625,303.9720458984375,0.9990000128746032,0.3693167865276336,0.3329814672470093,292.00885009765625,297.1499938964844,293.1499938964844,0.0120837921276688,-3436.6171875,303.0457763671875,0.5126268863677979,0.050000000745058,0.2305135577917099,290.7471008300781,291.1499938964844,265.245849609375,263.72784423828125,285.7703857421875,292.0050048828125,290.75262451171875,1.0,0.2770740091800689,1.0,0.1500000059604644,0.9802963137626648,1.0,-1.3748143911361694,0.0588297769427299,1.3159846067428589,-0.2616138458251953,0.0,0.0,0.3846788108348846,42.75831985473633,104.0,37.81383514404297,-6988.83740234375,248.25457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7401733398437,302.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17718.107421875,18000.0,0.0,0.0,0.1225835308432579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793137431144714,0.2793182730674743,-4.539951078186277e-06,0.0,0.0001244066952494,0.0,0.0,12.285890579223633,0.0,0.0,0.0,0.3029392957687378,4.0,0.0,1.0
715680,291.7616577148437,297.1499938964844,293.1499938964844,0.1556342989206314,-3289.229248046875,304.0697631835937,0.8627960681915283,0.2302837520837783,0.2042554169893264,291.92657470703125,297.1499938964844,293.1499938964844,0.1341704577207565,-3070.99462890625,304.0984191894531,0.8296719789505005,0.2027705460786819,0.1902950704097747,291.7264404296875,297.1499938964844,293.1499938964844,0.1912809759378433,-3017.253173828125,304.0580139160156,0.9135188460350036,0.2720066010951996,0.1875319331884384,291.5396423339844,297.1499938964844,293.1499938964844,0.2652038931846618,-5322.4072265625,303.9720458984375,0.9990000128746032,0.3693167865276336,0.3329814672470093,292.00885009765625,297.1499938964844,293.1499938964844,0.0120837921276688,-3436.6171875,303.0457763671875,0.5126268863677979,0.050000000745058,0.2305135577917099,290.7471008300781,291.1499938964844,265.245849609375,263.72784423828125,285.7703857421875,292.0050048828125,290.75262451171875,1.0,0.2770740091800689,1.0,0.1500000059604644,0.9802963137626648,1.0,-1.3748143911361694,0.0588297769427299,1.3159846067428589,-0.2616138458251953,0.0,0.0,0.3846788108348846,42.75831985473633,104.0,37.81383514404297,-6988.83740234375,248.25457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7401733398437,302.7279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17718.107421875,18000.0,0.0,0.0,0.1225835308432579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793137431144714,0.2793182730674743,-4.539951078186277e-06,0.0,0.0001244066952494,0.0,0.0,12.285890579223633,0.0,0.0,0.0,0.3029392957687378,4.0,0.0,1.0
715740,291.86053466796875,297.1499938964844,293.1499938964844,0.1682242304086685,-3496.979248046875,304.0755615234375,0.8375721573829651,0.2454035729169845,0.2185639441013336,292.02655029296875,297.1499938964844,293.1499938964844,0.1426461637020111,-3223.0224609375,304.1015319824219,0.8021435737609863,0.2134816497564315,0.201048269867897,291.8187561035156,297.1499938964844,293.1499938964844,0.2061909586191177,-3200.271484375,304.0639038085937,0.8838221430778503,0.2893475890159607,0.2001965045928955,291.68951416015625,297.1499938964844,293.1499938964844,0.2896661758422851,-5687.69091796875,303.99285888671875,0.9759193062782288,0.3796218037605285,0.3570471107959747,292.0821228027344,297.1499938964844,293.1499938964844,0.0125889694318175,-3497.97119140625,303.2503967285156,0.4853475689888,0.050000000745058,0.2326002269983291,290.8363952636719,291.1499938964844,265.26580810546875,263.74151611328125,285.8451538085937,292.0783996582031,290.84722900390625,1.0,0.3009464144706726,1.0,0.1500000059604644,0.9795474410057068,1.0,-1.4530264139175415,0.0645599663257598,1.388466477394104,-0.2732151448726654,0.0,0.0,0.4214042425155639,55.211700439453125,107.0,117.4721221923828,-7513.77880859375,311.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1965637207031,302.6799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17722.87890625,18000.0,0.0,0.0,0.1468231230974197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265762329101562,0.3265809118747711,-4.6980321712908335e-06,0.0,0.0001490068098064,0.0,0.0,15.172443389892578,0.0,0.0,0.0,0.3149122595787048,4.0,0.0,1.0
715800,291.86053466796875,297.1499938964844,293.1499938964844,0.1682242304086685,-3496.979248046875,304.0755615234375,0.8375721573829651,0.2454035729169845,0.2185639441013336,292.02655029296875,297.1499938964844,293.1499938964844,0.1426461637020111,-3223.0224609375,304.1015319824219,0.8021435737609863,0.2134816497564315,0.201048269867897,291.8187561035156,297.1499938964844,293.1499938964844,0.2061909586191177,-3200.271484375,304.0639038085937,0.8838221430778503,0.2893475890159607,0.2001965045928955,291.68951416015625,297.1499938964844,293.1499938964844,0.2896661758422851,-5687.69091796875,303.99285888671875,0.9759193062782288,0.3796218037605285,0.3570471107959747,292.0821228027344,297.1499938964844,293.1499938964844,0.0125889694318175,-3497.97119140625,303.2503967285156,0.4853475689888,0.050000000745058,0.2326002269983291,290.8363952636719,291.1499938964844,265.26580810546875,263.74151611328125,285.8451538085937,292.0783996582031,290.84722900390625,1.0,0.3009464144706726,1.0,0.1500000059604644,0.9795474410057068,1.0,-1.4530264139175415,0.0645599663257598,1.388466477394104,-0.2732151448726654,0.0,0.0,0.4214042425155639,55.211700439453125,107.0,117.4721221923828,-7513.77880859375,311.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1965637207031,302.6799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17722.87890625,18000.0,0.0,0.0,0.1468231230974197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265762329101562,0.3265809118747711,-4.6980321712908335e-06,0.0,0.0001490068098064,0.0,0.0,15.172443389892578,0.0,0.0,0.0,0.3149122595787048,4.0,0.0,1.0
715860,291.9540710449219,297.1499938964844,293.1499938964844,0.1793457567691803,-3676.822021484375,304.0818176269531,0.823039710521698,0.2591012120246887,0.2315221726894378,292.117431640625,297.1499938964844,293.1499938964844,0.1502977609634399,-3357.990478515625,304.1049194335937,0.7844240069389343,0.223509132862091,0.2110760957002639,291.9066467285156,297.1499938964844,293.1499938964844,0.2195221483707428,-3360.723388671875,304.0703430175781,0.8668206334114075,0.305248349905014,0.2118034362792968,291.7936706542969,297.1499938964844,293.1499938964844,0.3019317090511322,-5872.76220703125,304.0238952636719,0.9516481161117554,0.3954571485519409,0.3714270293712616,292.1543273925781,297.1499938964844,293.1499938964844,0.0130449729040265,-3547.828369140625,303.4303283691406,0.4632144272327423,0.050000000745058,0.2345504611730575,290.9424133300781,291.1499938964844,265.284912109375,263.754638671875,285.9200744628906,292.15093994140625,290.9498596191406,1.0,0.3204846978187561,1.0,0.1500000059604644,0.9788941144943236,1.0,-1.512653946876526,0.0691411420702934,1.443512797355652,-0.2817893624305725,0.0,0.0,0.4415658116340637,66.68170166015625,110.0,129.87985229492188,-7848.2197265625,369.0695495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9225769042969,302.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.931640625,18000.0,0.0,0.0,0.1700217127799987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567700982093811,0.3567749261856079,-4.831103979086038e-06,0.0,0.000172550426214,0.0,0.0,17.272972106933594,0.0,0.0,0.0,0.3236056268215179,4.0,0.0,1.0
715920,291.9540710449219,297.1499938964844,293.1499938964844,0.1793457567691803,-3676.822021484375,304.0818176269531,0.823039710521698,0.2591012120246887,0.2315221726894378,292.117431640625,297.1499938964844,293.1499938964844,0.1502977609634399,-3357.990478515625,304.1049194335937,0.7844240069389343,0.223509132862091,0.2110760957002639,291.9066467285156,297.1499938964844,293.1499938964844,0.2195221483707428,-3360.723388671875,304.0703430175781,0.8668206334114075,0.305248349905014,0.2118034362792968,291.7936706542969,297.1499938964844,293.1499938964844,0.3019317090511322,-5872.76220703125,304.0238952636719,0.9516481161117554,0.3954571485519409,0.3714270293712616,292.1543273925781,297.1499938964844,293.1499938964844,0.0130449729040265,-3547.828369140625,303.4303283691406,0.4632144272327423,0.050000000745058,0.2345504611730575,290.9424133300781,291.1499938964844,265.284912109375,263.754638671875,285.9200744628906,292.15093994140625,290.9498596191406,1.0,0.3204846978187561,1.0,0.1500000059604644,0.9788941144943236,1.0,-1.512653946876526,0.0691411420702934,1.443512797355652,-0.2817893624305725,0.0,0.0,0.4415658116340637,66.68170166015625,110.0,129.87985229492188,-7848.2197265625,369.0695495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9225769042969,302.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.931640625,18000.0,0.0,0.0,0.1700217127799987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567700982093811,0.3567749261856079,-4.831103979086038e-06,0.0,0.000172550426214,0.0,0.0,17.272972106933594,0.0,0.0,0.0,0.3236056268215179,4.0,0.0,1.0
715980,292.0412292480469,297.1499938964844,293.1499938964844,0.1896442472934723,-3841.20068359375,304.0873718261719,0.8166494965553284,0.2717153131961822,0.2433537542819976,292.19970703125,297.1499938964844,293.1499938964844,0.1575762331485748,-3485.172607421875,304.1077880859375,0.7761255502700806,0.2329707443714141,0.2204540967941284,291.9890441894531,297.1499938964844,293.1499938964844,0.2320180535316467,-3509.20947265625,304.0760498046875,0.8595677018165588,0.320038378238678,0.2225140333175659,291.8805847167969,297.1499938964844,293.1499938964844,0.3169322907924652,-6093.6298828125,304.0407409667969,0.940136194229126,0.4121777713298797,0.3874332904815674,292.2216491699219,297.1499938964844,293.1499938964844,0.01347819250077,-3593.29541015625,303.594970703125,0.4455896317958832,0.050000000745058,0.2360930889844894,291.0285339355469,291.1499938964844,265.3030090332031,263.76708984375,285.9895324707031,292.2186889648437,291.0347900390625,1.0,0.3369894027709961,1.0,0.1500000059604644,0.978240728378296,1.0,-1.5720432996749878,0.0738842785358429,1.4981590509414673,-0.2900486886501312,0.0,0.0,0.4519191086292267,76.0241470336914,113.0,118.99275207519533,-8150.4775390625,424.9910278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.926025390625,302.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.65234375,18000.0,0.0,0.0,0.1909738630056381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375029981136322,0.375034898519516,-4.924050699628424e-06,0.0,0.0001938141940627,0.0,0.0,18.6550350189209,0.0,0.0,0.0,0.329206109046936,4.0,0.0,1.0
716040,292.0412292480469,297.1499938964844,293.1499938964844,0.1896442472934723,-3841.20068359375,304.0873718261719,0.8166494965553284,0.2717153131961822,0.2433537542819976,292.19970703125,297.1499938964844,293.1499938964844,0.1575762331485748,-3485.172607421875,304.1077880859375,0.7761255502700806,0.2329707443714141,0.2204540967941284,291.9890441894531,297.1499938964844,293.1499938964844,0.2320180535316467,-3509.20947265625,304.0760498046875,0.8595677018165588,0.320038378238678,0.2225140333175659,291.8805847167969,297.1499938964844,293.1499938964844,0.3169322907924652,-6093.6298828125,304.0407409667969,0.940136194229126,0.4121777713298797,0.3874332904815674,292.2216491699219,297.1499938964844,293.1499938964844,0.01347819250077,-3593.29541015625,303.594970703125,0.4455896317958832,0.050000000745058,0.2360930889844894,291.0285339355469,291.1499938964844,265.3030090332031,263.76708984375,285.9895324707031,292.2186889648437,291.0347900390625,1.0,0.3369894027709961,1.0,0.1500000059604644,0.978240728378296,1.0,-1.5720432996749878,0.0738842785358429,1.4981590509414673,-0.2900486886501312,0.0,0.0,0.4519191086292267,76.0241470336914,113.0,118.99275207519533,-8150.4775390625,424.9910278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.926025390625,302.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.65234375,18000.0,0.0,0.0,0.1909738630056381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375029981136322,0.375034898519516,-4.924050699628424e-06,0.0,0.0001938141940627,0.0,0.0,18.6550350189209,0.0,0.0,0.0,0.329206109046936,4.0,0.0,1.0
716100,292.0823669433594,297.1499938964844,293.1499938964844,0.1945886313915252,-3919.527587890625,304.0897521972656,0.8150113224983215,0.2776802778244018,0.2489249408245086,292.2378234863281,297.1499938964844,293.1499938964844,0.1611406356096267,-3547.128662109375,304.1089782714844,0.7738184928894043,0.237522155046463,0.2249431312084198,292.02801513671875,297.1499938964844,293.1499938964844,0.2380712330341339,-3580.60205078125,304.0784912109375,0.8577740788459778,0.3270881175994873,0.2275974452495575,291.92071533203125,297.1499938964844,293.1499938964844,0.3244719803333282,-6204.58544921875,304.046875,0.9369899034500122,0.4203760623931885,0.3953455984592438,292.2527160644531,297.1499938964844,293.1499938964844,0.0136973662301898,-3616.138671875,303.6744689941406,0.439293771982193,0.050000000745058,0.2367556989192962,291.0634765625,291.1499938964844,265.3116455078125,263.7730407714844,286.02203369140625,292.2499389648437,291.0684814453125,1.0,0.3443215191364288,1.0,0.1500000059604644,0.977914035320282,1.0,-1.6005191802978516,0.0762222334742546,1.5242968797683716,-0.2939180731773376,0.0,0.0,0.4541515707969665,80.11119079589844,113.0,105.5578842163086,-8275.36328125,452.0755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02264404296875,302.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17919.8125,18000.0,0.0,0.0,0.2003674060106277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796293437480926,0.3796343207359314,-4.952601102559129e-06,0.0,0.0002033474447671,0.0,0.0,19.029935836791992,0.0,0.0,0.0,0.330724835395813,4.0,0.0,1.0
716160,292.1219177246094,297.1499938964844,293.1499938964844,0.1994231045246124,-3995.76953125,304.0919189453125,0.8140740990638733,0.2834389507770538,0.2542927265167236,292.2740783691406,297.1499938964844,293.1499938964844,0.1646664440631866,-3608.211181640625,304.11004638671875,0.7723290920257568,0.2419577538967132,0.2293096333742141,292.0655212402344,297.1499938964844,293.1499938964844,0.2440265715122223,-3650.522705078125,304.0806579589844,0.8567859530448914,0.3339330554008484,0.2325228154659271,291.9591369628906,297.1499938964844,293.1499938964844,0.3319580852985382,-6314.53271484375,304.052001953125,0.9349961280822754,0.4283992052078247,0.4030959904193878,292.28192138671875,297.1499938964844,293.1499938964844,0.0139213427901268,-3639.405029296875,303.7529296875,0.4341362416744232,0.050000000745058,0.2373578250408172,291.0928649902344,291.1499938964844,265.3199768066406,263.7787780761719,286.0528259277344,292.27935791015625,291.0973205566406,1.0,0.3511432409286499,1.0,0.1500000059604644,0.9775753021240234,1.0,-1.6281474828720093,0.0785301104187965,1.5496172904968262,-0.2976222336292267,0.0,0.0,0.4549957513809204,83.87065124511719,116.0,93.23894500732422,-8400.1015625,478.5877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1763610839844,302.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.158203125,18000.0,0.0,0.0,0.2089377790689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821602761745453,0.382165253162384,-4.970876489096554e-06,0.0,0.0002120452845701,0.0,0.0,19.24687767028809,0.0,0.0,0.0,0.3316006064414978,4.0,0.0,1.0
716220,292.1964416503906,297.1499938964844,293.1499938964844,0.2086201459169387,-4139.65478515625,304.095947265625,0.8136428594589233,0.294366717338562,0.2644595503807068,292.3414611816406,297.1499938964844,293.1499938964844,0.1714571267366409,-3725.0517578125,304.1120300292969,0.7710267901420593,0.2504752576351166,0.2376781851053238,292.1363220214844,297.1499938964844,293.1499938964844,0.2554704844951629,-3783.80859375,304.0846862792969,0.8564603328704834,0.3470440506935119,0.2419371008872985,292.0316162109375,297.1499938964844,293.1499938964844,0.3464190065860748,-6525.7099609375,304.0604858398437,0.933380365371704,0.44386687874794,0.4180342853069305,292.3350524902344,297.1499938964844,293.1499938964844,0.0143734803423285,-3684.701416015625,303.90802001953125,0.4262263178825378,0.050000000745058,0.2384115755558014,291.1470031738281,291.1499938964844,265.335693359375,263.7896728515625,286.1092529296875,292.3328857421875,291.1506042480469,1.0,0.3635081648826599,1.0,0.1500000059604644,0.9768978953361512,1.0,-1.6809052228927612,0.0830443426966667,1.5978609323501587,-0.3045706748962402,0.0,0.0,0.4516807198524475,90.56892395019533,119.0,76.9158706665039,-8638.18359375,530.0130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6231384277344,303.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.765625,18000.0,0.0,0.0,0.2235232144594192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805266916751861,0.3805316686630249,-4.978629021934466e-06,0.0,0.0002268476528115,0.0,0.0,19.174121856689453,0.0,0.0,0.0,0.3313183188438415,4.0,0.0,1.0
716280,292.1964416503906,297.1499938964844,293.1499938964844,0.2086201459169387,-4139.65478515625,304.095947265625,0.8136428594589233,0.294366717338562,0.2644595503807068,292.3414611816406,297.1499938964844,293.1499938964844,0.1714571267366409,-3725.0517578125,304.1120300292969,0.7710267901420593,0.2504752576351166,0.2376781851053238,292.1363220214844,297.1499938964844,293.1499938964844,0.2554704844951629,-3783.80859375,304.0846862792969,0.8564603328704834,0.3470440506935119,0.2419371008872985,292.0316162109375,297.1499938964844,293.1499938964844,0.3464190065860748,-6525.7099609375,304.0604858398437,0.933380365371704,0.44386687874794,0.4180342853069305,292.3350524902344,297.1499938964844,293.1499938964844,0.0143734803423285,-3684.701416015625,303.90802001953125,0.4262263178825378,0.050000000745058,0.2384115755558014,291.1470031738281,291.1499938964844,265.335693359375,263.7896728515625,286.1092529296875,292.3328857421875,291.1506042480469,1.0,0.3635081648826599,1.0,0.1500000059604644,0.9768978953361512,1.0,-1.6809052228927612,0.0830443426966667,1.5978609323501587,-0.3045706748962402,0.0,0.0,0.4516807198524475,90.56892395019533,119.0,76.9158706665039,-8638.18359375,530.0130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6231384277344,303.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.765625,18000.0,0.0,0.0,0.2235232144594192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805266916751861,0.3805316686630249,-4.978629021934466e-06,0.0,0.0002268476528115,0.0,0.0,19.174121856689453,0.0,0.0,0.0,0.3313183188438415,4.0,0.0,1.0
716340,292.26544189453125,297.1499938964844,293.1499938964844,0.2173901498317718,-4275.77197265625,304.0993347167969,0.8143613338470459,0.3045281171798706,0.2739022672176361,292.4026794433594,297.1499938964844,293.1499938964844,0.178051084280014,-3837.78369140625,304.1136779785156,0.7711155414581299,0.2585347890853882,0.2455726265907287,292.20196533203125,297.1499938964844,293.1499938964844,0.2665404379367828,-3911.68603515625,304.0879821777344,0.8574823141098022,0.3594060242176056,0.2507997453212738,292.0989685058594,297.1499938964844,293.1499938964844,0.3604753017425537,-6729.81103515625,304.0668640136719,0.9337328672409058,0.4585389792919159,0.4321920573711395,292.3818054199219,297.1499938964844,293.1499938964844,0.0148485070094466,-3731.525634765625,304.06103515625,0.4204318821430206,0.050000000745058,0.2393085658550262,291.1863098144531,291.1499938964844,265.3500061035156,263.79962158203125,286.1591796875,292.37994384765625,291.1887512207031,1.0,0.3745011687278747,1.0,0.1500000059604644,0.976220428943634,1.0,-1.730438470840454,0.0874096453189849,1.6430288553237915,-0.3109594881534576,0.0,0.0,0.4440615177154541,96.40321350097656,122.0,57.20281219482422,-8840.791015625,579.5125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2133178710937,303.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.328125,18000.0,0.0,0.0,0.234583243727684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717673718929291,0.3717723190784454,-4.951792561769253e-06,0.0,0.0002380721707595,0.0,0.0,18.55332565307617,0.0,0.0,0.0,0.3288749456405639,4.0,0.0,1.0
716400,292.26544189453125,297.1499938964844,293.1499938964844,0.2173901498317718,-4275.77197265625,304.0993347167969,0.8143613338470459,0.3045281171798706,0.2739022672176361,292.4026794433594,297.1499938964844,293.1499938964844,0.178051084280014,-3837.78369140625,304.1136779785156,0.7711155414581299,0.2585347890853882,0.2455726265907287,292.20196533203125,297.1499938964844,293.1499938964844,0.2665404379367828,-3911.68603515625,304.0879821777344,0.8574823141098022,0.3594060242176056,0.2507997453212738,292.0989685058594,297.1499938964844,293.1499938964844,0.3604753017425537,-6729.81103515625,304.0668640136719,0.9337328672409058,0.4585389792919159,0.4321920573711395,292.3818054199219,297.1499938964844,293.1499938964844,0.0148485070094466,-3731.525634765625,304.06103515625,0.4204318821430206,0.050000000745058,0.2393085658550262,291.1863098144531,291.1499938964844,265.3500061035156,263.79962158203125,286.1591796875,292.37994384765625,291.1887512207031,1.0,0.3745011687278747,1.0,0.1500000059604644,0.976220428943634,1.0,-1.730438470840454,0.0874096453189849,1.6430288553237915,-0.3109594881534576,0.0,0.0,0.4440615177154541,96.40321350097656,122.0,57.20281219482422,-8840.791015625,579.5125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2133178710937,303.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.328125,18000.0,0.0,0.0,0.234583243727684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717673718929291,0.3717723190784454,-4.951792561769253e-06,0.0,0.0002380721707595,0.0,0.0,18.55332565307617,0.0,0.0,0.0,0.3288749456405639,4.0,0.0,1.0
716460,292.3296813964844,297.1499938964844,293.1499938964844,0.2257603704929351,-4404.79931640625,304.1022644042969,0.8176891803741455,0.313903272151947,0.2825834453105926,292.45849609375,297.1499938964844,293.1499938964844,0.1844878196716308,-3947.240478515625,304.11505126953125,0.774071991443634,0.2661469876766205,0.2529788315296173,292.2632751464844,297.1499938964844,293.1499938964844,0.2772782146930694,-4034.822021484375,304.0907287597656,0.8614717721939087,0.3709919452667236,0.2590796649456024,292.1620178222656,297.1499938964844,293.1499938964844,0.374195784330368,-6927.93505859375,304.0716552734375,0.938060700893402,0.4723787903785705,0.4455086886882782,292.4236755371094,297.1499938964844,293.1499938964844,0.0161853898316621,-3901.356201171875,304.1459655761719,0.4251007735729217,0.0546227395534515,0.2494580894708633,291.2093811035156,291.1499938964844,265.36151123046875,263.8074951171875,286.2002868652344,292.42193603515625,291.2096252441406,1.0,0.3847754299640655,1.0,0.1500000059604644,0.9755663871765136,1.0,-1.787843942642212,0.0926256254315376,1.6952183246612549,-0.3185553550720215,0.0,0.0,0.434323251247406,100.50772857666016,125.0,30.124217987060547,-9035.6669921875,631.8598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8952331542969,303.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.189453125,18000.0,0.0,0.0,0.2421642839908599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591884672641754,0.359193354845047,-4.905113655695459e-06,0.0,0.0002457659575156,0.0,0.0,17.653615951538086,0.0,0.0,0.0,0.3253030478954315,4.0,0.0,1.0
716520,292.3296813964844,297.1499938964844,293.1499938964844,0.2257603704929351,-4404.79931640625,304.1022644042969,0.8176891803741455,0.313903272151947,0.2825834453105926,292.45849609375,297.1499938964844,293.1499938964844,0.1844878196716308,-3947.240478515625,304.11505126953125,0.774071991443634,0.2661469876766205,0.2529788315296173,292.2632751464844,297.1499938964844,293.1499938964844,0.2772782146930694,-4034.822021484375,304.0907287597656,0.8614717721939087,0.3709919452667236,0.2590796649456024,292.1620178222656,297.1499938964844,293.1499938964844,0.374195784330368,-6927.93505859375,304.0716552734375,0.938060700893402,0.4723787903785705,0.4455086886882782,292.4236755371094,297.1499938964844,293.1499938964844,0.0161853898316621,-3901.356201171875,304.1459655761719,0.4251007735729217,0.0546227395534515,0.2494580894708633,291.2093811035156,291.1499938964844,265.36151123046875,263.8074951171875,286.2002868652344,292.42193603515625,291.2096252441406,1.0,0.3847754299640655,1.0,0.1500000059604644,0.9755663871765136,1.0,-1.787843942642212,0.0926256254315376,1.6952183246612549,-0.3185553550720215,0.0,0.0,0.434323251247406,100.50772857666016,125.0,30.124217987060547,-9035.6669921875,631.8598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8952331542969,303.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.189453125,18000.0,0.0,0.0,0.2421642839908599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591884672641754,0.359193354845047,-4.905113655695459e-06,0.0,0.0002457659575156,0.0,0.0,17.653615951538086,0.0,0.0,0.0,0.3253030478954315,4.0,0.0,1.0
716580,292.3901062011719,297.1499938964844,293.1499938964844,0.2340885549783706,-4532.93115234375,304.10430908203125,0.8259620666503906,0.3224334418773651,0.2903616726398468,292.5096740722656,297.1499938964844,293.1499938964844,0.1910586357116699,-4058.94287109375,304.1157531738281,0.7824205756187439,0.2732830941677093,0.2597699761390686,292.3214111328125,297.1499938964844,293.1499938964844,0.2881079912185669,-4158.60205078125,304.09246826171875,0.8712297081947327,0.3816651403903961,0.2666281759738922,292.2218322753906,297.1499938964844,293.1499938964844,0.388233333826065,-7130.25146484375,304.07440185546875,0.9495567083358764,0.4852758347988128,0.4577962756156921,292.47265625,297.1499938964844,293.1499938964844,0.0216962788254022,-4536.0517578125,304.1382141113281,0.462280809879303,0.0631186068058013,0.2898203730583191,291.1922607421875,291.1499938964844,265.3691101074219,263.8123779296875,286.25537109375,292.4706115722656,291.192138671875,1.0,0.3962005376815796,1.0,0.1500000059604644,0.974912405014038,1.0,-1.8776243925094604,0.1010822728276252,1.7765421867370603,-0.3296443521976471,0.0,0.0,0.429834246635437,101.75374603271484,128.0,-6.0295844078063965,-9328.5087890625,702.8641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59326171875,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.998046875,18000.0,0.0,0.0,0.2467939704656601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511530756950378,0.351157933473587,-4.864461971010314e-06,0.0,0.0002504645090084,0.0,0.0,17.056482315063477,0.0,0.0,0.0,0.3229066133499145,4.0,0.0,1.0
716640,292.3901062011719,297.1499938964844,293.1499938964844,0.2340885549783706,-4532.93115234375,304.10430908203125,0.8259620666503906,0.3224334418773651,0.2903616726398468,292.5096740722656,297.1499938964844,293.1499938964844,0.1910586357116699,-4058.94287109375,304.1157531738281,0.7824205756187439,0.2732830941677093,0.2597699761390686,292.3214111328125,297.1499938964844,293.1499938964844,0.2881079912185669,-4158.60205078125,304.09246826171875,0.8712297081947327,0.3816651403903961,0.2666281759738922,292.2218322753906,297.1499938964844,293.1499938964844,0.388233333826065,-7130.25146484375,304.07440185546875,0.9495567083358764,0.4852758347988128,0.4577962756156921,292.47265625,297.1499938964844,293.1499938964844,0.0216962788254022,-4536.0517578125,304.1382141113281,0.462280809879303,0.0631186068058013,0.2898203730583191,291.1922607421875,291.1499938964844,265.3691101074219,263.8123779296875,286.25537109375,292.4706115722656,291.192138671875,1.0,0.3962005376815796,1.0,0.1500000059604644,0.974912405014038,1.0,-1.8776243925094604,0.1010822728276252,1.7765421867370603,-0.3296443521976471,0.0,0.0,0.429834246635437,101.75374603271484,128.0,-6.0295844078063965,-9328.5087890625,702.8641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59326171875,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.998046875,18000.0,0.0,0.0,0.2467939704656601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511530756950378,0.351157933473587,-4.864461971010314e-06,0.0,0.0002504645090084,0.0,0.0,17.056482315063477,0.0,0.0,0.0,0.3229066133499145,4.0,0.0,1.0
716700,292.4189758300781,297.1499938964844,293.1499938964844,0.2379015386104583,-4591.0048828125,304.1056823730469,0.8284374475479126,0.3263832628726959,0.2940067052841186,292.5336303710937,297.1499938964844,293.1499938964844,0.1941493451595306,-4111.0,304.1163635253906,0.7850223183631897,0.2766851186752319,0.2630503177642822,292.3494873046875,297.1499938964844,293.1499938964844,0.2931081652641296,-4215.14404296875,304.0938415527344,0.8742925524711609,0.3866455256938934,0.2701845467090606,292.25067138671875,297.1499938964844,293.1499938964844,0.3947675228118896,-7223.43212890625,304.0762634277344,0.952989399433136,0.4913652837276459,0.4636429250240326,292.4993896484375,297.1499938964844,293.1499938964844,0.024239532649517,-4789.6103515625,304.1357421875,0.4744697213172912,0.0664436966180801,0.3060273826122284,291.1903381347656,291.1499938964844,265.3715209960937,263.81378173828125,286.2831726074219,292.4973449707031,291.1904296875,1.0,0.4019222259521484,1.0,0.1500000059604644,0.9745853543281556,1.0,-1.9166967868804927,0.1048794761300087,1.811817288398743,-0.3343477845191955,0.0,0.0,0.427348643541336,103.1313018798828,128.0,-5.6984052658081055,-9466.65625,738.2174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9236755371094,304.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.98046875,18000.0,0.0,0.0,0.2482676655054092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481620550155639,0.3481669127941131,-4.851628546020947e-06,0.0,0.0002519601257517,0.0,0.0,16.84424591064453,0.0,0.0,0.0,0.3220249712467193,4.0,0.0,1.0
716760,292.44708251953125,297.1499938964844,293.1499938964844,0.2415465116500854,-4646.275390625,304.10711669921875,0.8301165699958801,0.3301224112510681,0.2974741458892822,292.5567321777344,297.1499938964844,293.1499938964844,0.1971537321805954,-4161.40283203125,304.11700439453125,0.7868518233299255,0.2799559831619262,0.2662270069122314,292.376953125,297.1499938964844,293.1499938964844,0.2979164719581604,-4269.25244140625,304.0953063964844,0.8764556646347046,0.3913922309875488,0.2735856473445892,292.2789001464844,297.1499938964844,293.1499938964844,0.4010927677154541,-7313.21044921875,304.0781555175781,0.9553546905517578,0.4972124993801117,0.4692742824554443,292.5263977050781,297.1499938964844,293.1499938964844,0.0266151707619428,-5012.09619140625,304.134033203125,0.4822445213794708,0.0693828836083412,0.320232093334198,291.1887512207031,291.1499938964844,265.37310791015625,263.81451416015625,286.3099670410156,292.5243835449219,291.1888122558594,1.0,0.4075520634651184,1.0,0.1500000059604644,0.9743121266365052,1.0,-1.952582597732544,0.1084273383021354,1.8441553115844729,-0.3386261761188507,0.0,0.0,0.4249226748943329,104.8335418701172,131.0,-5.501724720001221,-9588.5498046875,773.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2383117675781,304.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.982421875,18000.0,0.0,0.0,0.2492531239986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449859917163849,0.3449908494949341,-4.839108441956341e-06,0.0,0.0002529602206777,0.0,0.0,16.623844146728516,0.0,0.0,0.0,0.3211316764354706,4.0,0.0,1.0
716820,292.50079345703125,297.1499938964844,293.1499938964844,0.2483530938625335,-4748.8583984375,304.11004638671875,0.8319547772407532,0.3370335102081299,0.303904265165329,292.6004638671875,297.1499938964844,293.1499938964844,0.2028735429048538,-4256.8095703125,304.11846923828125,0.7890284061431885,0.286112517118454,0.2722386419773102,292.42974853515625,297.1499938964844,293.1499938964844,0.3069896697998047,-4370.6728515625,304.0984191894531,0.8790596127510071,0.4002658128738403,0.2799545526504516,292.33331298828125,297.1499938964844,293.1499938964844,0.4131339788436889,-7482.99169921875,304.08203125,0.9581313729286194,0.5082441568374634,0.4799166023731231,292.5791320800781,297.1499938964844,293.1499938964844,0.0309587828814983,-5394.8974609375,304.13214111328125,0.4927373230457306,0.0744834616780281,0.3446668684482574,291.18603515625,291.1499938964844,265.37384033203125,263.814208984375,286.3598327636719,292.5773010253906,291.1860656738281,1.0,0.4184127449989319,1.0,0.1500000059604644,0.9737656712532043,1.0,-2.017300128936768,0.1149689927697181,1.902331113815308,-0.3462454080581665,0.0,0.0,0.4203067421913147,108.77410888671876,134.0,-4.616055011749268,-9800.31640625,841.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81512451171875,304.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.2499504089355468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390003740787506,0.3390052020549774,-4.815524789592018e-06,0.0,0.0002536678803153,0.0,0.0,16.2125301361084,0.0,0.0,0.0,0.3194594979286194,4.0,0.0,1.0
716880,292.50079345703125,297.1499938964844,293.1499938964844,0.2483530938625335,-4748.8583984375,304.11004638671875,0.8319547772407532,0.3370335102081299,0.303904265165329,292.6004638671875,297.1499938964844,293.1499938964844,0.2028735429048538,-4256.8095703125,304.11846923828125,0.7890284061431885,0.286112517118454,0.2722386419773102,292.42974853515625,297.1499938964844,293.1499938964844,0.3069896697998047,-4370.6728515625,304.0984191894531,0.8790596127510071,0.4002658128738403,0.2799545526504516,292.33331298828125,297.1499938964844,293.1499938964844,0.4131339788436889,-7482.99169921875,304.08203125,0.9581313729286194,0.5082441568374634,0.4799166023731231,292.5791320800781,297.1499938964844,293.1499938964844,0.0309587828814983,-5394.8974609375,304.13214111328125,0.4927373230457306,0.0744834616780281,0.3446668684482574,291.18603515625,291.1499938964844,265.37384033203125,263.814208984375,286.3598327636719,292.5773010253906,291.1860656738281,1.0,0.4184127449989319,1.0,0.1500000059604644,0.9737656712532043,1.0,-2.017300128936768,0.1149689927697181,1.902331113815308,-0.3462454080581665,0.0,0.0,0.4203067421913147,108.77410888671876,134.0,-4.616055011749268,-9800.31640625,841.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81512451171875,304.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.2499504089355468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390003740787506,0.3390052020549774,-4.815524789592018e-06,0.0,0.0002536678803153,0.0,0.0,16.2125301361084,0.0,0.0,0.0,0.3194594979286194,4.0,0.0,1.0
716940,292.55108642578125,297.1499938964844,293.1499938964844,0.2546186745166778,-4842.6630859375,304.1129150390625,0.8326451778411865,0.3432813286781311,0.3097319006919861,292.6410827636719,297.1499938964844,293.1499938964844,0.2082503736019134,-4345.91162109375,304.1200256347656,0.7900906801223755,0.2917962670326233,0.2778080999851227,292.4794616699219,297.1499938964844,293.1499938964844,0.3154719173908233,-4464.79248046875,304.1014709472656,0.8803748488426208,0.4084272980690002,0.2858169972896576,292.3847961425781,297.1499938964844,293.1499938964844,0.4245002567768097,-7642.0771484375,304.0857238769531,0.9595054388046264,0.5184913277626038,0.4898096621036529,292.6286926269531,297.1499938964844,293.1499938964844,0.0348929725587368,-5725.2568359375,304.1315612792969,0.5003037452697754,0.0788917317986488,0.36565762758255,291.1817932128906,291.1499938964844,265.3717041015625,263.81170654296875,286.4045715332031,292.6270446777344,291.1816711425781,1.0,0.4286552369594574,1.0,0.1500000059604644,0.9732192158699036,1.0,-2.0751211643218994,0.1209638491272926,1.954157352447509,-0.3529506623744964,0.0,0.0,0.4163272678852081,113.01124572753906,137.0,-6.143517017364502,-9975.607421875,909.1322021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3127746582031,305.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.94921875,18000.0,0.0,0.0,0.2492893785238266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337172865867615,0.3337220549583435,-4.794505457539344e-06,0.0,0.0002529970370233,0.0,0.0,15.85319995880127,0.0,0.0,0.0,0.3179949820041656,4.0,0.0,1.0
717000,292.55108642578125,297.1499938964844,293.1499938964844,0.2546186745166778,-4842.6630859375,304.1129150390625,0.8326451778411865,0.3432813286781311,0.3097319006919861,292.6410827636719,297.1499938964844,293.1499938964844,0.2082503736019134,-4345.91162109375,304.1200256347656,0.7900906801223755,0.2917962670326233,0.2778080999851227,292.4794616699219,297.1499938964844,293.1499938964844,0.3154719173908233,-4464.79248046875,304.1014709472656,0.8803748488426208,0.4084272980690002,0.2858169972896576,292.3847961425781,297.1499938964844,293.1499938964844,0.4245002567768097,-7642.0771484375,304.0857238769531,0.9595054388046264,0.5184913277626038,0.4898096621036529,292.6286926269531,297.1499938964844,293.1499938964844,0.0348929725587368,-5725.2568359375,304.1315612792969,0.5003037452697754,0.0788917317986488,0.36565762758255,291.1817932128906,291.1499938964844,265.3717041015625,263.81170654296875,286.4045715332031,292.6270446777344,291.1816711425781,1.0,0.4286552369594574,1.0,0.1500000059604644,0.9732192158699036,1.0,-2.0751211643218994,0.1209638491272926,1.954157352447509,-0.3529506623744964,0.0,0.0,0.4163272678852081,113.01124572753906,137.0,-6.143517017364502,-9975.607421875,909.1322021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3127746582031,305.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.94921875,18000.0,0.0,0.0,0.2492893785238266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337172865867615,0.3337220549583435,-4.794505457539344e-06,0.0,0.0002529970370233,0.0,0.0,15.85319995880127,0.0,0.0,0.0,0.3179949820041656,4.0,0.0,1.0
717060,292.59796142578125,297.1499938964844,293.1499938964844,0.2604199051856994,-4929.03955078125,304.1156005859375,0.8327234983444214,0.3489462733268738,0.315027505159378,292.6787109375,297.1499938964844,293.1499938964844,0.2133232951164245,-4429.5068359375,304.1215515136719,0.7905690670013428,0.2970542311668396,0.2829713225364685,292.5260009765625,297.1499938964844,293.1499938964844,0.3234604299068451,-4552.88671875,304.10430908203125,0.8810188174247742,0.4159733653068542,0.2912406921386719,292.43328857421875,297.1499938964844,293.1499938964844,0.4352912008762359,-7792.15283203125,304.08917236328125,0.9601801037788392,0.5280443429946899,0.499036431312561,292.6744689941406,297.1499938964844,293.1499938964844,0.0384871400892734,-6020.5068359375,304.1317138671875,0.506365180015564,0.0828138962388038,0.3843081891536712,291.1752624511719,291.1499938964844,265.366943359375,263.8072509765625,286.4443664550781,292.6729736328125,291.1750183105469,1.0,0.4382619261741638,1.0,0.1500000059604644,0.97270667552948,1.0,-2.1276795864105225,0.1265298575162887,2.001149654388428,-0.3589653372764587,0.0,0.0,0.4133737087249756,117.3022689819336,140.0,-8.699090003967285,-10125.1591796875,974.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,305.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.634765625,18000.0,0.0,0.0,0.2476817518472671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329646348953247,0.3296511173248291,-4.777652065968141e-06,0.0,0.0002513655053917,0.0,0.0,15.57711410522461,0.0,0.0,0.0,0.3168637752532959,4.0,0.0,1.0
717120,292.59796142578125,297.1499938964844,293.1499938964844,0.2604199051856994,-4929.03955078125,304.1156005859375,0.8327234983444214,0.3489462733268738,0.315027505159378,292.6787109375,297.1499938964844,293.1499938964844,0.2133232951164245,-4429.5068359375,304.1215515136719,0.7905690670013428,0.2970542311668396,0.2829713225364685,292.5260009765625,297.1499938964844,293.1499938964844,0.3234604299068451,-4552.88671875,304.10430908203125,0.8810188174247742,0.4159733653068542,0.2912406921386719,292.43328857421875,297.1499938964844,293.1499938964844,0.4352912008762359,-7792.15283203125,304.08917236328125,0.9601801037788392,0.5280443429946899,0.499036431312561,292.6744689941406,297.1499938964844,293.1499938964844,0.0384871400892734,-6020.5068359375,304.1317138671875,0.506365180015564,0.0828138962388038,0.3843081891536712,291.1752624511719,291.1499938964844,265.366943359375,263.8072509765625,286.4443664550781,292.6729736328125,291.1750183105469,1.0,0.4382619261741638,1.0,0.1500000059604644,0.97270667552948,1.0,-2.1276795864105225,0.1265298575162887,2.001149654388428,-0.3589653372764587,0.0,0.0,0.4133737087249756,117.3022689819336,140.0,-8.699090003967285,-10125.1591796875,974.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,305.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.634765625,18000.0,0.0,0.0,0.2476817518472671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329646348953247,0.3296511173248291,-4.777652065968141e-06,0.0,0.0002513655053917,0.0,0.0,15.57711410522461,0.0,0.0,0.0,0.3168637752532959,4.0,0.0,1.0
717180,292.6415710449219,297.1499938964844,293.1499938964844,0.2657868564128876,-5008.546875,304.1181335449219,0.8324152231216431,0.3540801405906677,0.3198393881320953,292.7135925292969,297.1499938964844,293.1499938964844,0.2181045114994049,-4507.88427734375,304.1230773925781,0.7906847596168518,0.3019175231456756,0.2877581119537353,292.5694580078125,297.1499938964844,293.1499938964844,0.3309943079948425,-4635.49609375,304.10699462890625,0.8812525272369385,0.4229668974876404,0.2962717115879059,292.47882080078125,297.1499938964844,293.1499938964844,0.4455423057079315,-7933.87158203125,304.09234619140625,0.9604408740997314,0.5369648933410645,0.5076573491096497,292.7164306640625,297.1499938964844,293.1499938964844,0.041772473603487,-6288.4306640625,304.1323547363281,0.5113972425460815,0.0863465443253517,0.4011302590370178,291.1670227050781,291.1499938964844,265.3599548339844,263.8011169433594,286.4796447753906,292.715087890625,291.1667175292969,1.0,0.4472566246986389,1.0,0.1500000059604644,0.9721941351890564,1.0,-2.175811529159546,0.1317206472158432,2.044090747833252,-0.3644083142280578,0.0,0.0,0.4116420447826385,121.55328369140624,143.0,-10.93143081665039,-10256.0810546875,1038.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,305.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.939453125,18000.0,0.0,0.0,0.245532214641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270469903945923,0.3270517587661743,-4.766010079038097e-06,0.0,0.000249183998676,0.0,0.0,15.399492263793944,0.0,0.0,0.0,0.3161309957504272,4.0,0.0,1.0
