time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6415710449219,297.1499938964844,293.1499938964844,0.2657868564128876,-5008.546875,304.1181335449219,0.8324152231216431,0.3540801405906677,0.3198393881320953,292.7135925292969,297.1499938964844,293.1499938964844,0.2181045114994049,-4507.88427734375,304.1230773925781,0.7906847596168518,0.3019175231456756,0.2877581119537353,292.5694580078125,297.1499938964844,293.1499938964844,0.3309943079948425,-4635.49609375,304.10699462890625,0.8812525272369385,0.4229668974876404,0.2962717115879059,292.47882080078125,297.1499938964844,293.1499938964844,0.4455423057079315,-7933.87158203125,304.09234619140625,0.9604408740997314,0.5369648933410645,0.5076573491096497,292.7164306640625,297.1499938964844,293.1499938964844,0.041772473603487,-6288.4306640625,304.1323547363281,0.5113972425460815,0.0863465443253517,0.4011302590370178,291.1670227050781,291.1499938964844,265.3599548339844,263.8011169433594,286.4796447753906,292.715087890625,291.1667175292969,1.0,0.4472566246986389,1.0,0.1500000059604644,0.9721941351890564,1.0,-2.175811529159546,0.1317206472158432,2.044090747833252,-0.3644083142280578,0.0,0.0,0.4116420447826385,121.55328369140624,143.0,-10.93143081665039,-10256.0810546875,1038.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,305.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.939453125,18000.0,0.0,0.0,0.245532214641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270469903945923,0.3270517587661743,-4.766010079038097e-06,0.0,0.000249183998676,0.0,0.0,15.399492263793944,0.0,0.0,0.0,0.3161309957504272,4.0,0.0,1.0
717300,292.6622619628906,297.1499938964844,293.1499938964844,0.2683098316192627,-5045.78466796875,304.11932373046875,0.8321459889411926,0.3564590513706207,0.3220743536949157,292.7301025390625,297.1499938964844,293.1499938964844,0.2203826457262039,-4545.08544921875,304.1238098144531,0.7906323671340942,0.3042038977146148,0.2900142073631286,292.590087890625,297.1499938964844,293.1499938964844,0.3345942199230194,-4674.80615234375,304.1082458496094,0.881250262260437,0.4262700378894806,0.2986499071121216,292.5005187988281,297.1499938964844,293.1499938964844,0.4504667520523071,-8001.650390625,304.0938720703125,0.960452437400818,0.5412014722824097,0.5117539167404175,292.7360534667969,297.1499938964844,293.1499938964844,0.0433041118085384,-6413.333984375,304.1327819824219,0.5135926604270935,0.0879834070801734,0.4089406132698059,291.1625671386719,291.1499938964844,265.3557434082031,263.7975158691406,286.4957580566406,292.7347717285156,291.1622009277344,1.0,0.4515348672866821,1.0,0.1500000059604644,0.9719378352165222,1.0,-2.198364496231079,0.1341829448938369,2.064181566238404,-0.3669376969337463,0.0,0.0,0.4112542569637298,123.65350341796876,143.0,-11.697181701660156,-10316.0712890625,1069.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,305.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.93359375,18000.0,0.0,0.0,0.2443705052137375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263304233551025,0.3263351917266845,-4.762288426718442e-06,0.0,0.0002480050025042,0.0,0.0,15.34919261932373,0.0,0.0,0.0,0.3159213364124298,4.0,0.0,1.0
717360,292.6822204589844,297.1499938964844,293.1499938964844,0.27072674036026,-5081.37060546875,304.1205139160156,0.8318086862564087,0.3587176501750946,0.3242004811763763,292.7460021972656,297.1499938964844,293.1499938964844,0.2225832790136337,-4580.9296875,304.12457275390625,0.7905123829841614,0.3063946366310119,0.2921799719333648,292.6099853515625,297.1499938964844,293.1499938964844,0.3380840420722961,-4712.810546875,304.1094970703125,0.8811784982681274,0.4294501543045044,0.3009413778781891,292.52154541015625,297.1499938964844,293.1499938964844,0.4552571773529053,-8067.39306640625,304.0953674316406,0.960394561290741,0.5452951192855835,0.5157145261764526,292.7548217773437,297.1499938964844,293.1499938964844,0.0447643101215362,-6532.6162109375,304.1332397460937,0.5155956745147705,0.089540034532547,0.416382372379303,291.1579895019531,291.1499938964844,265.35107421875,263.7935791015625,286.5109558105469,292.75360107421875,291.1576538085937,1.0,0.4556735157966614,1.0,0.1500000059604644,0.9716868996620178,1.0,-2.219968557357788,0.136559396982193,2.083409309387207,-0.3693481683731079,0.0,0.0,0.4111804962158203,125.73522186279295,146.0,-12.195584297180176,-10373.001953125,1099.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,305.6686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.2432078570127487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260001242160797,0.3260048925876617,-4.759971943713026e-06,0.0,0.0002468250750098,0.0,0.0,15.324259757995604,0.0,0.0,0.0,0.3158152997493744,4.0,0.0,1.0
717420,292.7200622558594,297.1499938964844,293.1499938964844,0.2752420604228973,-5147.6142578125,304.122802734375,0.8309411406517029,0.3628873527050018,0.3281376659870147,292.7762451171875,297.1499938964844,293.1499938964844,0.2267466783523559,-4648.48974609375,304.1260986328125,0.7900763750076294,0.3104967772960663,0.2962454855442047,292.6477966308594,297.1499938964844,293.1499938964844,0.3447332978248596,-4784.9345703125,304.1119079589844,0.8808397054672241,0.4354574084281921,0.3052749335765838,292.56170654296875,297.1499938964844,293.1499938964844,0.4644325077533722,-8192.7724609375,304.0982666015625,0.9600816965103148,0.5530697703361511,0.5232425332069397,292.7899475097656,297.1499938964844,293.1499938964844,0.0474763661623001,-6755.048828125,304.1343078613281,0.5190625786781311,0.0924252048134803,0.4302217066287994,291.1489562988281,291.1499938964844,265.340576171875,263.7848815917969,286.5386962890625,292.7888488769531,291.14862060546875,1.0,0.463549941778183,1.0,0.1500000059604644,0.971185028553009,1.0,-2.2604541778564453,0.1410594582557678,2.1193947792053223,-0.3738326132297516,0.0,0.0,0.4119281470775604,129.84449768066406,149.0,-12.412105560302734,-10478.9619140625,1158.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,305.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.38671875,18000.0,0.0,0.0,0.24102583527565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264539837837219,0.3264587521553039,-4.759443982038647e-06,0.0,0.0002446105936542,0.0,0.0,15.34754467010498,0.0,0.0,0.0,0.3159027099609375,4.0,0.0,1.0
717480,292.7200622558594,297.1499938964844,293.1499938964844,0.2752420604228973,-5147.6142578125,304.122802734375,0.8309411406517029,0.3628873527050018,0.3281376659870147,292.7762451171875,297.1499938964844,293.1499938964844,0.2267466783523559,-4648.48974609375,304.1260986328125,0.7900763750076294,0.3104967772960663,0.2962454855442047,292.6477966308594,297.1499938964844,293.1499938964844,0.3447332978248596,-4784.9345703125,304.1119079589844,0.8808397054672241,0.4354574084281921,0.3052749335765838,292.56170654296875,297.1499938964844,293.1499938964844,0.4644325077533722,-8192.7724609375,304.0982666015625,0.9600816965103148,0.5530697703361511,0.5232425332069397,292.7899475097656,297.1499938964844,293.1499938964844,0.0474763661623001,-6755.048828125,304.1343078613281,0.5190625786781311,0.0924252048134803,0.4302217066287994,291.1489562988281,291.1499938964844,265.340576171875,263.7848815917969,286.5386962890625,292.7888488769531,291.14862060546875,1.0,0.463549941778183,1.0,0.1500000059604644,0.971185028553009,1.0,-2.2604541778564453,0.1410594582557678,2.1193947792053223,-0.3738326132297516,0.0,0.0,0.4119281470775604,129.84449768066406,149.0,-12.412105560302734,-10478.9619140625,1158.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,305.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.38671875,18000.0,0.0,0.0,0.24102583527565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264539837837219,0.3264587521553039,-4.759443982038647e-06,0.0,0.0002446105936542,0.0,0.0,15.34754467010498,0.0,0.0,0.0,0.3159027099609375,4.0,0.0,1.0
717540,292.7554016113281,297.1499938964844,293.1499938964844,0.279332160949707,-5207.33056640625,304.12506103515625,0.8298303484916687,0.3666078448295593,0.3316707015037536,292.804443359375,297.1499938964844,293.1499938964844,0.2305895686149597,-4710.5439453125,304.1276550292969,0.7893926501274109,0.314239352941513,0.2999686002731323,292.68310546875,297.1499938964844,293.1499938964844,0.3509441912174225,-4851.95263671875,304.1142578125,0.8802589774131775,0.441018283367157,0.3092930018901825,292.5994567871094,297.1499938964844,293.1499938964844,0.4730635583400726,-8310.0458984375,304.10113525390625,0.9595202803611756,0.5603177547454834,0.5302692651748657,292.82208251953125,297.1499938964844,293.1499938964844,0.0499211549758911,-6956.8828125,304.1354675292969,0.5218625068664551,0.0950225517153739,0.4427483975887298,291.1405944824219,291.1499938964844,265.3288879394531,263.7752990722656,286.5633239746094,292.82110595703125,291.1402893066406,1.0,0.470918595790863,1.0,0.1500000059604644,0.9706831574440002,1.0,-2.2974863052368164,0.145228624343872,2.1522576808929443,-0.3778979480266571,0.0,0.0,0.4137567579746246,133.88470458984375,152.0,-11.74227809906006,-10575.962890625,1215.9620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703369140625,305.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.630859375,18000.0,0.0,0.0,0.2392317652702331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282807469367981,0.3282855153083801,-4.764082405017689e-06,0.0,0.000242789828917,0.0,0.0,15.461491584777832,0.0,0.0,0.0,0.3163619637489319,4.0,0.0,1.0
717600,292.7554016113281,297.1499938964844,293.1499938964844,0.279332160949707,-5207.33056640625,304.12506103515625,0.8298303484916687,0.3666078448295593,0.3316707015037536,292.804443359375,297.1499938964844,293.1499938964844,0.2305895686149597,-4710.5439453125,304.1276550292969,0.7893926501274109,0.314239352941513,0.2999686002731323,292.68310546875,297.1499938964844,293.1499938964844,0.3509441912174225,-4851.95263671875,304.1142578125,0.8802589774131775,0.441018283367157,0.3092930018901825,292.5994567871094,297.1499938964844,293.1499938964844,0.4730635583400726,-8310.0458984375,304.10113525390625,0.9595202803611756,0.5603177547454834,0.5302692651748657,292.82208251953125,297.1499938964844,293.1499938964844,0.0499211549758911,-6956.8828125,304.1354675292969,0.5218625068664551,0.0950225517153739,0.4427483975887298,291.1405944824219,291.1499938964844,265.3288879394531,263.7752990722656,286.5633239746094,292.82110595703125,291.1402893066406,1.0,0.470918595790863,1.0,0.1500000059604644,0.9706831574440002,1.0,-2.2974863052368164,0.145228624343872,2.1522576808929443,-0.3778979480266571,0.0,0.0,0.4137567579746246,133.88470458984375,152.0,-11.74227809906006,-10575.962890625,1215.9620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703369140625,305.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.630859375,18000.0,0.0,0.0,0.2392317652702331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282807469367981,0.3282855153083801,-4.764082405017689e-06,0.0,0.000242789828917,0.0,0.0,15.461491584777832,0.0,0.0,0.0,0.3163619637489319,4.0,0.0,1.0
717660,292.7885131835937,297.1499938964844,293.1499938964844,0.282988429069519,-5260.44482421875,304.12725830078125,0.8284810781478882,0.3698864281177521,0.334806889295578,292.8308410644531,297.1499938964844,293.1499938964844,0.2341132909059524,-4767.1728515625,304.1292419433594,0.788476288318634,0.3176400661468506,0.3033663332462311,292.7160339355469,297.1499938964844,293.1499938964844,0.3567298948764801,-4914.07275390625,304.11651611328125,0.8794599175453186,0.4461681246757507,0.3130207657814026,292.6349182128906,297.1499938964844,293.1499938964844,0.4811549484729767,-8419.3828125,304.1039428710937,0.9587252140045166,0.5670710206031799,0.5368255972862244,292.8515625,297.1499938964844,293.1499938964844,0.0521139577031135,-7139.1640625,304.1366577148437,0.524052619934082,0.0973509475588798,0.4540506303310394,291.13330078125,291.1499938964844,265.3162536621094,263.7650756835937,286.5852355957031,292.8506774902344,291.133056640625,1.0,0.4778118133544922,1.0,0.1500000059604644,0.9701882004737854,1.0,-2.3312673568725586,0.1490755081176757,2.182191848754883,-0.3815770149230957,0.0,0.0,0.4164860248565674,137.8617706298828,155.0,-10.407537460327148,-10665.4833984375,1270.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649353027344,305.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.95703125,18000.0,0.0,0.0,0.2379982471466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312940299510956,0.3312987983226776,-4.773356977239018e-06,0.0,0.0002415379713056,0.0,0.0,15.655180931091309,0.0,0.0,0.0,0.3171483874320984,4.0,0.0,1.0
717720,292.7885131835937,297.1499938964844,293.1499938964844,0.282988429069519,-5260.44482421875,304.12725830078125,0.8284810781478882,0.3698864281177521,0.334806889295578,292.8308410644531,297.1499938964844,293.1499938964844,0.2341132909059524,-4767.1728515625,304.1292419433594,0.788476288318634,0.3176400661468506,0.3033663332462311,292.7160339355469,297.1499938964844,293.1499938964844,0.3567298948764801,-4914.07275390625,304.11651611328125,0.8794599175453186,0.4461681246757507,0.3130207657814026,292.6349182128906,297.1499938964844,293.1499938964844,0.4811549484729767,-8419.3828125,304.1039428710937,0.9587252140045166,0.5670710206031799,0.5368255972862244,292.8515625,297.1499938964844,293.1499938964844,0.0521139577031135,-7139.1640625,304.1366577148437,0.524052619934082,0.0973509475588798,0.4540506303310394,291.13330078125,291.1499938964844,265.3162536621094,263.7650756835937,286.5852355957031,292.8506774902344,291.133056640625,1.0,0.4778118133544922,1.0,0.1500000059604644,0.9701882004737854,1.0,-2.3312673568725586,0.1490755081176757,2.182191848754883,-0.3815770149230957,0.0,0.0,0.4164860248565674,137.8617706298828,155.0,-10.407537460327148,-10665.4833984375,1270.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649353027344,305.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.95703125,18000.0,0.0,0.0,0.2379982471466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312940299510956,0.3312987983226776,-4.773356977239018e-06,0.0,0.0002415379713056,0.0,0.0,15.655180931091309,0.0,0.0,0.0,0.3171483874320984,4.0,0.0,1.0
717780,292.81951904296875,297.1499938964844,293.1499938964844,0.2862191796302795,-5307.142578125,304.12945556640625,0.8269100189208984,0.3727515935897827,0.3375675976276397,292.8555603027344,297.1499938964844,293.1499938964844,0.2373189926147461,-4818.453125,304.1307983398437,0.7873409986495972,0.3207121193408966,0.3064521253108978,292.74676513671875,297.1499938964844,293.1499938964844,0.3620926439762115,-4971.37158203125,304.1187438964844,0.8784562349319458,0.4509219229221344,0.316471517086029,292.66827392578125,297.1499938964844,293.1499938964844,0.4887057840824127,-8520.8681640625,304.106689453125,0.9577059745788574,0.5733482837677002,0.5429314374923706,292.8785705566406,297.1499938964844,293.1499938964844,0.0540689900517463,-7302.7646484375,304.1378479003906,0.5256842374801636,0.0994260683655738,0.4642008543014526,291.1273803710937,291.1499938964844,265.3030700683594,263.75445556640625,286.604736328125,292.8777770996094,291.1272277832031,1.0,0.484256237745285,1.0,0.1500000059604644,0.9696933031082152,1.0,-2.3619658946990967,0.1526074856519699,2.2093582153320312,-0.3848972618579864,0.0,0.0,0.4199152886867523,141.77969360351562,158.0,-8.613621711730957,-10748.58984375,1322.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,305.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55859375,18000.0,0.0,0.0,0.2374290823936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352823555469513,0.3352871537208557,-4.786661065736553e-06,0.0,0.0002409603330306,0.0,0.0,15.916461944580078,0.0,0.0,0.0,0.318211555480957,4.0,0.0,1.0
717840,292.81951904296875,297.1499938964844,293.1499938964844,0.2862191796302795,-5307.142578125,304.12945556640625,0.8269100189208984,0.3727515935897827,0.3375675976276397,292.8555603027344,297.1499938964844,293.1499938964844,0.2373189926147461,-4818.453125,304.1307983398437,0.7873409986495972,0.3207121193408966,0.3064521253108978,292.74676513671875,297.1499938964844,293.1499938964844,0.3620926439762115,-4971.37158203125,304.1187438964844,0.8784562349319458,0.4509219229221344,0.316471517086029,292.66827392578125,297.1499938964844,293.1499938964844,0.4887057840824127,-8520.8681640625,304.106689453125,0.9577059745788574,0.5733482837677002,0.5429314374923706,292.8785705566406,297.1499938964844,293.1499938964844,0.0540689900517463,-7302.7646484375,304.1378479003906,0.5256842374801636,0.0994260683655738,0.4642008543014526,291.1273803710937,291.1499938964844,265.3030700683594,263.75445556640625,286.604736328125,292.8777770996094,291.1272277832031,1.0,0.484256237745285,1.0,0.1500000059604644,0.9696933031082152,1.0,-2.3619658946990967,0.1526074856519699,2.2093582153320312,-0.3848972618579864,0.0,0.0,0.4199152886867523,141.77969360351562,158.0,-8.613621711730957,-10748.58984375,1322.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,305.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55859375,18000.0,0.0,0.0,0.2374290823936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352823555469513,0.3352871537208557,-4.786661065736553e-06,0.0,0.0002409603330306,0.0,0.0,15.916461944580078,0.0,0.0,0.0,0.318211555480957,4.0,0.0,1.0
717900,292.83428955078125,297.1499938964844,293.1499938964844,0.2876791059970855,-5328.1630859375,304.1305236816406,0.8260465264320374,0.374036580324173,0.3388142883777618,292.8673095703125,297.1499938964844,293.1499938964844,0.238803431391716,-4842.11669921875,304.131591796875,0.7866950631141663,0.3221291601657867,0.3078818619251251,292.7613830566406,297.1499938964844,293.1499938964844,0.364616721868515,-4998.24267578125,304.1198425292969,0.8778815865516663,0.4531563818454742,0.3180968761444092,292.6842346191406,297.1499938964844,293.1499938964844,0.4922796487808227,-8568.7109375,304.1080627441406,0.9571150541305542,0.5763152837753296,0.5458217263221741,292.8912353515625,297.1499938964844,293.1499938964844,0.0549622029066085,-7377.87060546875,304.138427734375,0.5263068675994873,0.1003739461302757,0.4688678383827209,291.125,291.1499938964844,265.2963562011719,263.7491149902344,286.6136779785156,292.8905029296875,291.1248779296875,1.0,0.4873188138008117,1.0,0.1500000059604644,0.9694458842277528,1.0,-2.3762130737304688,0.1542584002017974,2.221954822540283,-0.3864312171936035,0.0,0.0,0.4218221306800842,143.718017578125,158.0,-7.595500469207764,-10788.0107421875,1347.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617248535156,305.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.896484375,18000.0,0.0,0.0,0.237406775355339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375656604766845,0.337570458650589,-4.794595952262171e-06,0.0,0.0002409377048024,0.0,0.0,16.06797218322754,0.0,0.0,0.0,0.3188283443450928,4.0,0.0,1.0
717960,292.8485717773437,297.1499938964844,293.1499938964844,0.289038747549057,-5347.68994140625,304.131591796875,0.8251351714134216,0.3752293288707733,0.3399764001369476,292.87872314453125,297.1499938964844,293.1499938964844,0.2402104586362838,-4864.49609375,304.13238525390625,0.7860007882118225,0.3234704434871673,0.3092390894889831,292.7755432128906,297.1499938964844,293.1499938964844,0.3670372664928436,-5023.95166015625,304.12091064453125,0.8772618174552917,0.4552984833717346,0.3196577131748199,292.69970703125,297.1499938964844,293.1499938964844,0.4957201480865478,-8614.650390625,304.10943603515625,0.956472635269165,0.5791707038879395,0.5486066937446594,292.90338134765625,297.1499938964844,293.1499938964844,0.0558017045259475,-7448.669921875,304.1390075683594,0.526809573173523,0.10126443952322,0.4732742309570312,291.123046875,291.1499938964844,265.2896423339844,263.7437744140625,286.62213134765625,292.9026794433594,291.1229553222656,1.0,0.490278959274292,1.0,0.1500000059604644,0.969202756881714,1.0,-2.38975477218628,0.1558343321084976,2.2339203357696533,-0.387885570526123,0.0,0.0,0.4238198399543762,145.64254760742188,161.0,-6.528359413146973,-10826.1201171875,1371.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,305.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.625,18000.0,0.0,0.0,0.2375594526529312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399990499019623,0.3400038480758667,-4.803254341823049e-06,0.0,0.0002410926390439,0.0,0.0,16.230850219726562,0.0,0.0,0.0,0.3194912672042846,4.0,0.0,1.0
718020,292.8756408691406,297.1499938964844,293.1499938964844,0.2914834022521972,-5382.67578125,304.1336669921875,0.8231931328773499,0.3773740828037262,0.3420746028423309,292.9003601074219,297.1499938964844,293.1499938964844,0.2428072541952133,-4905.66943359375,304.1339111328125,0.7844886183738708,0.3259485960006714,0.3117539584636688,292.802490234375,297.1499938964844,293.1499938964844,0.3715759813785553,-5071.994140625,304.123046875,0.8759005069732666,0.4593181610107422,0.3225937187671661,292.7293701171875,297.1499938964844,293.1499938964844,0.5022100806236267,-8700.9853515625,304.11212158203125,0.955045223236084,0.5845606923103333,0.5538726449012756,292.9262084960937,297.1499938964844,293.1499938964844,0.0573289431631565,-7577.9912109375,304.1401062011719,0.5274861454963684,0.1028835400938987,0.4813485741615295,291.1203308105469,291.1499938964844,265.2763061523437,263.73321533203125,286.6377258300781,292.925537109375,291.1203308105469,1.0,0.4959092438220978,1.0,0.1500000059604644,0.9687165021896362,1.0,-2.414851665496826,0.1587728410959243,2.256078720092773,-0.3905725479125976,0.0,0.0,0.4279751181602478,149.4498748779297,164.0,-4.318540573120117,-10898.7685546875,1418.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,305.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.2734375,18000.0,0.0,0.0,0.2383616864681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451820313930511,0.3451868593692779,-4.822289611183805e-06,0.0,0.0002419068187009,0.0,0.0,16.58236312866211,0.0,0.0,0.0,0.3209207952022552,4.0,0.0,1.0
718080,292.8756408691406,297.1499938964844,293.1499938964844,0.2914834022521972,-5382.67578125,304.1336669921875,0.8231931328773499,0.3773740828037262,0.3420746028423309,292.9003601074219,297.1499938964844,293.1499938964844,0.2428072541952133,-4905.66943359375,304.1339111328125,0.7844886183738708,0.3259485960006714,0.3117539584636688,292.802490234375,297.1499938964844,293.1499938964844,0.3715759813785553,-5071.994140625,304.123046875,0.8759005069732666,0.4593181610107422,0.3225937187671661,292.7293701171875,297.1499938964844,293.1499938964844,0.5022100806236267,-8700.9853515625,304.11212158203125,0.955045223236084,0.5845606923103333,0.5538726449012756,292.9262084960937,297.1499938964844,293.1499938964844,0.0573289431631565,-7577.9912109375,304.1401062011719,0.5274861454963684,0.1028835400938987,0.4813485741615295,291.1203308105469,291.1499938964844,265.2763061523437,263.73321533203125,286.6377258300781,292.925537109375,291.1203308105469,1.0,0.4959092438220978,1.0,0.1500000059604644,0.9687165021896362,1.0,-2.414851665496826,0.1587728410959243,2.256078720092773,-0.3905725479125976,0.0,0.0,0.4279751181602478,149.4498748779297,164.0,-4.318540573120117,-10898.7685546875,1418.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,305.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.2734375,18000.0,0.0,0.0,0.2383616864681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451820313930511,0.3451868593692779,-4.822289611183805e-06,0.0,0.0002419068187009,0.0,0.0,16.58236312866211,0.0,0.0,0.0,0.3209207952022552,4.0,0.0,1.0
718140,292.9006652832031,297.1499938964844,293.1499938964844,0.2936054766178131,-5412.91796875,304.13555908203125,0.8211303949356079,0.3792425394058227,0.3439152240753174,292.9205017089844,297.1499938964844,293.1499938964844,0.2451411187648773,-4942.53271484375,304.1353759765625,0.782848060131073,0.3281849324703216,0.3140330016613006,292.8277587890625,297.1499938964844,293.1499938964844,0.3757206201553345,-5115.67138671875,304.1251220703125,0.8743962049484253,0.4629957377910614,0.3252904415130615,292.75738525390625,297.1499938964844,293.1499938964844,0.5081880688667297,-8780.125,304.1147766113281,0.9534451365470886,0.5895355343818665,0.5587458610534668,292.9471740722656,297.1499938964844,293.1499938964844,0.0586665496230125,-7691.7998046875,304.14117431640625,0.527768611907959,0.1042992994189262,0.488493949174881,291.1191711425781,291.1499938964844,265.263427734375,263.7230529785156,286.651611328125,292.9464111328125,291.1192321777344,1.0,0.501175045967102,1.0,0.1500000059604644,0.9682301878929138,1.0,-2.437481164932251,0.1614424139261245,2.276038646697998,-0.3929876983165741,0.0,0.0,0.4321754872798919,153.19842529296875,167.0,-2.168741703033448,-10967.193359375,1462.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591125488281,305.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.55859375,18000.0,0.0,0.0,0.2397668212652206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505745232105255,0.3505793809890747,-4.84286783830612e-06,0.0,0.0002433328481856,0.0,0.0,16.95458984375,0.0,0.0,0.0,0.3224321603775024,4.0,0.0,1.0
718200,292.9006652832031,297.1499938964844,293.1499938964844,0.2936054766178131,-5412.91796875,304.13555908203125,0.8211303949356079,0.3792425394058227,0.3439152240753174,292.9205017089844,297.1499938964844,293.1499938964844,0.2451411187648773,-4942.53271484375,304.1353759765625,0.782848060131073,0.3281849324703216,0.3140330016613006,292.8277587890625,297.1499938964844,293.1499938964844,0.3757206201553345,-5115.67138671875,304.1251220703125,0.8743962049484253,0.4629957377910614,0.3252904415130615,292.75738525390625,297.1499938964844,293.1499938964844,0.5081880688667297,-8780.125,304.1147766113281,0.9534451365470886,0.5895355343818665,0.5587458610534668,292.9471740722656,297.1499938964844,293.1499938964844,0.0586665496230125,-7691.7998046875,304.14117431640625,0.527768611907959,0.1042992994189262,0.488493949174881,291.1191711425781,291.1499938964844,265.263427734375,263.7230529785156,286.651611328125,292.9464111328125,291.1192321777344,1.0,0.501175045967102,1.0,0.1500000059604644,0.9682301878929138,1.0,-2.437481164932251,0.1614424139261245,2.276038646697998,-0.3929876983165741,0.0,0.0,0.4321754872798919,153.19842529296875,167.0,-2.168741703033448,-10967.193359375,1462.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591125488281,305.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.55859375,18000.0,0.0,0.0,0.2397668212652206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505745232105255,0.3505793809890747,-4.84286783830612e-06,0.0,0.0002433328481856,0.0,0.0,16.95458984375,0.0,0.0,0.0,0.3224321603775024,4.0,0.0,1.0
718260,292.923828125,297.1499938964844,293.1499938964844,0.295437753200531,-5438.9267578125,304.1372985839844,0.818962812423706,0.3808584809303283,0.3455272316932678,292.9392395019531,297.1499938964844,293.1499938964844,0.2472370415925979,-4975.5234375,304.1367492675781,0.7811010479927063,0.3302012085914612,0.3161013126373291,292.8515319824219,297.1499938964844,293.1499938964844,0.3794777691364288,-5155.0908203125,304.12713623046875,0.8727538585662842,0.4663339853286743,0.3277515769004822,292.78387451171875,297.1499938964844,293.1499938964844,0.5136698484420776,-8852.3603515625,304.11737060546875,0.9516777992248536,0.5941091179847717,0.5632400512695312,292.9664306640625,297.1499938964844,293.1499938964844,0.0598305314779281,-7791.23193359375,304.1421813964844,0.5277002453804016,0.1055267378687858,0.4947796463966369,291.1194152832031,291.1499938964844,265.2513122558594,263.7135925292969,286.6637878417969,292.9651184082031,291.1195373535156,1.0,0.5061023235321045,1.0,0.1500000059604644,0.9677435159683228,1.0,-2.4578118324279785,0.1638572216033935,2.293954610824585,-0.3951527774333954,0.0,0.0,0.436251699924469,156.89236450195312,170.0,-0.1577209532260894,-11032.1748046875,1504.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,305.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.359375,18000.0,0.0,0.0,0.2416742444038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559514582157135,0.3559563159942627,-4.864109996560728e-06,0.0,0.0002452686312608,0.0,0.0,17.33228874206543,0.0,0.0,0.0,0.3239623010158539,4.0,0.0,1.0
718320,292.923828125,297.1499938964844,293.1499938964844,0.295437753200531,-5438.9267578125,304.1372985839844,0.818962812423706,0.3808584809303283,0.3455272316932678,292.9392395019531,297.1499938964844,293.1499938964844,0.2472370415925979,-4975.5234375,304.1367492675781,0.7811010479927063,0.3302012085914612,0.3161013126373291,292.8515319824219,297.1499938964844,293.1499938964844,0.3794777691364288,-5155.0908203125,304.12713623046875,0.8727538585662842,0.4663339853286743,0.3277515769004822,292.78387451171875,297.1499938964844,293.1499938964844,0.5136698484420776,-8852.3603515625,304.11737060546875,0.9516777992248536,0.5941091179847717,0.5632400512695312,292.9664306640625,297.1499938964844,293.1499938964844,0.0598305314779281,-7791.23193359375,304.1421813964844,0.5277002453804016,0.1055267378687858,0.4947796463966369,291.1194152832031,291.1499938964844,265.2513122558594,263.7135925292969,286.6637878417969,292.9651184082031,291.1195373535156,1.0,0.5061023235321045,1.0,0.1500000059604644,0.9677435159683228,1.0,-2.4578118324279785,0.1638572216033935,2.293954610824585,-0.3951527774333954,0.0,0.0,0.436251699924469,156.89236450195312,170.0,-0.1577209532260894,-11032.1748046875,1504.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,305.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.359375,18000.0,0.0,0.0,0.2416742444038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559514582157135,0.3559563159942627,-4.864109996560728e-06,0.0,0.0002452686312608,0.0,0.0,17.33228874206543,0.0,0.0,0.0,0.3239623010158539,4.0,0.0,1.0
718380,292.9453125,297.1499938964844,293.1499938964844,0.2969911694526672,-5460.8671875,304.1389465332031,0.816689670085907,0.3822327256202698,0.3469219803810119,292.9566345214844,297.1499938964844,293.1499938964844,0.2491053193807602,-5004.82373046875,304.1380615234375,0.77925705909729,0.3320092856884002,0.3179719150066376,292.8739013671875,297.1499938964844,293.1499938964844,0.3828588724136352,-5190.40869140625,304.1291198730469,0.8709837198257446,0.4693562090396881,0.3299891352653503,292.80889892578125,297.1499938964844,293.1499938964844,0.5186688899993896,-8917.93359375,304.1199035644531,0.9497498273849488,0.5983038544654846,0.5673743486404419,292.9841613769531,297.1499938964844,293.1499938964844,0.0608347728848457,-7877.27490234375,304.1430969238281,0.5273192524909973,0.1065803691744804,0.5002722144126892,291.12109375,291.1499938964844,265.24029541015625,263.705078125,286.6748046875,292.9822998046875,291.12127685546875,1.0,0.5107153654098511,1.0,0.1500000059604644,0.9672569036483764,1.0,-2.475990533828736,0.1660298854112625,2.3099606037139893,-0.3970871567726135,0.0,0.0,0.4400061964988708,160.5371856689453,173.0,1.8033266067504885,-11093.2412109375,1543.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139038085937,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.98046875,18000.0,0.0,0.0,0.2439602166414261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610557019710541,0.3610605895519256,-4.885039288637927e-06,0.0,0.0002475886140018,0.0,0.0,17.69732666015625,0.0,0.0,0.0,0.3254371881484985,4.0,0.0,1.0
718440,292.9453125,297.1499938964844,293.1499938964844,0.2969911694526672,-5460.8671875,304.1389465332031,0.816689670085907,0.3822327256202698,0.3469219803810119,292.9566345214844,297.1499938964844,293.1499938964844,0.2491053193807602,-5004.82373046875,304.1380615234375,0.77925705909729,0.3320092856884002,0.3179719150066376,292.8739013671875,297.1499938964844,293.1499938964844,0.3828588724136352,-5190.40869140625,304.1291198730469,0.8709837198257446,0.4693562090396881,0.3299891352653503,292.80889892578125,297.1499938964844,293.1499938964844,0.5186688899993896,-8917.93359375,304.1199035644531,0.9497498273849488,0.5983038544654846,0.5673743486404419,292.9841613769531,297.1499938964844,293.1499938964844,0.0608347728848457,-7877.27490234375,304.1430969238281,0.5273192524909973,0.1065803691744804,0.5002722144126892,291.12109375,291.1499938964844,265.24029541015625,263.705078125,286.6748046875,292.9822998046875,291.12127685546875,1.0,0.5107153654098511,1.0,0.1500000059604644,0.9672569036483764,1.0,-2.475990533828736,0.1660298854112625,2.3099606037139893,-0.3970871567726135,0.0,0.0,0.4400061964988708,160.5371856689453,173.0,1.8033266067504885,-11093.2412109375,1543.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139038085937,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.98046875,18000.0,0.0,0.0,0.2439602166414261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610557019710541,0.3610605895519256,-4.885039288637927e-06,0.0,0.0002475886140018,0.0,0.0,17.69732666015625,0.0,0.0,0.0,0.3254371881484985,4.0,0.0,1.0
718500,292.9554443359375,297.1499938964844,293.1499938964844,0.2976671159267425,-5470.37255859375,304.1397399902344,0.8155122399330139,0.3828313052654266,0.3475397825241089,292.9648742675781,297.1499938964844,293.1499938964844,0.2499573677778244,-5018.1494140625,304.138671875,0.7783005237579346,0.3328373730182647,0.3188352286815643,292.88458251953125,297.1499938964844,293.1499938964844,0.3844163715839386,-5206.62744140625,304.1300964355469,0.8700554966926575,0.4707549810409546,0.3310289084911346,292.8208923339844,297.1499938964844,293.1499938964844,0.5209951996803284,-8948.349609375,304.12115478515625,0.9487282037734984,0.6002650260925293,0.5693122744560242,292.9924621582031,297.1499938964844,293.1499938964844,0.0612811930477619,-7915.58984375,304.1435546875,0.5270221829414368,0.1070459559559822,0.5027388334274292,291.12237548828125,291.1499938964844,265.2352905273437,263.7012634277344,286.679931640625,292.99029541015625,291.1225891113281,1.0,0.5129101872444153,1.0,0.1500000059604644,0.9670135378837584,1.0,-2.484311580657959,0.1670287698507309,2.3172829151153564,-0.3979728519916534,0.0,0.0,0.4417165517807007,162.34226989746094,173.0,2.691826820373535,-11122.1904296875,1562.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621765136719,305.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.41796875,18000.0,0.0,0.0,0.2452040910720825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634326457977295,0.3634375631809234,-4.895058282272657e-06,0.0,0.0002488509926479,0.0,0.0,17.86957550048828,0.0,0.0,0.0,0.3261317312717438,4.0,0.0,1.0
718560,292.9652404785156,297.1499938964844,293.1499938964844,0.2982789576053619,-5478.94873046875,304.1404724121094,0.8143066763877869,0.3833721876144409,0.3481060564517975,292.97283935546875,297.1499938964844,293.1499938964844,0.2507571578025818,-5030.6357421875,304.1392822265625,0.7773221135139465,0.3336158692836761,0.3196519315242767,292.8949279785156,297.1499938964844,293.1499938964844,0.3858891129493713,-5221.93359375,304.1310119628906,0.8690999746322632,0.4720799624919891,0.332017719745636,292.83258056640625,297.1499938964844,293.1499938964844,0.5232115983963013,-8977.2705078125,304.12237548828125,0.9476696252822876,0.602138340473175,0.5711674094200134,293.0004577636719,297.1499938964844,293.1499938964844,0.0616931170225143,-7950.9765625,304.1439819335937,0.5266600847244263,0.1074730306863784,0.5050303339958191,291.1239318847656,291.1499938964844,265.230712890625,263.69775390625,286.684814453125,292.9978942871094,291.1241760253906,1.0,0.5150343775749207,1.0,0.1500000059604644,0.9667714238166808,1.0,-2.4921438694000244,0.167971521615982,2.324172258377075,-0.3988070487976074,0.0,0.0,0.4432972073554992,164.13662719726562,176.0,3.488646984100342,-11150.0498046875,1580.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159423828125,305.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.2109375,18000.0,0.0,0.0,0.2464912235736847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656605780124664,0.365665465593338,-4.904618435830344e-06,0.0,0.0002501572598703,0.0,0.0,18.032384872436523,0.0,0.0,0.0,0.326787382364273,4.0,0.0,1.0
718620,292.9837951660156,297.1499938964844,293.1499938964844,0.2993155717849731,-5493.38916015625,304.14190673828125,0.8118078112602234,0.3842862546443939,0.3490881025791168,292.9880065917969,297.1499938964844,293.1499938964844,0.2522037029266357,-5053.1533203125,304.14044189453125,0.7753019332885742,0.3350287675857544,0.3211490511894226,292.91473388671875,297.1499938964844,293.1499938964844,0.3885900378227234,-5249.919921875,304.1328430175781,0.8671130537986755,0.4745238721370697,0.3338492512702942,292.85498046875,297.1499938964844,293.1499938964844,0.5273268818855286,-9030.8095703125,304.12469482421875,0.945446252822876,0.6056350469589233,0.574640154838562,293.01544189453125,297.1499938964844,293.1499938964844,0.0624200701713562,-8013.4765625,304.144775390625,0.5257577300071716,0.1082190200686454,0.5091196894645691,291.1277770996094,291.1499938964844,265.222900390625,263.6919250488281,286.694091796875,293.01226806640625,291.1280517578125,1.0,0.5190818309783936,1.0,0.1500000059604644,0.9662872552871704,1.0,-2.5064096450805664,0.1696953475475311,2.336714506149292,-0.4003292620182037,0.0,0.0,0.4460083246231079,167.69598388671875,179.0,4.934267997741699,-11202.076171875,1614.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6418762207031,305.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.83984375,18000.0,0.0,0.0,0.2491256892681121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695842325687408,0.3695891499519348,-4.921951131109381e-06,0.0,0.000252830912359,0.0,0.0,18.322673797607425,0.0,0.0,0.0,0.3279539942741394,4.0,0.0,1.0
718680,292.9837951660156,297.1499938964844,293.1499938964844,0.2993155717849731,-5493.38916015625,304.14190673828125,0.8118078112602234,0.3842862546443939,0.3490881025791168,292.9880065917969,297.1499938964844,293.1499938964844,0.2522037029266357,-5053.1533203125,304.14044189453125,0.7753019332885742,0.3350287675857544,0.3211490511894226,292.91473388671875,297.1499938964844,293.1499938964844,0.3885900378227234,-5249.919921875,304.1328430175781,0.8671130537986755,0.4745238721370697,0.3338492512702942,292.85498046875,297.1499938964844,293.1499938964844,0.5273268818855286,-9030.8095703125,304.12469482421875,0.945446252822876,0.6056350469589233,0.574640154838562,293.01544189453125,297.1499938964844,293.1499938964844,0.0624200701713562,-8013.4765625,304.144775390625,0.5257577300071716,0.1082190200686454,0.5091196894645691,291.1277770996094,291.1499938964844,265.222900390625,263.6919250488281,286.694091796875,293.01226806640625,291.1280517578125,1.0,0.5190818309783936,1.0,0.1500000059604644,0.9662872552871704,1.0,-2.5064096450805664,0.1696953475475311,2.336714506149292,-0.4003292620182037,0.0,0.0,0.4460083246231079,167.69598388671875,179.0,4.934267997741699,-11202.076171875,1614.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6418762207031,305.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.83984375,18000.0,0.0,0.0,0.2491256892681121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695842325687408,0.3695891499519348,-4.921951131109381e-06,0.0,0.000252830912359,0.0,0.0,18.322673797607425,0.0,0.0,0.0,0.3279539942741394,4.0,0.0,1.0
718740,293.0010986328125,297.1499938964844,293.1499938964844,0.3001141846179962,-5504.39208984375,304.1432800292969,0.8091856837272644,0.3849813938140869,0.3498738408088684,293.002197265625,297.1499938964844,293.1499938964844,0.2534547746181488,-5072.54931640625,304.1415405273437,0.7732027769088745,0.3362527191638946,0.3224679231643677,292.9331970214844,297.1499938964844,293.1499938964844,0.3910025656223297,-5274.84033203125,304.134521484375,0.8650474548339844,0.4767354428768158,0.3355084061622619,292.876220703125,297.1499938964844,293.1499938964844,0.5310352444648743,-9078.8642578125,304.126953125,0.9430860877037048,0.6087955236434937,0.5778016448020935,293.0292053222656,297.1499938964844,293.1499938964844,0.0630279183387756,-8065.76171875,304.1455078125,0.5246426463127136,0.1088300645351409,0.512593150138855,291.1323547363281,291.1499938964844,265.2172241210937,263.68780517578125,286.702880859375,293.0256042480469,291.13262939453125,1.0,0.522875189781189,1.0,0.1500000059604644,0.9658030271530152,1.0,-2.518904685974121,0.1712127178907394,2.347692012786865,-0.4016677439212799,0.0,0.0,0.4480573236942291,171.21705627441406,182.0,6.021327972412109,-11248.4765625,1647.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946960449219,305.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.62109375,18000.0,0.0,0.0,0.2517336905002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726723492145538,0.3726772964000702,-4.9362220124749e-06,0.0,0.0002554776729084,0.0,0.0,18.55501365661621,0.0,0.0,0.0,0.3288857340812683,4.0,0.0,1.0
718800,293.0010986328125,297.1499938964844,293.1499938964844,0.3001141846179962,-5504.39208984375,304.1432800292969,0.8091856837272644,0.3849813938140869,0.3498738408088684,293.002197265625,297.1499938964844,293.1499938964844,0.2534547746181488,-5072.54931640625,304.1415405273437,0.7732027769088745,0.3362527191638946,0.3224679231643677,292.9331970214844,297.1499938964844,293.1499938964844,0.3910025656223297,-5274.84033203125,304.134521484375,0.8650474548339844,0.4767354428768158,0.3355084061622619,292.876220703125,297.1499938964844,293.1499938964844,0.5310352444648743,-9078.8642578125,304.126953125,0.9430860877037048,0.6087955236434937,0.5778016448020935,293.0292053222656,297.1499938964844,293.1499938964844,0.0630279183387756,-8065.76171875,304.1455078125,0.5246426463127136,0.1088300645351409,0.512593150138855,291.1323547363281,291.1499938964844,265.2172241210937,263.68780517578125,286.702880859375,293.0256042480469,291.13262939453125,1.0,0.522875189781189,1.0,0.1500000059604644,0.9658030271530152,1.0,-2.518904685974121,0.1712127178907394,2.347692012786865,-0.4016677439212799,0.0,0.0,0.4480573236942291,171.21705627441406,182.0,6.021327972412109,-11248.4765625,1647.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946960449219,305.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.62109375,18000.0,0.0,0.0,0.2517336905002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726723492145538,0.3726772964000702,-4.9362220124749e-06,0.0,0.0002554776729084,0.0,0.0,18.55501365661621,0.0,0.0,0.0,0.3288857340812683,4.0,0.0,1.0
718860,293.0173034667969,297.1499938964844,293.1499938964844,0.300690233707428,-5512.19140625,304.1445617675781,0.8064298033714294,0.3854652047157287,0.3504700362682342,293.0155029296875,297.1499938964844,293.1499938964844,0.2545217871665954,-5089.0205078125,304.142578125,0.771030604839325,0.3372931480407715,0.3236136734485626,292.9503173828125,297.1499938964844,293.1499938964844,0.3931893408298492,-5297.39404296875,304.13604736328125,0.8629378080368042,0.4787539839744568,0.337033748626709,292.896484375,297.1499938964844,293.1499938964844,0.5343441367149353,-9121.5546875,304.1291198730469,0.9405857920646667,0.6116214990615845,0.580645740032196,293.0419006347656,297.1499938964844,293.1499938964844,0.063529223203659,-8108.86962890625,304.1461486816406,0.5233442783355713,0.1093180328607559,0.5155048370361328,291.1373596191406,291.1499938964844,265.2139587402344,263.6856689453125,286.7113647460937,293.0379333496094,291.1376342773437,1.0,0.5264323949813843,1.0,0.1500000059604644,0.9653149843215942,1.0,-2.529747009277344,0.1725357770919799,2.3572113513946533,-0.4028357863426208,0.0,0.0,0.4494085013866424,174.70249938964844,185.0,6.711737155914307,-11288.6640625,1677.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5752868652344,305.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.11328125,18000.0,0.0,0.0,0.2541964948177337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748396039009094,0.3748445510864258,-4.946865374222398e-06,0.0,0.000257977109868,0.0,0.0,18.721141815185547,0.0,0.0,0.0,0.3295510113239288,4.0,0.0,1.0
718920,293.0173034667969,297.1499938964844,293.1499938964844,0.300690233707428,-5512.19140625,304.1445617675781,0.8064298033714294,0.3854652047157287,0.3504700362682342,293.0155029296875,297.1499938964844,293.1499938964844,0.2545217871665954,-5089.0205078125,304.142578125,0.771030604839325,0.3372931480407715,0.3236136734485626,292.9503173828125,297.1499938964844,293.1499938964844,0.3931893408298492,-5297.39404296875,304.13604736328125,0.8629378080368042,0.4787539839744568,0.337033748626709,292.896484375,297.1499938964844,293.1499938964844,0.5343441367149353,-9121.5546875,304.1291198730469,0.9405857920646667,0.6116214990615845,0.580645740032196,293.0419006347656,297.1499938964844,293.1499938964844,0.063529223203659,-8108.86962890625,304.1461486816406,0.5233442783355713,0.1093180328607559,0.5155048370361328,291.1373596191406,291.1499938964844,265.2139587402344,263.6856689453125,286.7113647460937,293.0379333496094,291.1376342773437,1.0,0.5264323949813843,1.0,0.1500000059604644,0.9653149843215942,1.0,-2.529747009277344,0.1725357770919799,2.3572113513946533,-0.4028357863426208,0.0,0.0,0.4494085013866424,174.70249938964844,185.0,6.711737155914307,-11288.6640625,1677.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5752868652344,305.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.11328125,18000.0,0.0,0.0,0.2541964948177337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748396039009094,0.3748445510864258,-4.946865374222398e-06,0.0,0.000257977109868,0.0,0.0,18.721141815185547,0.0,0.0,0.0,0.3295510113239288,4.0,0.0,1.0
