time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0325012207031,297.1499938964844,293.1499938964844,0.3010683357715606,-5517.1640625,304.1457214355469,0.8035396337509155,0.3857446908950805,0.3508830964565277,293.0280456542969,297.1499938964844,293.1499938964844,0.2554238140583038,-5102.89306640625,304.1435546875,0.7687861323356628,0.3381545841693878,0.3245908319950104,292.96661376953125,297.1499938964844,293.1499938964844,0.3951323926448822,-5317.375,304.137451171875,0.8607521653175354,0.4805041253566742,0.3383923768997192,292.9156799316406,297.1499938964844,293.1499938964844,0.5373154878616333,-9159.7841796875,304.131103515625,0.9379591941833496,0.6141489744186401,0.5832037329673767,293.05352783203125,297.1499938964844,293.1499938964844,0.0639375299215316,-8143.974609375,304.1467590332031,0.5218843817710876,0.1096929758787155,0.5179029703140259,291.14215087890625,291.1499938964844,265.2135009765625,263.685791015625,286.7185363769531,293.0478820800781,291.14239501953125,1.0,0.5297676920890808,1.0,0.1500000059604644,0.9648269414901732,1.0,-2.539005756378174,0.1736709773540496,2.3653347492218018,-0.4038407206535339,0.0,0.0,0.4501271545886993,178.1586456298828,188.0,6.565596580505371,-11323.3251953125,1705.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58270263671875,305.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3828125,18000.0,0.0,0.0,0.2564137578010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376100093126297,0.3761050403118133,-4.953648840455571e-06,0.0,0.0002602273598313,0.0,0.0,18.820152282714844,0.0,0.0,0.0,0.3299482464790344,4.0,0.0,1.0
719040,293.0325012207031,297.1499938964844,293.1499938964844,0.3010683357715606,-5517.1640625,304.1457214355469,0.8035396337509155,0.3857446908950805,0.3508830964565277,293.0280456542969,297.1499938964844,293.1499938964844,0.2554238140583038,-5102.89306640625,304.1435546875,0.7687861323356628,0.3381545841693878,0.3245908319950104,292.96661376953125,297.1499938964844,293.1499938964844,0.3951323926448822,-5317.375,304.137451171875,0.8607521653175354,0.4805041253566742,0.3383923768997192,292.9156799316406,297.1499938964844,293.1499938964844,0.5373154878616333,-9159.7841796875,304.131103515625,0.9379591941833496,0.6141489744186401,0.5832037329673767,293.05352783203125,297.1499938964844,293.1499938964844,0.0639375299215316,-8143.974609375,304.1467590332031,0.5218843817710876,0.1096929758787155,0.5179029703140259,291.14215087890625,291.1499938964844,265.2135009765625,263.685791015625,286.7185363769531,293.0478820800781,291.14239501953125,1.0,0.5297676920890808,1.0,0.1500000059604644,0.9648269414901732,1.0,-2.539005756378174,0.1736709773540496,2.3653347492218018,-0.4038407206535339,0.0,0.0,0.4501271545886993,178.1586456298828,188.0,6.565596580505371,-11323.3251953125,1705.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58270263671875,305.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3828125,18000.0,0.0,0.0,0.2564137578010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376100093126297,0.3761050403118133,-4.953648840455571e-06,0.0,0.0002602273598313,0.0,0.0,18.820152282714844,0.0,0.0,0.0,0.3299482464790344,4.0,0.0,1.0
719100,293.03973388671875,297.1499938964844,293.1499938964844,0.3011821210384369,-5518.5703125,304.14630126953125,0.8020580410957336,0.3858084678649902,0.3510216474533081,293.0340576171875,297.1499938964844,293.1499938964844,0.2558114230632782,-5108.82861328125,304.1440124511719,0.7676346898078918,0.3385182619094848,0.3250163197517395,292.9745788574219,297.1499938964844,293.1499938964844,0.395982027053833,-5326.0595703125,304.13818359375,0.8596107959747314,0.4812606573104858,0.3389881253242492,292.92486572265625,297.1499938964844,293.1499938964844,0.5386773943901062,-9177.263671875,304.1320495605469,0.9365987181663512,0.6153056025505066,0.5843811631202698,293.0589904785156,297.1499938964844,293.1499938964844,0.0641080811619758,-8158.6171875,304.14703369140625,0.52109694480896,0.1098397970199585,0.5189181566238403,291.1445007324219,291.1499938964844,265.21441650390625,263.6867980957031,286.7219543457031,293.0523681640625,291.144775390625,1.0,0.5313535928726196,1.0,0.1500000059604644,0.9645829200744628,1.0,-2.543034315109253,0.1741668432950973,2.3688673973083496,-0.4042816758155823,0.0,0.0,0.4502493441104889,179.87826538085938,188.0,6.605801105499268,-11338.6181640625,1718.2008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5957946777344,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.373046875,18000.0,0.0,0.0,0.2574039995670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764189779758453,0.3764239251613617,-4.955685653840192e-06,0.0,0.000261232315097,0.0,0.0,18.84634017944336,0.0,0.0,0.0,0.3300528526306152,4.0,0.0,1.0
719160,293.0467529296875,297.1499938964844,293.1499938964844,0.3012480139732361,-5519.2900390625,304.1468505859375,0.800557017326355,0.3858240246772766,0.351117193698883,293.0398864746094,297.1499938964844,293.1499938964844,0.2561584711074829,-5114.12353515625,304.1444702148437,0.7664673924446106,0.3388390243053436,0.3254016637802124,292.9823303222656,297.1499938964844,293.1499938964844,0.3967624604701996,-5334.01123046875,304.138916015625,0.8584476709365845,0.4819555282592773,0.3395377993583679,292.933837890625,297.1499938964844,293.1499938964844,0.5399618744850159,-9193.7216796875,304.13299560546875,0.9352126717567444,0.6163952946662903,0.5854955315589905,293.0642395019531,297.1499938964844,293.1499938964844,0.0642580315470695,-8171.4697265625,304.1473083496094,0.5202774405479431,0.1099617704749107,0.5198207497596741,291.1469116210937,291.1499938964844,265.2161560058594,263.6884460449219,286.7254333496094,293.0567321777344,291.14715576171875,1.0,0.5328888893127441,1.0,0.1500000059604644,0.9643374681472778,1.0,-2.546696424484253,0.1746188104152679,2.372077703475952,-0.4046853184700012,0.0,0.0,0.4502115249633789,181.5913848876953,191.0,6.597935676574707,-11351.931640625,1730.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6143798828125,305.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.2583073675632477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765130043029785,0.3765179514884949,-4.956801603839267e-06,0.0,0.000262149143964,0.0,0.0,18.855825424194336,0.0,0.0,0.0,0.330091118812561,4.0,0.0,1.0
719220,293.0601806640625,297.1499938964844,293.1499938964844,0.3012419641017914,-5518.755859375,304.1478881835937,0.7975025773048401,0.3857133090496063,0.3511809706687927,293.05108642578125,297.1499938964844,293.1499938964844,0.2567344605922699,-5122.85595703125,304.1453552246094,0.7640902996063232,0.3393534421920776,0.3260524570941925,292.9971618652344,297.1499938964844,293.1499938964844,0.3981514275074005,-5348.1201171875,304.1402893066406,0.8560804724693298,0.4831916391849518,0.3405224084854126,292.9510192871094,297.1499938964844,293.1499938964844,0.5423110127449036,-9223.75,304.1347351074219,0.9323737025260924,0.6183802485466003,0.5875403881072998,293.0740661621094,297.1499938964844,293.1499938964844,0.0645005106925964,-8192.1904296875,304.1477966308594,0.5185548663139343,0.1101360395550727,0.521306574344635,291.15155029296875,291.1499938964844,265.22222900390625,263.69390869140625,286.7328491210937,293.0652770996094,291.1517944335937,1.0,0.5358139872550964,1.0,0.1500000059604644,0.9638466835021972,1.0,-2.55298113822937,0.1753977537155151,2.3775835037231445,-0.4053868353366852,0.0,0.0,0.4496830403804779,184.9959259033203,194.0,6.483192443847656,-11372.4541015625,1754.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66650390625,305.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.2598271369934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760634362697601,0.3760683834552765,-4.956270004186081e-06,0.0,0.0002636915014591,0.0,0.0,18.82687759399414,0.0,0.0,0.0,0.3299769163131714,4.0,0.0,1.0
719280,293.0601806640625,297.1499938964844,293.1499938964844,0.3012419641017914,-5518.755859375,304.1478881835937,0.7975025773048401,0.3857133090496063,0.3511809706687927,293.05108642578125,297.1499938964844,293.1499938964844,0.2567344605922699,-5122.85595703125,304.1453552246094,0.7640902996063232,0.3393534421920776,0.3260524570941925,292.9971618652344,297.1499938964844,293.1499938964844,0.3981514275074005,-5348.1201171875,304.1402893066406,0.8560804724693298,0.4831916391849518,0.3405224084854126,292.9510192871094,297.1499938964844,293.1499938964844,0.5423110127449036,-9223.75,304.1347351074219,0.9323737025260924,0.6183802485466003,0.5875403881072998,293.0740661621094,297.1499938964844,293.1499938964844,0.0645005106925964,-8192.1904296875,304.1477966308594,0.5185548663139343,0.1101360395550727,0.521306574344635,291.15155029296875,291.1499938964844,265.22222900390625,263.69390869140625,286.7328491210937,293.0652770996094,291.1517944335937,1.0,0.5358139872550964,1.0,0.1500000059604644,0.9638466835021972,1.0,-2.55298113822937,0.1753977537155151,2.3775835037231445,-0.4053868353366852,0.0,0.0,0.4496830403804779,184.9959259033203,194.0,6.483192443847656,-11372.4541015625,1754.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66650390625,305.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.2598271369934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760634362697601,0.3760683834552765,-4.956270004186081e-06,0.0,0.0002636915014591,0.0,0.0,18.82687759399414,0.0,0.0,0.0,0.3299769163131714,4.0,0.0,1.0
719340,293.0728454589844,297.1499938964844,293.1499938964844,0.3010613024234772,-5515.7255859375,304.1488952636719,0.7943838238716125,0.385414719581604,0.3510776460170746,293.0617370605469,297.1499938964844,293.1499938964844,0.2571593821048736,-5129.21826171875,304.14617919921875,0.7616612315177917,0.3396983742713928,0.3265445530414581,293.01104736328125,297.1499938964844,293.1499938964844,0.399351567029953,-5360.28125,304.1415100097656,0.853681743144989,0.4842443466186523,0.3413776755332947,292.96728515625,297.1499938964844,293.1499938964844,0.544388473033905,-9250.2255859375,304.1363525390625,0.9294582605361938,0.620115339756012,0.5893489718437195,293.0830993652344,297.1499938964844,293.1499938964844,0.064674399793148,-8206.9599609375,304.1482238769531,0.5167398452758789,0.1102251410484314,0.5224018692970276,291.1558532714844,291.1499938964844,265.23211669921875,263.702392578125,286.7406921386719,293.0733642578125,291.15606689453125,1.0,0.5385563373565674,1.0,0.1500000059604644,0.9633558988571168,1.0,-2.5579659938812256,0.1760197728872299,2.381946325302124,-0.4059554040431976,0.0,0.0,0.448601633310318,188.37091064453125,197.0,6.034263610839844,-11384.4970703125,1776.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,305.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.24609375,18000.0,0.0,0.0,0.2609330713748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748179972171783,0.3748229742050171,-4.952231392962858e-06,0.0,0.0002648138906806,0.0,0.0,18.738073348999023,0.0,0.0,0.0,0.3296242654323578,4.0,0.0,1.0
719400,293.0728454589844,297.1499938964844,293.1499938964844,0.3010613024234772,-5515.7255859375,304.1488952636719,0.7943838238716125,0.385414719581604,0.3510776460170746,293.0617370605469,297.1499938964844,293.1499938964844,0.2571593821048736,-5129.21826171875,304.14617919921875,0.7616612315177917,0.3396983742713928,0.3265445530414581,293.01104736328125,297.1499938964844,293.1499938964844,0.399351567029953,-5360.28125,304.1415100097656,0.853681743144989,0.4842443466186523,0.3413776755332947,292.96728515625,297.1499938964844,293.1499938964844,0.544388473033905,-9250.2255859375,304.1363525390625,0.9294582605361938,0.620115339756012,0.5893489718437195,293.0830993652344,297.1499938964844,293.1499938964844,0.064674399793148,-8206.9599609375,304.1482238769531,0.5167398452758789,0.1102251410484314,0.5224018692970276,291.1558532714844,291.1499938964844,265.23211669921875,263.702392578125,286.7406921386719,293.0733642578125,291.15606689453125,1.0,0.5385563373565674,1.0,0.1500000059604644,0.9633558988571168,1.0,-2.5579659938812256,0.1760197728872299,2.381946325302124,-0.4059554040431976,0.0,0.0,0.448601633310318,188.37091064453125,197.0,6.034263610839844,-11384.4970703125,1776.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,305.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.24609375,18000.0,0.0,0.0,0.2609330713748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748179972171783,0.3748229742050171,-4.952231392962858e-06,0.0,0.0002648138906806,0.0,0.0,18.738073348999023,0.0,0.0,0.0,0.3296242654323578,4.0,0.0,1.0
719460,293.0849609375,297.1499938964844,293.1499938964844,0.3007013499736786,-5510.12158203125,304.1498718261719,0.7911889553070068,0.38491091132164,0.3507979810237884,293.07196044921875,297.1499938964844,293.1499938964844,0.257430225610733,-5133.16064453125,304.1470031738281,0.7591713070869446,0.3398613631725311,0.3268710076808929,293.0240783691406,297.1499938964844,293.1499938964844,0.40037602186203,-5370.62890625,304.14263916015625,0.8512495756149292,0.4851160049438476,0.3421078324317932,292.98272705078125,297.1499938964844,293.1499938964844,0.5462167859077454,-9273.4501953125,304.1378479003906,0.9264722466468812,0.6216135621070862,0.5909343957901001,293.09136962890625,297.1499938964844,293.1499938964844,0.064788706600666,-8216.5654296875,304.14862060546875,0.5148489475250244,0.1102383881807327,0.523151159286499,291.15966796875,291.1499938964844,265.2461242675781,263.71417236328125,286.7490539550781,293.0809936523437,291.15985107421875,1.0,0.541128396987915,1.0,0.1500000059604644,0.9628586769104004,1.0,-2.5617058277130127,0.1764910370111465,2.385214805603028,-0.4063951969146728,0.0,0.0,0.4470507502555847,191.7235717773437,200.0,5.4139814376831055,-11388.1533203125,1796.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,305.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.998046875,18000.0,0.0,0.0,0.2616108953952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729006648063659,0.3729056119918823,-4.945186447002925e-06,0.0,0.0002655018179211,0.0,0.0,18.598987579345703,0.0,0.0,0.0,0.3290703594684601,4.0,0.0,1.0
719520,293.0849609375,297.1499938964844,293.1499938964844,0.3007013499736786,-5510.12158203125,304.1498718261719,0.7911889553070068,0.38491091132164,0.3507979810237884,293.07196044921875,297.1499938964844,293.1499938964844,0.257430225610733,-5133.16064453125,304.1470031738281,0.7591713070869446,0.3398613631725311,0.3268710076808929,293.0240783691406,297.1499938964844,293.1499938964844,0.40037602186203,-5370.62890625,304.14263916015625,0.8512495756149292,0.4851160049438476,0.3421078324317932,292.98272705078125,297.1499938964844,293.1499938964844,0.5462167859077454,-9273.4501953125,304.1378479003906,0.9264722466468812,0.6216135621070862,0.5909343957901001,293.09136962890625,297.1499938964844,293.1499938964844,0.064788706600666,-8216.5654296875,304.14862060546875,0.5148489475250244,0.1102383881807327,0.523151159286499,291.15966796875,291.1499938964844,265.2461242675781,263.71417236328125,286.7490539550781,293.0809936523437,291.15985107421875,1.0,0.541128396987915,1.0,0.1500000059604644,0.9628586769104004,1.0,-2.5617058277130127,0.1764910370111465,2.385214805603028,-0.4063951969146728,0.0,0.0,0.4470507502555847,191.7235717773437,200.0,5.4139814376831055,-11388.1533203125,1796.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,305.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.998046875,18000.0,0.0,0.0,0.2616108953952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729006648063659,0.3729056119918823,-4.945186447002925e-06,0.0,0.0002655018179211,0.0,0.0,18.598987579345703,0.0,0.0,0.0,0.3290703594684601,4.0,0.0,1.0
719580,293.0966796875,297.1499938964844,293.1499938964844,0.3001413345336914,-5501.62646484375,304.1508483886719,0.7878962755203247,0.3841798305511474,0.3503197133541107,293.0818786621094,297.1499938964844,293.1499938964844,0.2575299739837646,-5134.4072265625,304.1478271484375,0.7566019892692566,0.3398226499557495,0.3270124793052673,293.036376953125,297.1499938964844,293.1499938964844,0.4012308120727539,-5379.22119140625,304.1436462402344,0.8487797975540161,0.4858106970787048,0.3427151143550873,292.9973449707031,297.1499938964844,293.1499938964844,0.547808051109314,-9293.5869140625,304.1392517089844,0.9234188795089722,0.6228828430175781,0.592304527759552,293.0989685058594,297.1499938964844,293.1499938964844,0.0648497566580772,-8221.5546875,304.14898681640625,0.5128930807113647,0.1101825982332229,0.5235876441001892,291.1629333496094,291.1499938964844,265.2645568847656,263.7295227050781,286.75811767578125,293.0882263183594,291.1630859375,1.0,0.5435364246368408,1.0,0.1500000059604644,0.9623615145683287,1.0,-2.5642025470733643,0.1768111288547516,2.387391328811645,-0.4067059457302093,0.0,0.0,0.4450981020927429,195.0606231689453,188.0,4.714320659637451,-11383.0625,1814.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075927734375,305.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.93359375,18000.0,0.0,0.0,0.2618575096130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704109787940979,0.3704159259796142,-4.935607194056502e-06,0.0,0.0002657520817592,0.0,0.0,18.41774559020996,0.0,0.0,0.0,0.3283471465110779,4.0,0.0,1.0
719640,293.0966796875,297.1499938964844,293.1499938964844,0.3001413345336914,-5501.62646484375,304.1508483886719,0.7878962755203247,0.3841798305511474,0.3503197133541107,293.0818786621094,297.1499938964844,293.1499938964844,0.2575299739837646,-5134.4072265625,304.1478271484375,0.7566019892692566,0.3398226499557495,0.3270124793052673,293.036376953125,297.1499938964844,293.1499938964844,0.4012308120727539,-5379.22119140625,304.1436462402344,0.8487797975540161,0.4858106970787048,0.3427151143550873,292.9973449707031,297.1499938964844,293.1499938964844,0.547808051109314,-9293.5869140625,304.1392517089844,0.9234188795089722,0.6228828430175781,0.592304527759552,293.0989685058594,297.1499938964844,293.1499938964844,0.0648497566580772,-8221.5546875,304.14898681640625,0.5128930807113647,0.1101825982332229,0.5235876441001892,291.1629333496094,291.1499938964844,265.2645568847656,263.7295227050781,286.75811767578125,293.0882263183594,291.1630859375,1.0,0.5435364246368408,1.0,0.1500000059604644,0.9623615145683287,1.0,-2.5642025470733643,0.1768111288547516,2.387391328811645,-0.4067059457302093,0.0,0.0,0.4450981020927429,195.0606231689453,188.0,4.714320659637451,-11383.0625,1814.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075927734375,305.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.93359375,18000.0,0.0,0.0,0.2618575096130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704109787940979,0.3704159259796142,-4.935607194056502e-06,0.0,0.0002657520817592,0.0,0.0,18.41774559020996,0.0,0.0,0.0,0.3283471465110779,4.0,0.0,1.0
719700,293.1023254394531,297.1499938964844,293.1499938964844,0.2996919453144073,-5494.85693359375,304.1515197753906,0.7882366180419922,0.3837465643882751,0.3499218225479126,293.0867004394531,297.1499938964844,293.1499938964844,0.2574223577976227,-5132.47900390625,304.1484375,0.7571258544921875,0.3397392928600311,0.3269225656986236,293.0422058105469,297.1499938964844,293.1499938964844,0.4014963507652282,-5381.75,304.1443176269531,0.84958815574646,0.4861069619655609,0.3429086804389953,293.0043334960937,297.1499938964844,293.1499938964844,0.5484101176261902,-9300.9736328125,304.1401062011719,0.9245948195457458,0.6234462857246399,0.5928226709365845,293.1024780273437,297.1499938964844,293.1499938964844,0.0647855848073959,-8215.654296875,304.1492919921875,0.5132446885108948,0.1101434156298637,0.52327561378479,291.164794921875,291.1499938964844,265.27557373046875,263.7386474609375,286.7631225585937,293.0916442871094,291.1650085449219,1.0,0.5427683591842651,1.0,0.1500000059604644,0.9621129035949708,1.0,-2.564099073410034,0.1768057197332382,2.3872933387756348,-0.4066982865333557,0.0,0.0,0.4439286291599273,194.32769775390625,188.0,5.067020416259766,-11375.5556640625,1811.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,305.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.984375,18000.0,0.0,0.0,0.261822909116745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689598143100738,0.3689647316932678,-4.930006980430335e-06,0.0,0.0002657169534359,0.0,0.0,18.31247901916504,0.0,0.0,0.0,0.3279251456260681,4.0,0.0,1.0
719760,293.10772705078125,297.1499938964844,293.1499938964844,0.2991594076156616,-5486.87646484375,304.1521911621094,0.7897452116012573,0.3832913637161255,0.3494471311569214,293.0913391113281,297.1499938964844,293.1499938964844,0.2572323381900787,-5129.2421875,304.1490478515625,0.7587137222290039,0.3396289944648742,0.3267492353916168,293.0477600097656,297.1499938964844,293.1499938964844,0.4016790986061096,-5383.40234375,304.14501953125,0.8516005873680115,0.4863840043544769,0.3430467247962951,293.0110168457031,297.1499938964844,293.1499938964844,0.5489069223403931,-9306.953125,304.1409912109375,0.927356779575348,0.6239745616912842,0.5932514667510986,293.1056823730469,297.1499938964844,293.1499938964844,0.0646790191531181,-8206.0390625,304.14959716796875,0.5144002437591553,0.1101128756999969,0.5227282047271729,291.166748046875,291.1499938964844,265.2878112792969,263.74871826171875,286.7680358886719,293.0948791503906,291.1669006347656,1.0,0.5412384867668152,1.0,0.1500000059604644,0.9618604779243468,1.0,-2.563344717025757,0.1767214387655258,2.38662338256836,-0.4066436886787414,0.0,0.0,0.4426160454750061,192.2114715576172,176.0,5.06273078918457,-11363.767578125,1801.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,305.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.568359375,18000.0,0.0,0.0,0.2616800963878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672949373722076,0.3672998547554016,-4.923670076095732e-06,0.0,0.000265572045464,0.0,0.0,18.1923942565918,0.0,0.0,0.0,0.3274447619915008,4.0,0.0,1.0
719820,293.1177673339844,297.1499938964844,293.1499938964844,0.2979541718959808,-5468.931640625,304.1534729003906,0.7950427532196045,0.3823258578777313,0.3483540415763855,293.10009765625,297.1499938964844,293.1499938964844,0.2567037642002105,-5120.45751953125,304.1502380371094,0.7640017867088318,0.339340329170227,0.3262382447719574,293.0580749511719,297.1499938964844,293.1499938964844,0.4019002318382263,-5385.23486328125,304.14630126953125,0.8580302596092224,0.4868809282779693,0.3432121574878692,293.023681640625,297.1499938964844,293.1499938964844,0.5497015714645386,-9316.353515625,304.1426696777344,0.9359489679336548,0.6249301433563232,0.5939172506332397,293.1113586425781,297.1499938964844,293.1499938964844,0.0644099861383438,-8182.00830078125,304.1501770019531,0.5183666944503784,0.1100805103778839,0.5213000178337097,291.1698303222656,291.1499938964844,265.316162109375,263.7720031738281,286.7781982421875,293.1007995605469,291.1699523925781,1.0,0.5364989042282104,1.0,0.1500000059604644,0.9613556265830994,1.0,-2.560701370239258,0.1764146834611892,2.384286642074585,-0.406421810388565,0.0,0.0,0.4397587776184082,185.5022430419922,164.0,4.392061710357666,-11332.34375,1767.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,305.6556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.052734375,18000.0,0.0,0.0,0.2610770761966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635984361171722,0.3636033535003662,-4.909223662252771e-06,0.0,0.0002649600210133,0.0,0.0,17.926006317138672,0.0,0.0,0.0,0.3263780474662781,4.0,0.0,1.0
719880,293.1177673339844,297.1499938964844,293.1499938964844,0.2979541718959808,-5468.931640625,304.1534729003906,0.7950427532196045,0.3823258578777313,0.3483540415763855,293.10009765625,297.1499938964844,293.1499938964844,0.2567037642002105,-5120.45751953125,304.1502380371094,0.7640017867088318,0.339340329170227,0.3262382447719574,293.0580749511719,297.1499938964844,293.1499938964844,0.4019002318382263,-5385.23486328125,304.14630126953125,0.8580302596092224,0.4868809282779693,0.3432121574878692,293.023681640625,297.1499938964844,293.1499938964844,0.5497015714645386,-9316.353515625,304.1426696777344,0.9359489679336548,0.6249301433563232,0.5939172506332397,293.1113586425781,297.1499938964844,293.1499938964844,0.0644099861383438,-8182.00830078125,304.1501770019531,0.5183666944503784,0.1100805103778839,0.5213000178337097,291.1698303222656,291.1499938964844,265.316162109375,263.7720031738281,286.7781982421875,293.1007995605469,291.1699523925781,1.0,0.5364989042282104,1.0,0.1500000059604644,0.9613556265830994,1.0,-2.560701370239258,0.1764146834611892,2.384286642074585,-0.406421810388565,0.0,0.0,0.4397587776184082,185.5022430419922,164.0,4.392061710357666,-11332.34375,1767.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,305.6556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.052734375,18000.0,0.0,0.0,0.2610770761966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635984361171722,0.3636033535003662,-4.909223662252771e-06,0.0,0.0002649600210133,0.0,0.0,17.926006317138672,0.0,0.0,0.0,0.3263780474662781,4.0,0.0,1.0
719940,293.1268920898437,297.1499938964844,293.1499938964844,0.296606570482254,-5448.990234375,304.154541015625,0.8026819229125977,0.3812882006168365,0.3471174240112304,293.108154296875,297.1499938964844,293.1499938964844,0.2560239136219024,-5109.34521484375,304.1513061523437,0.7715458273887634,0.3389662504196167,0.3255626857280731,293.0675048828125,297.1499938964844,293.1499938964844,0.4019636809825897,-5385.47802734375,304.1474304199219,0.8670489192008972,0.4872939884662628,0.3432599604129791,293.035400390625,297.1499938964844,293.1499938964844,0.5502694249153137,-9322.8759765625,304.1441650390625,0.9474796056747437,0.625747561454773,0.5943718552589417,293.1161804199219,297.1499938964844,293.1499938964844,0.0641020014882087,-8154.70849609375,304.150634765625,0.5241697430610657,0.110081098973751,0.5196365714073181,291.172119140625,291.1499938964844,265.3500061035156,263.79962158203125,286.7891540527344,293.10614013671875,291.1722106933594,1.0,0.5302555561065674,1.0,0.1500000059604644,0.960850715637207,1.0,-2.55700945854187,0.1759804189205169,2.3810291290283203,-0.4060913920402527,0.0,0.0,0.4366446733474731,176.65809631347656,152.0,3.4057202339172363,-11291.962890625,1724.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,305.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.220703125,18000.0,0.0,0.0,0.2600696980953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595471084117889,0.3595519959926605,-4.893227014690638e-06,0.0,0.0002639376907609,0.0,0.0,17.6358699798584,0.0,0.0,0.0,0.3252125382423401,4.0,0.0,1.0
720000,293.1268920898437,297.1499938964844,293.1499938964844,0.296606570482254,-5448.990234375,304.154541015625,0.8026819229125977,0.3812882006168365,0.3471174240112304,293.108154296875,297.1499938964844,293.1499938964844,0.2560239136219024,-5109.34521484375,304.1513061523437,0.7715458273887634,0.3389662504196167,0.3255626857280731,293.0675048828125,297.1499938964844,293.1499938964844,0.4019636809825897,-5385.47802734375,304.1474304199219,0.8670489192008972,0.4872939884662628,0.3432599604129791,293.035400390625,297.1499938964844,293.1499938964844,0.5502694249153137,-9322.8759765625,304.1441650390625,0.9474796056747437,0.625747561454773,0.5943718552589417,293.1161804199219,297.1499938964844,293.1499938964844,0.0641020014882087,-8154.70849609375,304.150634765625,0.5241697430610657,0.110081098973751,0.5196365714073181,291.172119140625,291.1499938964844,265.3500061035156,263.79962158203125,286.7891540527344,293.10614013671875,291.1722106933594,1.0,0.5302555561065674,1.0,0.1500000059604644,0.960850715637207,1.0,-2.55700945854187,0.1759804189205169,2.3810291290283203,-0.4060913920402527,0.0,0.0,0.4366446733474731,176.65809631347656,152.0,3.4057202339172363,-11291.962890625,1724.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,305.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.220703125,18000.0,0.0,0.0,0.2600696980953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595471084117889,0.3595519959926605,-4.893227014690638e-06,0.0,0.0002639376907609,0.0,0.0,17.6358699798584,0.0,0.0,0.0,0.3252125382423401,4.0,0.0,1.0
720060,293.1359558105469,297.1499938964844,293.1499938964844,0.2950672805309295,-5426.2587890625,304.1556091308594,0.8117917776107788,0.3800375461578369,0.3457005620002746,293.116455078125,297.1499938964844,293.1499938964844,0.25513756275177,-5094.96044921875,304.15234375,0.7807549238204956,0.3383477628231048,0.3246753811836242,293.07696533203125,297.1499938964844,293.1499938964844,0.4017989635467529,-5383.3134765625,304.1485595703125,0.8780416250228882,0.4874633848667145,0.3431507050991058,293.0471496582031,297.1499938964844,293.1499938964844,0.5505377054214478,-9325.4248046875,304.1456604003906,0.9605753421783448,0.6262714266777039,0.5945672392845154,293.12115478515625,297.1499938964844,293.1499938964844,0.0636969432234764,-8118.9501953125,304.1510925292969,0.5312783718109131,0.1099340543150901,0.5174274444580078,291.1742858886719,291.1499938964844,265.3894958496094,263.831298828125,286.8018798828125,293.1118469238281,291.17437744140625,1.0,0.5230478048324585,1.0,0.1500000059604644,0.9603281617164612,1.0,-2.551692485809326,0.1753486692905426,2.3763439655303955,-0.4055681228637695,0.0,0.0,0.4332728683948517,166.72019958496094,140.0,3.263612031936645,-11241.5732421875,1673.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984924316406,305.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.994140625,18000.0,0.0,0.0,0.2586999535560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355231374502182,0.3552362620830536,-4.876306320511503e-06,0.0,0.000262547575403,0.0,0.0,17.32988929748535,0.0,0.0,0.0,0.3239787220954895,4.0,0.0,1.0
720120,293.1359558105469,297.1499938964844,293.1499938964844,0.2950672805309295,-5426.2587890625,304.1556091308594,0.8117917776107788,0.3800375461578369,0.3457005620002746,293.116455078125,297.1499938964844,293.1499938964844,0.25513756275177,-5094.96044921875,304.15234375,0.7807549238204956,0.3383477628231048,0.3246753811836242,293.07696533203125,297.1499938964844,293.1499938964844,0.4017989635467529,-5383.3134765625,304.1485595703125,0.8780416250228882,0.4874633848667145,0.3431507050991058,293.0471496582031,297.1499938964844,293.1499938964844,0.5505377054214478,-9325.4248046875,304.1456604003906,0.9605753421783448,0.6262714266777039,0.5945672392845154,293.12115478515625,297.1499938964844,293.1499938964844,0.0636969432234764,-8118.9501953125,304.1510925292969,0.5312783718109131,0.1099340543150901,0.5174274444580078,291.1742858886719,291.1499938964844,265.3894958496094,263.831298828125,286.8018798828125,293.1118469238281,291.17437744140625,1.0,0.5230478048324585,1.0,0.1500000059604644,0.9603281617164612,1.0,-2.551692485809326,0.1753486692905426,2.3763439655303955,-0.4055681228637695,0.0,0.0,0.4332728683948517,166.72019958496094,140.0,3.263612031936645,-11241.5732421875,1673.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984924316406,305.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.994140625,18000.0,0.0,0.0,0.2586999535560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355231374502182,0.3552362620830536,-4.876306320511503e-06,0.0,0.000262547575403,0.0,0.0,17.32988929748535,0.0,0.0,0.0,0.3239787220954895,4.0,0.0,1.0
720180,293.1449890136719,297.1499938964844,293.1499938964844,0.2932590544223785,-5399.55908203125,304.15673828125,0.8216018080711365,0.3785577714443207,0.3440411388874054,293.1251525878906,297.1499938964844,293.1499938964844,0.2539383172988891,-5075.556640625,304.153564453125,0.7912330627441406,0.3374342024326324,0.323476105928421,293.08660888671875,297.1499938964844,293.1499938964844,0.4013021886348724,-5377.5966796875,304.1498718261719,0.8906313180923462,0.487359344959259,0.3428234755992889,293.0590209960937,297.1499938964844,293.1499938964844,0.5503906607627869,-9322.3720703125,304.1473388671875,0.9741625785827636,0.6264688968658447,0.594419538974762,293.1265563964844,297.1499938964844,293.1499938964844,0.0630869418382644,-8065.28662109375,304.1517639160156,0.5392136573791504,0.1095683723688125,0.5140887498855591,291.1769104003906,291.1499938964844,265.4344177246094,263.8664245605469,286.8162841796875,293.11822509765625,291.177001953125,1.0,0.5150902271270752,1.0,0.1500000059604644,0.9598056077957152,1.0,-2.543677806854248,0.1743900924921035,2.3692877292633057,-0.4047664999961853,0.0,0.0,0.4295012950897217,156.26882934570312,128.0,3.482888698577881,-11175.90625,1616.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,305.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.703125,18000.0,0.0,0.0,0.2569899260997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504641056060791,0.3504689633846283,-4.858071861235658e-06,0.0,0.000260812084889,0.0,0.0,16.996562957763672,0.0,0.0,0.0,0.3226325511932373,4.0,0.0,1.0
720240,293.1449890136719,297.1499938964844,293.1499938964844,0.2932590544223785,-5399.55908203125,304.15673828125,0.8216018080711365,0.3785577714443207,0.3440411388874054,293.1251525878906,297.1499938964844,293.1499938964844,0.2539383172988891,-5075.556640625,304.153564453125,0.7912330627441406,0.3374342024326324,0.323476105928421,293.08660888671875,297.1499938964844,293.1499938964844,0.4013021886348724,-5377.5966796875,304.1498718261719,0.8906313180923462,0.487359344959259,0.3428234755992889,293.0590209960937,297.1499938964844,293.1499938964844,0.5503906607627869,-9322.3720703125,304.1473388671875,0.9741625785827636,0.6264688968658447,0.594419538974762,293.1265563964844,297.1499938964844,293.1499938964844,0.0630869418382644,-8065.28662109375,304.1517639160156,0.5392136573791504,0.1095683723688125,0.5140887498855591,291.1769104003906,291.1499938964844,265.4344177246094,263.8664245605469,286.8162841796875,293.11822509765625,291.177001953125,1.0,0.5150902271270752,1.0,0.1500000059604644,0.9598056077957152,1.0,-2.543677806854248,0.1743900924921035,2.3692877292633057,-0.4047664999961853,0.0,0.0,0.4295012950897217,156.26882934570312,128.0,3.482888698577881,-11175.90625,1616.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,305.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.703125,18000.0,0.0,0.0,0.2569899260997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504641056060791,0.3504689633846283,-4.858071861235658e-06,0.0,0.000260812084889,0.0,0.0,16.996562957763672,0.0,0.0,0.0,0.3226325511932373,4.0,0.0,1.0
720300,293.1493530273437,297.1499938964844,293.1499938964844,0.2922923862934112,-5385.3037109375,304.15728759765625,0.8269239068031311,0.3777619898319244,0.3431513011455536,293.12945556640625,297.1499938964844,293.1499938964844,0.2532554864883423,-5064.53857421875,304.1541442871094,0.7970147132873535,0.3368977606296539,0.3227896988391876,293.09130859375,297.1499938964844,293.1499938964844,0.4009713530540466,-5373.8828125,304.1504821777344,0.8975985646247864,0.4872373640537262,0.3426026403903961,293.0648193359375,297.1499938964844,293.1499938964844,0.5502070188522339,-9319.4130859375,304.1481628417969,0.9810207486152648,0.6264778971672058,0.5942498445510864,293.1292419433594,297.1499938964844,293.1499938964844,0.0627310052514076,-8034.083984375,304.1520690917969,0.5435878038406372,0.1093356162309646,0.51213538646698,291.1781311035156,291.1499938964844,265.45880126953125,263.88525390625,286.82391357421875,293.1214599609375,291.1781921386719,1.0,0.5108885169029236,1.0,0.1500000059604644,0.9595443606376648,1.0,-2.538968324661255,0.1738264113664627,2.3651418685913086,-0.4042936563491821,0.0,0.0,0.4275050163269043,150.8958740234375,128.0,3.369391918182373,-11138.3232421875,1587.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359741210937,305.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.751953125,18000.0,0.0,0.0,0.2560126483440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347941130399704,0.3479459881782532,-4.8484557737538125e-06,0.0,0.0002598202845547,0.0,0.0,16.821605682373047,0.0,0.0,0.0,0.3219249546527862,4.0,0.0,1.0
720360,293.15362548828125,297.1499938964844,293.1499938964844,0.2912934720516205,-5370.5849609375,304.15777587890625,0.8326231241226196,0.3769344985485077,0.3422294855117798,293.1337585449219,297.1499938964844,293.1499938964844,0.2525282502174377,-5052.82275390625,304.1547241210937,0.8031901121139526,0.3363163471221924,0.3220562636852264,293.0959167480469,297.1499938964844,293.1499938964844,0.4005976617336273,-5369.7314453125,304.1510925292969,0.9050827026367188,0.487076461315155,0.3423515260219574,293.0705261230469,297.1499938964844,293.1499938964844,0.5499635338783264,-9315.689453125,304.14892578125,0.98784738779068,0.6264355182647705,0.5940273404121399,293.13189697265625,297.1499938964844,293.1499938964844,0.0623515993356704,-8000.90625,304.1523742675781,0.5482826232910156,0.1090795621275901,0.5100515484809875,291.17919921875,291.1499938964844,265.48443603515625,263.90484619140625,286.83184814453125,293.12469482421875,291.17926025390625,1.0,0.5065628290176392,1.0,0.1500000059604644,0.9592735767364502,1.0,-2.533907413482666,0.1732210665941238,2.3606863021850586,-0.4037829935550689,0.0,0.0,0.425450325012207,145.44691467285156,116.0,3.144748449325561,-11098.1220703125,1556.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47967529296875,305.8017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.564453125,18000.0,0.0,0.0,0.2549584507942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453501164913177,0.3453549444675445,-4.838607310375664e-06,0.0,0.0002587504277471,0.0,0.0,16.642974853515625,0.0,0.0,0.0,0.3212014436721802,4.0,0.0,1.0
720420,293.1617126464844,297.1499938964844,293.1499938964844,0.2892092168331146,-5339.88720703125,304.1586303710937,0.8449088335037231,0.3751989006996155,0.3403154611587524,293.1420593261719,297.1499938964844,293.1499938964844,0.2509568035602569,-5027.54052734375,304.15576171875,0.8158497214317322,0.3350383937358856,0.3204805552959442,293.104736328125,297.1499938964844,293.1499938964844,0.3997314870357513,-5360.2109375,304.15216064453125,0.922414481639862,0.4866567254066467,0.3417815864086151,293.0810852050781,297.1499938964844,293.1499938964844,0.5472176671028137,-9275.59765625,304.1543884277344,0.9990000128746032,0.6262992024421692,0.5913192629814148,293.1368713378906,297.1499938964844,293.1499938964844,0.0615497976541519,-7931.01611328125,304.1529235839844,0.5582948923110962,0.108523316681385,0.505672812461853,291.1814880371094,291.1499938964844,265.5392150878906,263.9462585449219,286.8502502441406,293.1310729980469,291.1817321777344,1.0,0.4974870085716247,1.0,0.1500000059604644,0.9587320685386658,1.0,-2.5205230712890625,0.1716141551733017,2.3489089012146,-0.4022210836410522,0.0,0.0,0.4211223423480987,134.71536254882812,104.0,4.1939191818237305,-11006.8349609375,1492.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631103515625,305.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.81640625,18000.0,0.0,0.0,0.252633273601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400061428546905,0.3400109708309173,-4.818477009393973e-06,0.0,0.0002563906600698,0.0,0.0,16.27816390991211,0.0,0.0,0.0,0.3197194337844848,4.0,0.0,1.0
720480,293.1617126464844,297.1499938964844,293.1499938964844,0.2892092168331146,-5339.88720703125,304.1586303710937,0.8449088335037231,0.3751989006996155,0.3403154611587524,293.1420593261719,297.1499938964844,293.1499938964844,0.2509568035602569,-5027.54052734375,304.15576171875,0.8158497214317322,0.3350383937358856,0.3204805552959442,293.104736328125,297.1499938964844,293.1499938964844,0.3997314870357513,-5360.2109375,304.15216064453125,0.922414481639862,0.4866567254066467,0.3417815864086151,293.0810852050781,297.1499938964844,293.1499938964844,0.5472176671028137,-9275.59765625,304.1543884277344,0.9990000128746032,0.6262992024421692,0.5913192629814148,293.1368713378906,297.1499938964844,293.1499938964844,0.0615497976541519,-7931.01611328125,304.1529235839844,0.5582948923110962,0.108523316681385,0.505672812461853,291.1814880371094,291.1499938964844,265.5392150878906,263.9462585449219,286.8502502441406,293.1310729980469,291.1817321777344,1.0,0.4974870085716247,1.0,0.1500000059604644,0.9587320685386658,1.0,-2.5205230712890625,0.1716141551733017,2.3489089012146,-0.4022210836410522,0.0,0.0,0.4211223423480987,134.71536254882812,104.0,4.1939191818237305,-11006.8349609375,1492.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631103515625,305.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.81640625,18000.0,0.0,0.0,0.252633273601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400061428546905,0.3400109708309173,-4.818477009393973e-06,0.0,0.0002563906600698,0.0,0.0,16.27816390991211,0.0,0.0,0.0,0.3197194337844848,4.0,0.0,1.0
720540,293.1692199707031,297.1499938964844,293.1499938964844,0.2868649363517761,-5305.1201171875,304.15966796875,0.8547037243843079,0.3733774423599243,0.3384461998939514,293.1498718261719,297.1499938964844,293.1499938964844,0.2491375654935836,-4998.07177734375,304.1568603515625,0.8252271413803101,0.3336564600467682,0.3189264833927154,293.1129150390625,297.1499938964844,293.1499938964844,0.3984721899032593,-5346.34423828125,304.1535339355469,0.9367644190788268,0.4861414432525635,0.341237723827362,293.0699462890625,297.1499938964844,293.1499938964844,0.5226297378540039,-8923.9482421875,304.1938171386719,0.9990000128746032,0.6302363276481628,0.5677974820137024,293.1410827636719,297.1499938964844,293.1499938964844,0.0607827343046665,-7863.70263671875,304.1532287597656,0.5661506652832031,0.1080012395977974,0.5019229650497437,291.1955261230469,291.1499938964844,265.59844970703125,263.990478515625,286.8680725097656,293.13720703125,291.1959228515625,1.0,0.4866871237754822,1.0,0.1500000059604644,0.9581905603408812,1.0,-2.4830069541931152,0.1671218872070312,2.315885066986084,-0.3982294201850891,0.0,0.0,0.4140876531600952,126.07423400878906,92.0,14.216397285461426,-10841.5859375,1407.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65045166015625,305.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.013671875,18000.0,0.0,0.0,0.249938353896141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322921395301819,0.3322969377040863,-4.793551397597184e-06,0.0,0.0002536556567065,0.0,0.0,15.77116870880127,0.0,0.0,0.0,0.3176582157611847,4.0,0.0,1.0
720600,293.1692199707031,297.1499938964844,293.1499938964844,0.2868649363517761,-5305.1201171875,304.15966796875,0.8547037243843079,0.3733774423599243,0.3384461998939514,293.1498718261719,297.1499938964844,293.1499938964844,0.2491375654935836,-4998.07177734375,304.1568603515625,0.8252271413803101,0.3336564600467682,0.3189264833927154,293.1129150390625,297.1499938964844,293.1499938964844,0.3984721899032593,-5346.34423828125,304.1535339355469,0.9367644190788268,0.4861414432525635,0.341237723827362,293.0699462890625,297.1499938964844,293.1499938964844,0.5226297378540039,-8923.9482421875,304.1938171386719,0.9990000128746032,0.6302363276481628,0.5677974820137024,293.1410827636719,297.1499938964844,293.1499938964844,0.0607827343046665,-7863.70263671875,304.1532287597656,0.5661506652832031,0.1080012395977974,0.5019229650497437,291.1955261230469,291.1499938964844,265.59844970703125,263.990478515625,286.8680725097656,293.13720703125,291.1959228515625,1.0,0.4866871237754822,1.0,0.1500000059604644,0.9581905603408812,1.0,-2.4830069541931152,0.1671218872070312,2.315885066986084,-0.3982294201850891,0.0,0.0,0.4140876531600952,126.07423400878906,92.0,14.216397285461426,-10841.5859375,1407.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65045166015625,305.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.013671875,18000.0,0.0,0.0,0.249938353896141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322921395301819,0.3322969377040863,-4.793551397597184e-06,0.0,0.0002536556567065,0.0,0.0,15.77116870880127,0.0,0.0,0.0,0.3176582157611847,4.0,0.0,1.0
720660,293.1766662597656,297.1499938964844,293.1499938964844,0.2843965888023376,-5268.5498046875,304.1605529785156,0.8668428063392639,0.3713843822479248,0.3364031016826629,293.15771484375,297.1499938964844,293.1499938964844,0.2471683919429779,-4966.2412109375,304.1578674316406,0.8364160060882568,0.3320699334144592,0.317166268825531,293.1210327148437,297.1499938964844,293.1499938964844,0.3970728516578674,-5331.0849609375,304.1546936035156,0.9533664584159852,0.485438197851181,0.3405505120754242,293.0321655273437,297.1499938964844,293.1499938964844,0.4934997260570526,-8513.04296875,304.22760009765625,0.9990000128746032,0.6398792266845703,0.5407508015632629,293.1446228027344,297.1499938964844,293.1499938964844,0.0600211545825004,-7797.26611328125,304.1534118652344,0.5757290720939636,0.1075105890631675,0.498139351606369,291.2073974609375,291.1499938964844,265.6617736816406,264.03729248046875,286.88848876953125,293.146728515625,291.2078552246094,1.0,0.4746115207672119,1.0,0.1500000059604644,0.957591474056244,1.0,-2.4405782222747803,0.1620969325304031,2.2784812450408936,-0.3937161266803741,0.0,0.0,0.405654102563858,116.7027359008789,110.0,16.047197341918945,-10637.6845703125,1314.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76031494140625,305.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.1796875,18000.0,0.0,0.0,0.2466246485710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225941359996795,0.3225989043712616,-4.760704541695304e-06,0.0,0.0002502926508896,0.0,0.0,15.140411376953123,0.0,0.0,0.0,0.315093845129013,4.0,0.0,1.0
