time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720720,293.1766662597656,297.1499938964844,293.1499938964844,0.2843965888023376,-5268.5498046875,304.1605529785156,0.8668428063392639,0.3713843822479248,0.3364031016826629,293.15771484375,297.1499938964844,293.1499938964844,0.2471683919429779,-4966.2412109375,304.1578674316406,0.8364160060882568,0.3320699334144592,0.317166268825531,293.1210327148437,297.1499938964844,293.1499938964844,0.3970728516578674,-5331.0849609375,304.1546936035156,0.9533664584159852,0.485438197851181,0.3405505120754242,293.0321655273437,297.1499938964844,293.1499938964844,0.4934997260570526,-8513.04296875,304.22760009765625,0.9990000128746032,0.6398792266845703,0.5407508015632629,293.1446228027344,297.1499938964844,293.1499938964844,0.0600211545825004,-7797.26611328125,304.1534118652344,0.5757290720939636,0.1075105890631675,0.498139351606369,291.2073974609375,291.1499938964844,265.6617736816406,264.03729248046875,286.88848876953125,293.146728515625,291.2078552246094,1.0,0.4746115207672119,1.0,0.1500000059604644,0.957591474056244,1.0,-2.4405782222747803,0.1620969325304031,2.2784812450408936,-0.3937161266803741,0.0,0.0,0.405654102563858,116.7027359008789,110.0,16.047197341918945,-10637.6845703125,1314.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76031494140625,305.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.1796875,18000.0,0.0,0.0,0.2466246485710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225941359996795,0.3225989043712616,-4.760704541695304e-06,0.0,0.0002502926508896,0.0,0.0,15.140411376953123,0.0,0.0,0.0,0.315093845129013,4.0,0.0,1.0
720780,293.1845092773437,297.1499938964844,293.1499938964844,0.2824252843856811,-5239.88818359375,304.1602783203125,0.8675062656402588,0.3691207468509674,0.3344056010246277,293.1661682128906,297.1499938964844,293.1499938964844,0.2455942779779434,-4941.30419921875,304.1578369140625,0.8371214866638184,0.3301644623279571,0.3154098391532898,293.1295471191406,297.1499938964844,293.1499938964844,0.3963161110877991,-5323.30322265625,304.1543273925781,0.955530881881714,0.4844481348991394,0.3398851752281189,292.9953918457031,297.1499938964844,293.1499938964844,0.4870449900627136,-8436.302734375,304.21124267578125,0.9990000128746032,0.6503809690475464,0.5363102555274963,293.1479797363281,297.1499938964844,293.1499938964844,0.059595625847578,-7761.35205078125,304.1529846191406,0.5764575004577637,0.1069655120372772,0.4956043660640716,291.201171875,291.1499938964844,265.7288818359375,264.08648681640625,286.9052734375,293.1560363769531,291.2004699707031,1.0,0.4725184738636017,1.0,0.1500000059604644,0.9569923281669616,1.0,-2.4268510341644287,0.1605050861835479,2.266345977783203,-0.3926823735237121,0.0,0.0,0.3989375233650207,114.97181701660156,128.0,-4.966050624847412,-10482.9716796875,1291.0643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88623046875,305.8978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.40234375,18000.0,0.0,0.0,0.2426722645759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134423792362213,0.3134471178054809,-4.726188763015671e-06,0.0,0.0002462815027683,0.0,0.0,14.54654598236084,0.0,0.0,0.0,0.3126800656318664,4.0,0.0,1.0
720840,293.1845092773437,297.1499938964844,293.1499938964844,0.2824252843856811,-5239.88818359375,304.1602783203125,0.8675062656402588,0.3691207468509674,0.3344056010246277,293.1661682128906,297.1499938964844,293.1499938964844,0.2455942779779434,-4941.30419921875,304.1578369140625,0.8371214866638184,0.3301644623279571,0.3154098391532898,293.1295471191406,297.1499938964844,293.1499938964844,0.3963161110877991,-5323.30322265625,304.1543273925781,0.955530881881714,0.4844481348991394,0.3398851752281189,292.9953918457031,297.1499938964844,293.1499938964844,0.4870449900627136,-8436.302734375,304.21124267578125,0.9990000128746032,0.6503809690475464,0.5363102555274963,293.1479797363281,297.1499938964844,293.1499938964844,0.059595625847578,-7761.35205078125,304.1529846191406,0.5764575004577637,0.1069655120372772,0.4956043660640716,291.201171875,291.1499938964844,265.7288818359375,264.08648681640625,286.9052734375,293.1560363769531,291.2004699707031,1.0,0.4725184738636017,1.0,0.1500000059604644,0.9569923281669616,1.0,-2.4268510341644287,0.1605050861835479,2.266345977783203,-0.3926823735237121,0.0,0.0,0.3989375233650207,114.97181701660156,128.0,-4.966050624847412,-10482.9716796875,1291.0643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88623046875,305.8978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.40234375,18000.0,0.0,0.0,0.2426722645759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134423792362213,0.3134471178054809,-4.726188763015671e-06,0.0,0.0002462815027683,0.0,0.0,14.54654598236084,0.0,0.0,0.0,0.3126800656318664,4.0,0.0,1.0
720900,293.1884460449219,297.1499938964844,293.1499938964844,0.2815302908420563,-5226.962890625,304.1600341796875,0.8639240860939026,0.3679062724113464,0.3333986699581146,293.17047119140625,297.1499938964844,293.1499938964844,0.2448683977127075,-4929.8896484375,304.15771484375,0.8339165449142456,0.3291118443012237,0.3145061135292053,293.1338195800781,297.1499938964844,293.1499938964844,0.3960642516613006,-5320.83154296875,304.1540222167969,0.9519392848014832,0.4838681817054748,0.3395441770553589,292.98974609375,297.1499938964844,293.1499938964844,0.491496205329895,-8508.09375,304.19195556640625,0.9990000128746032,0.6534553170204163,0.5413770079612732,293.1498413085937,297.1499938964844,293.1499938964844,0.0594332292675972,-7747.9853515625,304.1527404785156,0.5737502574920654,0.1066254526376724,0.4944805800914764,291.19390869140625,291.1499938964844,265.76373291015625,264.11187744140625,286.9145202636719,293.1591491699219,291.193115234375,1.0,0.4740732908248901,1.0,0.1500000059604644,0.9566927552223206,1.0,-2.4288747310638428,0.1607535928487777,2.2681212425231934,-0.3929898738861084,0.0,0.0,0.3967295885086059,116.49088287353516,128.0,-12.189098358154297,-10442.1884765625,1299.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419250488281,305.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.548828125,18000.0,0.0,0.0,0.2405852228403091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104170858860016,0.3104217946529388,-4.713358976005111e-06,0.0,0.0002441634132992,0.0,0.0,14.348763465881348,0.0,0.0,0.0,0.3118556439876556,4.0,0.0,1.0
720960,293.1924133300781,297.1499938964844,293.1499938964844,0.280670702457428,-5214.5771484375,304.1597900390625,0.858518123626709,0.3666431903839111,0.3323875367641449,293.1748046875,297.1499938964844,293.1499938964844,0.2441636770963668,-4918.8369140625,304.1575927734375,0.8290303349494934,0.3280023336410522,0.313588947057724,293.1380615234375,297.1499938964844,293.1499938964844,0.3958633840084076,-5318.9208984375,304.1536560058594,0.9459718465805054,0.4832390546798706,0.3391990959644317,292.9935607910156,297.1499938964844,293.1499938964844,0.4999124407768249,-8635.650390625,304.16900634765625,0.9990000128746032,0.654746949672699,0.5500915050506592,293.1520080566406,297.1499938964844,293.1499938964844,0.0592638775706291,-7734.1025390625,304.15252685546875,0.5694682598114014,0.1062057837843895,0.4932628870010376,291.1850891113281,291.1499938964844,265.7994079589844,264.1377868652344,286.9242858886719,293.1622314453125,291.1842346191406,1.0,0.4770027995109558,1.0,0.1500000059604644,0.9563799500465392,1.0,-2.43514347076416,0.1615026146173477,2.2736408710479736,-0.3937316536903381,0.0,0.0,0.3952679634094238,119.22766876220705,146.0,-17.973806381225586,-10417.2177734375,1318.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9864501953125,305.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.041015625,18000.0,0.0,0.0,0.238509252667427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081887364387512,0.3081934452056885,-4.703412287199171e-06,0.0,0.0002420565724605,0.0,0.0,14.202540397644045,0.0,0.0,0.0,0.3112455606460571,4.0,0.0,1.0
721020,293.2002868652344,297.1499938964844,293.1499938964844,0.278964638710022,-5189.95556640625,304.15936279296875,0.844113826751709,0.3639720380306244,0.3303374648094177,293.1834411621094,297.1499938964844,293.1499938964844,0.2427426874637603,-4896.5234375,304.1574401855469,0.8156005144119263,0.3256215453147888,0.3117068409919739,293.1464538574219,297.1499938964844,293.1499938964844,0.3954967558383941,-5315.4365234375,304.1530456542969,0.928583562374115,0.4818407297134399,0.3384890258312225,293.0281982421875,297.1499938964844,293.1499938964844,0.5263521671295166,-9022.1728515625,304.1185607910156,0.9990000128746032,0.651759922504425,0.5760962963104248,293.15740966796875,297.1499938964844,293.1499938964844,0.0587981194257736,-7695.4462890625,304.1524963378906,0.5572441220283508,0.1050602123141288,0.4900695979595184,291.1659240722656,291.1499938964844,265.873046875,264.1910095214844,286.9429931640625,293.1654968261719,291.1649780273437,1.0,0.4860561192035675,1.0,0.1500000059604644,0.9557543396949768,1.0,-2.45696234703064,0.1641041487455368,2.292858362197876,-0.3961535096168518,0.0,0.0,0.3944045603275299,127.74359130859376,149.0,-24.470447540283203,-10410.2197265625,1381.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0309143066406,305.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2346091419458389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062011003494262,0.3062057793140411,-4.692127731686924e-06,0.0,0.0002380984515184,0.0,0.0,14.066038131713867,0.0,0.0,0.0,0.3106628060340881,4.0,0.0,1.0
721080,293.2002868652344,297.1499938964844,293.1499938964844,0.278964638710022,-5189.95556640625,304.15936279296875,0.844113826751709,0.3639720380306244,0.3303374648094177,293.1834411621094,297.1499938964844,293.1499938964844,0.2427426874637603,-4896.5234375,304.1574401855469,0.8156005144119263,0.3256215453147888,0.3117068409919739,293.1464538574219,297.1499938964844,293.1499938964844,0.3954967558383941,-5315.4365234375,304.1530456542969,0.928583562374115,0.4818407297134399,0.3384890258312225,293.0281982421875,297.1499938964844,293.1499938964844,0.5263521671295166,-9022.1728515625,304.1185607910156,0.9990000128746032,0.651759922504425,0.5760962963104248,293.15740966796875,297.1499938964844,293.1499938964844,0.0587981194257736,-7695.4462890625,304.1524963378906,0.5572441220283508,0.1050602123141288,0.4900695979595184,291.1659240722656,291.1499938964844,265.873046875,264.1910095214844,286.9429931640625,293.1654968261719,291.1649780273437,1.0,0.4860561192035675,1.0,0.1500000059604644,0.9557543396949768,1.0,-2.45696234703064,0.1641041487455368,2.292858362197876,-0.3961535096168518,0.0,0.0,0.3944045603275299,127.74359130859376,149.0,-24.470447540283203,-10410.2197265625,1381.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0309143066406,305.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2346091419458389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062011003494262,0.3062057793140411,-4.692127731686924e-06,0.0,0.0002380984515184,0.0,0.0,14.066038131713867,0.0,0.0,0.0,0.3106628060340881,4.0,0.0,1.0
721140,293.20770263671875,297.1499938964844,293.1499938964844,0.27689990401268,-5159.6279296875,304.1596984863281,0.8324556350708008,0.3611917197704315,0.3281308710575104,293.191650390625,297.1499938964844,293.1499938964844,0.2409717589616775,-4868.2236328125,304.1579284667969,0.8037704229354858,0.3231116235256195,0.3096410036087036,293.154296875,297.1499938964844,293.1499938964844,0.3946954309940338,-5306.94384765625,304.15338134765625,0.9143303632736206,0.4803406000137329,0.3376635313034057,293.0865783691406,297.1499938964844,293.1499938964844,0.5499892234802246,-9355.05859375,304.0902404785156,0.9990000128746032,0.6430325508117676,0.5981497764587402,293.1636962890625,297.1499938964844,293.1499938964844,0.0579556934535503,-7623.8896484375,304.153076171875,0.5462936758995056,0.1035972833633422,0.4850936830043793,291.1550598144531,291.1499938964844,265.949462890625,264.2459411621094,286.96405029296875,293.16729736328125,291.15478515625,1.0,0.4927405416965484,1.0,0.1500000059604644,0.9551287293434144,1.0,-2.4713685512542725,0.1658313125371933,2.305537223815918,-0.3975074887275696,0.0,0.0,0.3946249783039093,135.13319396972656,152.0,-15.750147819519045,-10411.6015625,1430.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0087585449219,305.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.2313311994075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063481748104095,0.3063528537750244,-4.6903137445042375e-06,0.0,0.00023477175273,0.0,0.0,14.06875991821289,0.0,0.0,0.0,0.3106497228145599,4.0,0.0,1.0
721200,293.20770263671875,297.1499938964844,293.1499938964844,0.27689990401268,-5159.6279296875,304.1596984863281,0.8324556350708008,0.3611917197704315,0.3281308710575104,293.191650390625,297.1499938964844,293.1499938964844,0.2409717589616775,-4868.2236328125,304.1579284667969,0.8037704229354858,0.3231116235256195,0.3096410036087036,293.154296875,297.1499938964844,293.1499938964844,0.3946954309940338,-5306.94384765625,304.15338134765625,0.9143303632736206,0.4803406000137329,0.3376635313034057,293.0865783691406,297.1499938964844,293.1499938964844,0.5499892234802246,-9355.05859375,304.0902404785156,0.9990000128746032,0.6430325508117676,0.5981497764587402,293.1636962890625,297.1499938964844,293.1499938964844,0.0579556934535503,-7623.8896484375,304.153076171875,0.5462936758995056,0.1035972833633422,0.4850936830043793,291.1550598144531,291.1499938964844,265.949462890625,264.2459411621094,286.96405029296875,293.16729736328125,291.15478515625,1.0,0.4927405416965484,1.0,0.1500000059604644,0.9551287293434144,1.0,-2.4713685512542725,0.1658313125371933,2.305537223815918,-0.3975074887275696,0.0,0.0,0.3946249783039093,135.13319396972656,152.0,-15.750147819519045,-10411.6015625,1430.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0087585449219,305.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.2313311994075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063481748104095,0.3063528537750244,-4.6903137445042375e-06,0.0,0.00023477175273,0.0,0.0,14.06875991821289,0.0,0.0,0.0,0.3106497228145599,4.0,0.0,1.0
721260,293.2145080566406,297.1499938964844,293.1499938964844,0.2744375765323639,-5122.9638671875,304.1606140136719,0.8201025724411011,0.3583482205867767,0.3259094655513763,293.19921875,297.1499938964844,293.1499938964844,0.2388317137956619,-4833.5576171875,304.15887451171875,0.7906307578086853,0.3205191195011139,0.3075390160083771,293.1614685058594,297.1499938964844,293.1499938964844,0.3933359086513519,-5292.12744140625,304.1545715332031,0.9000601172447205,0.4787763953208923,0.3368274569511413,293.1423645019531,297.1499938964844,293.1499938964844,0.5560117959976196,-9426.998046875,304.102294921875,0.9916213154792786,0.633276104927063,0.6024499535560608,293.1695556640625,297.1499938964844,293.1499938964844,0.0569346398115158,-7536.4111328125,304.1537475585937,0.5345920324325562,0.1020588055253028,0.4796989262104034,291.15972900390625,291.1499938964844,266.0283508300781,264.3023681640625,286.9933776855469,293.1768493652344,291.1605529785156,1.0,0.4972105920314789,1.0,0.1500000059604644,0.9546343684196472,1.0,-2.4637720584869385,0.1649316847324371,2.2988405227661133,-0.3963016271591186,0.0,0.0,0.3933843672275543,143.12879943847656,155.0,4.75757360458374,-10354.6474609375,1454.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93902587890625,305.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.365234375,18000.0,0.0,0.0,0.2287232130765915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305879145860672,0.3058838546276092,-4.690050445788074e-06,0.0,0.0002321249921806,0.0,0.0,14.04330062866211,0.0,0.0,0.0,0.3105303049087524,4.0,0.0,1.0
721320,293.2145080566406,297.1499938964844,293.1499938964844,0.2744375765323639,-5122.9638671875,304.1606140136719,0.8201025724411011,0.3583482205867767,0.3259094655513763,293.19921875,297.1499938964844,293.1499938964844,0.2388317137956619,-4833.5576171875,304.15887451171875,0.7906307578086853,0.3205191195011139,0.3075390160083771,293.1614685058594,297.1499938964844,293.1499938964844,0.3933359086513519,-5292.12744140625,304.1545715332031,0.9000601172447205,0.4787763953208923,0.3368274569511413,293.1423645019531,297.1499938964844,293.1499938964844,0.5560117959976196,-9426.998046875,304.102294921875,0.9916213154792786,0.633276104927063,0.6024499535560608,293.1695556640625,297.1499938964844,293.1499938964844,0.0569346398115158,-7536.4111328125,304.1537475585937,0.5345920324325562,0.1020588055253028,0.4796989262104034,291.15972900390625,291.1499938964844,266.0283508300781,264.3023681640625,286.9933776855469,293.1768493652344,291.1605529785156,1.0,0.4972105920314789,1.0,0.1500000059604644,0.9546343684196472,1.0,-2.4637720584869385,0.1649316847324371,2.2988405227661133,-0.3963016271591186,0.0,0.0,0.3933843672275543,143.12879943847656,155.0,4.75757360458374,-10354.6474609375,1454.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93902587890625,305.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.365234375,18000.0,0.0,0.0,0.2287232130765915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305879145860672,0.3058838546276092,-4.690050445788074e-06,0.0,0.0002321249921806,0.0,0.0,14.04330062866211,0.0,0.0,0.0,0.3105303049087524,4.0,0.0,1.0
721380,293.2212829589844,297.1499938964844,293.1499938964844,0.271761417388916,-5083.02001953125,304.1615295410156,0.8090510964393616,0.3553431630134582,0.3235542476177215,293.206787109375,297.1499938964844,293.1499938964844,0.2364779114723205,-4795.3388671875,304.1598205566406,0.7792428135871887,0.3177429139614105,0.3052817285060882,293.1686096191406,297.1499938964844,293.1499938964844,0.391701728105545,-5274.37744140625,304.15576171875,0.8884395360946655,0.4770399034023285,0.3358839452266693,293.1695251464844,297.1499938964844,293.1499938964844,0.5513599514961243,-9349.546875,304.1255187988281,0.9793251752853394,0.6279243230819702,0.5967797040939331,293.17462158203125,297.1499938964844,293.1499938964844,0.0558901950716972,-7447.20556640625,304.1542358398437,0.5246597528457642,0.1005385071039199,0.4743092954158783,291.1683044433594,291.1499938964844,266.1093139648437,264.3600769042969,287.0189819335937,293.1875915527344,291.1685485839844,1.0,0.4995384812355041,1.0,0.1500000059604644,0.9541399478912354,1.0,-2.443918228149414,0.1625916063785553,2.2813267707824707,-0.3942324519157409,0.0,0.0,0.3902513682842254,150.0326385498047,158.0,8.204103469848633,-10224.0302734375,1457.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8646850585937,305.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.240234375,18000.0,0.0,0.0,0.2264639884233474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024414181709289,0.3024460971355438,-4.681499376602005e-06,0.0,0.0002298321633134,0.0,0.0,13.839052200317385,0.0,0.0,0.0,0.3097203373908996,4.0,0.0,1.0
721440,293.2212829589844,297.1499938964844,293.1499938964844,0.271761417388916,-5083.02001953125,304.1615295410156,0.8090510964393616,0.3553431630134582,0.3235542476177215,293.206787109375,297.1499938964844,293.1499938964844,0.2364779114723205,-4795.3388671875,304.1598205566406,0.7792428135871887,0.3177429139614105,0.3052817285060882,293.1686096191406,297.1499938964844,293.1499938964844,0.391701728105545,-5274.37744140625,304.15576171875,0.8884395360946655,0.4770399034023285,0.3358839452266693,293.1695251464844,297.1499938964844,293.1499938964844,0.5513599514961243,-9349.546875,304.1255187988281,0.9793251752853394,0.6279243230819702,0.5967797040939331,293.17462158203125,297.1499938964844,293.1499938964844,0.0558901950716972,-7447.20556640625,304.1542358398437,0.5246597528457642,0.1005385071039199,0.4743092954158783,291.1683044433594,291.1499938964844,266.1093139648437,264.3600769042969,287.0189819335937,293.1875915527344,291.1685485839844,1.0,0.4995384812355041,1.0,0.1500000059604644,0.9541399478912354,1.0,-2.443918228149414,0.1625916063785553,2.2813267707824707,-0.3942324519157409,0.0,0.0,0.3902513682842254,150.0326385498047,158.0,8.204103469848633,-10224.0302734375,1457.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8646850585937,305.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.240234375,18000.0,0.0,0.0,0.2264639884233474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024414181709289,0.3024460971355438,-4.681499376602005e-06,0.0,0.0002298321633134,0.0,0.0,13.839052200317385,0.0,0.0,0.0,0.3097203373908996,4.0,0.0,1.0
721500,293.2245483398437,297.1499938964844,293.1499938964844,0.2703751027584076,-5062.33203125,304.1619567871094,0.8043650388717651,0.3537997603416443,0.3222984075546264,293.21051025390625,297.1499938964844,293.1499938964844,0.2352323979139328,-4775.11767578125,304.1603088378906,0.774665355682373,0.3162890672683716,0.3040507733821869,293.1720886230469,297.1499938964844,293.1499938964844,0.3908301293849945,-5264.95068359375,304.1562805175781,0.883917510509491,0.4761184453964233,0.3353442549705505,293.1776733398437,297.1499938964844,293.1499938964844,0.5498127341270447,-9324.3505859375,304.1327514648437,0.9744343757629396,0.6260725855827332,0.5949746966362,293.1768493652344,297.1499938964844,293.1499938964844,0.055350162088871,-7401.33837890625,304.1544494628906,0.5206669569015503,0.0997875705361366,0.4714851975440979,291.1711730957031,291.1499938964844,266.1504821777344,264.3893127441406,287.0316772460937,293.192138671875,291.1713562011719,1.0,0.5002959370613098,1.0,0.1500000059604644,0.9538927674293518,1.0,-2.434720516204834,0.1615115106105804,2.2732090950012207,-0.3932331204414367,0.0,0.0,0.3885480463504791,152.7460479736328,158.0,7.934628009796143,-10159.75390625,1457.2918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8324890136719,305.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.25,18000.0,0.0,0.0,0.2253899723291397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30062997341156,0.3006346225738525,-4.67597192255198e-06,0.0,0.000228742181207,0.0,0.0,13.729169845581056,0.0,0.0,0.0,0.3092701137065887,4.0,0.0,1.0
721560,293.2276611328125,297.1499938964844,293.1499938964844,0.2689785063266754,-5041.5,304.1623229980469,0.8000765442848206,0.3522414565086365,0.3210146725177765,293.21417236328125,297.1499938964844,293.1499938964844,0.2339603751897812,-4754.47119140625,304.1607360839844,0.7705390453338623,0.3148040473461151,0.3027746081352234,293.17547607421875,297.1499938964844,293.1499938964844,0.3899431526660919,-5255.38818359375,304.1567687988281,0.8799154758453369,0.4751737117767334,0.3347769677639007,293.18414306640625,297.1499938964844,293.1499938964844,0.548477292060852,-9303.056640625,304.1382751464844,0.9700366258621216,0.6244494915008545,0.5934593081474304,293.17889404296875,297.1499938964844,293.1499938964844,0.0548094175755977,-7355.5751953125,304.1546325683594,0.5170857310295105,0.0990447402000427,0.4686391353607178,291.1732482910156,291.1499938964844,266.19207763671875,264.4188232421875,287.0442199707031,293.1962585449219,291.17333984375,1.0,0.5008748769760132,1.0,0.1500000059604644,0.9535961747169496,1.0,-2.4257237911224365,0.1604589074850082,2.2652649879455566,-0.3922449648380279,0.0,0.0,0.3867869973182678,155.15194702148438,161.0,6.820614814758301,-10094.6630859375,1455.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,305.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.72265625,18000.0,0.0,0.0,0.2243395298719406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986922860145569,0.2986969351768493,-4.669949703384191e-06,0.0,0.0002276761078974,0.0,0.0,13.611774444580078,0.0,0.0,0.0,0.3087902069091797,4.0,0.0,1.0
721620,293.2335205078125,297.1499938964844,293.1499938964844,0.2661453783512115,-4999.224609375,304.1629333496094,0.7923898696899414,0.3490851521492004,0.3183867931365967,293.22119140625,297.1499938964844,293.1499938964844,0.2313352227210998,-4711.837890625,304.1615295410156,0.7631801962852478,0.3117513954639435,0.3001159131526947,293.1819152832031,297.1499938964844,293.1499938964844,0.3881039619445801,-5235.611328125,304.1575622558594,0.8729387521743774,0.4732221961021423,0.333579272031784,293.1943664550781,297.1499938964844,293.1499938964844,0.5459919571876526,-9264.9814453125,304.146240234375,0.9621518850326538,0.6215094327926636,0.5908169746398926,293.1825256347656,297.1499938964844,293.1499938964844,0.0537241287529468,-7264.1123046875,304.1548767089844,0.5107620358467102,0.0975750908255577,0.4629174768924713,291.1763916015625,291.1499938964844,266.2762756347656,264.4784240722656,287.06915283203125,293.2037658691406,291.1764831542969,1.0,0.5016524791717529,1.0,0.1500000059604644,0.9530029296875,1.0,-2.407885789871216,0.1583796441555023,2.2495062351226807,-0.3902622759342193,0.0,0.0,0.3830456733703613,159.35107421875,164.0,5.035169124603272,-9965.435546875,1450.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7588195800781,305.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.431640625,18000.0,0.0,0.0,0.2222711741924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946228086948395,0.2946274578571319,-4.657135377783561e-06,0.0,0.0002255769795738,0.0,0.0,13.36626148223877,0.0,0.0,0.0,0.3077825903892517,4.0,0.0,1.0
721680,293.2335205078125,297.1499938964844,293.1499938964844,0.2661453783512115,-4999.224609375,304.1629333496094,0.7923898696899414,0.3490851521492004,0.3183867931365967,293.22119140625,297.1499938964844,293.1499938964844,0.2313352227210998,-4711.837890625,304.1615295410156,0.7631801962852478,0.3117513954639435,0.3001159131526947,293.1819152832031,297.1499938964844,293.1499938964844,0.3881039619445801,-5235.611328125,304.1575622558594,0.8729387521743774,0.4732221961021423,0.333579272031784,293.1943664550781,297.1499938964844,293.1499938964844,0.5459919571876526,-9264.9814453125,304.146240234375,0.9621518850326538,0.6215094327926636,0.5908169746398926,293.1825256347656,297.1499938964844,293.1499938964844,0.0537241287529468,-7264.1123046875,304.1548767089844,0.5107620358467102,0.0975750908255577,0.4629174768924713,291.1763916015625,291.1499938964844,266.2762756347656,264.4784240722656,287.06915283203125,293.2037658691406,291.1764831542969,1.0,0.5016524791717529,1.0,0.1500000059604644,0.9530029296875,1.0,-2.407885789871216,0.1583796441555023,2.2495062351226807,-0.3902622759342193,0.0,0.0,0.3830456733703613,159.35107421875,164.0,5.035169124603272,-9965.435546875,1450.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7588195800781,305.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.431640625,18000.0,0.0,0.0,0.2222711741924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946228086948395,0.2946274578571319,-4.657135377783561e-06,0.0,0.0002255769795738,0.0,0.0,13.36626148223877,0.0,0.0,0.0,0.3077825903892517,4.0,0.0,1.0
721740,293.2389221191406,297.1499938964844,293.1499938964844,0.2632582783699035,-4956.09130859375,304.1634216308594,0.785438597202301,0.3458752930164337,0.3156927525997162,293.2278747558594,297.1499938964844,293.1499938964844,0.2286106497049331,-4667.52880859375,304.1622314453125,0.756560742855072,0.3085959851741791,0.2973391711711883,293.1879272460937,297.1499938964844,293.1499938964844,0.3861750364303589,-5214.91015625,304.15826416015625,0.8668062686920166,0.4711905717849731,0.3323113024234772,293.2026672363281,297.1499938964844,293.1499938964844,0.543470561504364,-9228.091796875,304.1516418457031,0.9549304842948914,0.6186995506286621,0.5883423089981079,293.1856994628906,297.1499938964844,293.1499938964844,0.0526283346116542,-7172.20947265625,304.15509033203125,0.5051485300064087,0.0961105898022651,0.4571483731269836,291.17901611328125,291.1499938964844,266.3616027832031,264.5386962890625,287.09405517578125,293.21063232421875,291.1790771484375,1.0,0.5020975470542908,1.0,0.1500000059604644,0.9524097442626952,1.0,-2.3898870944976807,0.1562916785478592,2.233595609664917,-0.3882344663143158,0.0,0.0,0.3789961636066437,163.0574493408203,167.0,4.014563083648682,-9836.169921875,1442.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72955322265625,305.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.87890625,18000.0,0.0,0.0,0.2201925218105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902646362781524,0.2902692854404449,-4.6435438889602665e-06,0.0,0.0002234674175269,0.0,0.0,13.10590648651123,0.0,0.0,0.0,0.3067131638526916,4.0,0.0,1.0
721800,293.2389221191406,297.1499938964844,293.1499938964844,0.2632582783699035,-4956.09130859375,304.1634216308594,0.785438597202301,0.3458752930164337,0.3156927525997162,293.2278747558594,297.1499938964844,293.1499938964844,0.2286106497049331,-4667.52880859375,304.1622314453125,0.756560742855072,0.3085959851741791,0.2973391711711883,293.1879272460937,297.1499938964844,293.1499938964844,0.3861750364303589,-5214.91015625,304.15826416015625,0.8668062686920166,0.4711905717849731,0.3323113024234772,293.2026672363281,297.1499938964844,293.1499938964844,0.543470561504364,-9228.091796875,304.1516418457031,0.9549304842948914,0.6186995506286621,0.5883423089981079,293.1856994628906,297.1499938964844,293.1499938964844,0.0526283346116542,-7172.20947265625,304.15509033203125,0.5051485300064087,0.0961105898022651,0.4571483731269836,291.17901611328125,291.1499938964844,266.3616027832031,264.5386962890625,287.09405517578125,293.21063232421875,291.1790771484375,1.0,0.5020975470542908,1.0,0.1500000059604644,0.9524097442626952,1.0,-2.3898870944976807,0.1562916785478592,2.233595609664917,-0.3882344663143158,0.0,0.0,0.3789961636066437,163.0574493408203,167.0,4.014563083648682,-9836.169921875,1442.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72955322265625,305.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.87890625,18000.0,0.0,0.0,0.2201925218105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902646362781524,0.2902692854404449,-4.6435438889602665e-06,0.0,0.0002234674175269,0.0,0.0,13.10590648651123,0.0,0.0,0.0,0.3067131638526916,4.0,0.0,1.0
721860,293.243896484375,297.1499938964844,293.1499938964844,0.2603180408477783,-4912.08544921875,304.1638488769531,0.7789304256439209,0.3426111340522766,0.3129400908946991,293.23419189453125,297.1499938964844,293.1499938964844,0.2257931381464004,-4621.61962890625,304.162841796875,0.7503852248191833,0.3053411543369293,0.2944576144218445,293.193603515625,297.1499938964844,293.1499938964844,0.3841560482978821,-5193.25927734375,304.15887451171875,0.8611763119697571,0.4690790474414825,0.3309801816940307,293.2099304199219,297.1499938964844,293.1499938964844,0.5408139228820801,-9190.4033203125,304.1554870605469,0.948036789894104,0.6158907413482666,0.5858798623085022,293.1884765625,297.1499938964844,293.1499938964844,0.0515149198472499,-7079.23046875,304.1552429199219,0.4999589622020721,0.0946376696228981,0.4513038992881775,291.18145751953125,291.1499938964844,266.4477233886719,264.5994567871094,287.1190185546875,293.2171325683594,291.1815185546875,1.0,0.5023373961448669,1.0,0.1500000059604644,0.951791286468506,1.0,-2.3715407848358154,0.154174342751503,2.2173664569854736,-0.3861407041549682,0.0,0.0,0.3746345341205597,166.49301147460938,170.0,3.56929349899292,-9706.40234375,1433.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71551513671875,305.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.201171875,18000.0,0.0,0.0,0.2180471718311309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856319546699524,0.2856366038322449,-4.6292930164781865e-06,0.0,0.0002212901599705,0.0,0.0,12.83215618133545,0.0,0.0,0.0,0.3055884540081024,4.0,0.0,1.0
721920,293.243896484375,297.1499938964844,293.1499938964844,0.2603180408477783,-4912.08544921875,304.1638488769531,0.7789304256439209,0.3426111340522766,0.3129400908946991,293.23419189453125,297.1499938964844,293.1499938964844,0.2257931381464004,-4621.61962890625,304.162841796875,0.7503852248191833,0.3053411543369293,0.2944576144218445,293.193603515625,297.1499938964844,293.1499938964844,0.3841560482978821,-5193.25927734375,304.15887451171875,0.8611763119697571,0.4690790474414825,0.3309801816940307,293.2099304199219,297.1499938964844,293.1499938964844,0.5408139228820801,-9190.4033203125,304.1554870605469,0.948036789894104,0.6158907413482666,0.5858798623085022,293.1884765625,297.1499938964844,293.1499938964844,0.0515149198472499,-7079.23046875,304.1552429199219,0.4999589622020721,0.0946376696228981,0.4513038992881775,291.18145751953125,291.1499938964844,266.4477233886719,264.5994567871094,287.1190185546875,293.2171325683594,291.1815185546875,1.0,0.5023373961448669,1.0,0.1500000059604644,0.951791286468506,1.0,-2.3715407848358154,0.154174342751503,2.2173664569854736,-0.3861407041549682,0.0,0.0,0.3746345341205597,166.49301147460938,170.0,3.56929349899292,-9706.40234375,1433.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71551513671875,305.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.201171875,18000.0,0.0,0.0,0.2180471718311309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856319546699524,0.2856366038322449,-4.6292930164781865e-06,0.0,0.0002212901599705,0.0,0.0,12.83215618133545,0.0,0.0,0.0,0.3055884540081024,4.0,0.0,1.0
721980,293.24853515625,297.1499938964844,293.1499938964844,0.2573287785053253,-4867.255859375,304.1642150878906,0.7727236151695251,0.3392931222915649,0.3101331889629364,293.2402038574219,297.1499938964844,293.1499938964844,0.2228879183530807,-4574.17578125,304.16339111328125,0.7445002794265747,0.3019877672195434,0.29147669672966,293.1989440917969,297.1499938964844,293.1499938964844,0.3820506930351257,-5170.6875,304.159423828125,0.8558773994445801,0.4668878018856048,0.3295890986919403,293.2165222167969,297.1499938964844,293.1499938964844,0.5380096435546875,-9151.4013671875,304.1582946777344,0.9413241147994996,0.613036036491394,0.5833762288093567,293.1910095214844,297.1499938964844,293.1499938964844,0.0503812246024608,-6984.9404296875,304.1553955078125,0.4950245916843414,0.0931500494480133,0.4453710913658142,291.183837890625,291.1499938964844,266.5342712402344,264.6604309082031,287.1440734863281,293.22332763671875,291.1838684082031,1.0,0.5024423599243164,1.0,0.1500000059604644,0.9511727690696716,1.0,-2.352782726287842,0.1520203053951263,2.2007625102996826,-0.3839729428291321,0.0,0.0,0.3699621260166168,169.77346801757812,173.0,3.346862316131592,-9575.556640625,1423.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715576171875,305.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.373046875,18000.0,0.0,0.0,0.2157878130674362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807341516017914,0.2807387709617615,-4.614447789208498e-06,0.0,0.000218997200136,0.0,0.0,12.546053886413574,0.0,0.0,0.0,0.3044130802154541,4.0,0.0,1.0
722040,293.24853515625,297.1499938964844,293.1499938964844,0.2573287785053253,-4867.255859375,304.1642150878906,0.7727236151695251,0.3392931222915649,0.3101331889629364,293.2402038574219,297.1499938964844,293.1499938964844,0.2228879183530807,-4574.17578125,304.16339111328125,0.7445002794265747,0.3019877672195434,0.29147669672966,293.1989440917969,297.1499938964844,293.1499938964844,0.3820506930351257,-5170.6875,304.159423828125,0.8558773994445801,0.4668878018856048,0.3295890986919403,293.2165222167969,297.1499938964844,293.1499938964844,0.5380096435546875,-9151.4013671875,304.1582946777344,0.9413241147994996,0.613036036491394,0.5833762288093567,293.1910095214844,297.1499938964844,293.1499938964844,0.0503812246024608,-6984.9404296875,304.1553955078125,0.4950245916843414,0.0931500494480133,0.4453710913658142,291.183837890625,291.1499938964844,266.5342712402344,264.6604309082031,287.1440734863281,293.22332763671875,291.1838684082031,1.0,0.5024423599243164,1.0,0.1500000059604644,0.9511727690696716,1.0,-2.352782726287842,0.1520203053951263,2.2007625102996826,-0.3839729428291321,0.0,0.0,0.3699621260166168,169.77346801757812,173.0,3.346862316131592,-9575.556640625,1423.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715576171875,305.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.373046875,18000.0,0.0,0.0,0.2157878130674362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807341516017914,0.2807387709617615,-4.614447789208498e-06,0.0,0.000218997200136,0.0,0.0,12.546053886413574,0.0,0.0,0.0,0.3044130802154541,4.0,0.0,1.0
722100,293.2507019042969,297.1499938964844,293.1499938964844,0.2558174133300781,-4844.552734375,304.16436767578125,0.769709050655365,0.3376142680644989,0.3087104260921478,293.2431030273437,297.1499938964844,293.1499938964844,0.2214037775993347,-4549.89599609375,304.1636657714844,0.7416365146636963,0.3002741038799286,0.2899497449398041,293.2015075683594,297.1499938964844,293.1499938964844,0.3809672594070434,-5159.072265625,304.15966796875,0.8533211350440979,0.4657624661922455,0.3288717567920685,293.2196044921875,297.1499938964844,293.1499938964844,0.5365555882453918,-9131.3857421875,304.159423828125,0.93801611661911,0.6115856170654297,0.5821024775505066,293.1921691894531,297.1499938964844,293.1499938964844,0.0498064681887626,-6937.2783203125,304.15545654296875,0.4926119446754455,0.0923996791243553,0.4423695504665375,291.1849670410156,291.1499938964844,266.57763671875,264.69097900390625,287.1566162109375,293.2263488769531,291.1849975585937,1.0,0.5024577975273132,1.0,0.1500000059604644,0.9508635401725768,1.0,-2.3432421684265137,0.1509289592504501,2.192313432693481,-0.3828597068786621,0.0,0.0,0.3675123751163482,171.376708984375,173.0,3.248814582824707,-9509.6005859375,1418.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.720458984375,305.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.892578125,18000.0,0.0,0.0,0.2146027088165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781924903392792,0.2781971096992492,-4.606832590070553e-06,0.0,0.0002177944697905,0.0,0.0,12.398908615112305,0.0,0.0,0.0,0.3038085699081421,4.0,0.0,1.0
722160,293.2528076171875,297.1499938964844,293.1499938964844,0.2542966306209564,-4821.68359375,304.1645202636719,0.766745924949646,0.3359234035015106,0.307276040315628,293.24591064453125,297.1499938964844,293.1499938964844,0.219900831580162,-4525.27685546875,304.1639099121094,0.7388136386871338,0.2985373735427856,0.2884002029895782,293.2040100097656,297.1499938964844,293.1499938964844,0.379865825176239,-5147.26220703125,304.159912109375,0.8508163094520569,0.4646187722682953,0.3281410634517669,293.2225646972656,297.1499938964844,293.1499938964844,0.5350721478462219,-9111.0634765625,304.160400390625,0.9347366094589232,0.6101194024085999,0.5808135867118835,293.1932983398437,297.1499938964844,293.1499938964844,0.049226775765419,-6889.30029296875,304.155517578125,0.4902149140834808,0.0916448757052421,0.4393458366394043,291.1860656738281,291.1499938964844,266.6209716796875,264.72149658203125,287.169189453125,293.2293395996094,291.18609619140625,1.0,0.5024546980857849,1.0,0.1500000059604644,0.95054429769516,1.0,-2.33359956741333,0.1498290747404098,2.1837704181671143,-0.381727010011673,0.0,0.0,0.3649958074092865,172.96351623535156,176.0,3.136879205703736,-9443.2890625,1412.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7280578613281,305.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.31640625,18000.0,0.0,0.0,0.2133777737617492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755995392799377,0.2756041586399078,-4.599116437020712e-06,0.0,0.0002165513142244,0.0,0.0,12.249691009521484,0.0,0.0,0.0,0.3031957447528839,4.0,0.0,1.0
722220,293.2557983398437,297.1499938964844,293.1499938964844,0.2520254254341125,-4787.47998046875,304.16473388671875,0.762438952922821,0.3333940505981445,0.3051282465457916,293.25,297.1499938964844,293.1499938964844,0.2176384329795837,-4488.1572265625,304.16424560546875,0.734686017036438,0.29591965675354,0.2860613167285919,293.20758056640625,297.1499938964844,293.1499938964844,0.3782006800174713,-5129.40478515625,304.1602478027344,0.8471847176551819,0.4628893733024597,0.3270334601402282,293.2267761230469,297.1499938964844,293.1499938964844,0.5328224301338196,-9080.3896484375,304.16162109375,0.9299283027648926,0.6079150438308716,0.5788735151290894,293.19488525390625,297.1499938964844,293.1499938964844,0.048357967287302,-6817.564453125,304.1556091308594,0.4866530299186706,0.0905172303318977,0.4348204135894775,291.18756103515625,291.1499938964844,266.6851501464844,264.7667236328125,287.1878662109375,293.233642578125,291.1875915527344,1.0,0.5024213790893555,1.0,0.1500000059604644,0.950070858001709,1.0,-2.31911301612854,0.1481822580099105,2.170930862426758,-0.3800108432769775,0.0,0.0,0.3611480891704559,175.2939910888672,176.0,2.940730571746826,-9344.26171875,1404.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7437438964844,305.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.806640625,18000.0,0.0,0.0,0.21148282289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716716229915619,0.2716762125492096,-4.587538569467142e-06,0.0,0.0002146281767636,0.0,0.0,12.02538013458252,0.0,0.0,0.0,0.3022745549678802,4.0,0.0,1.0
722280,293.2568054199219,297.1499938964844,293.1499938964844,0.2512296736240387,-4775.482421875,304.164794921875,0.7609614133834839,0.3325065970420837,0.3043739795684814,293.2513732910156,297.1499938964844,293.1499938964844,0.2168404161930084,-4475.0458984375,304.16436767578125,0.7332600355148315,0.2949951291084289,0.2852343022823334,293.20880126953125,297.1499938964844,293.1499938964844,0.3776114284992218,-5123.08447265625,304.1603698730469,0.8459402918815613,0.4622770249843597,0.3266405463218689,293.2281799316406,297.1499938964844,293.1499938964844,0.5320249199867249,-9069.55078125,304.1619873046875,0.9282699823379515,0.6071379780769348,0.5781888365745544,293.1954040527344,297.1499938964844,293.1499938964844,0.0480526462197303,-6792.40283203125,304.1556396484375,0.4854004383087158,0.0901218354701995,0.4332316517829895,291.1880798339844,291.1499938964844,266.7074584960937,264.782470703125,287.19439697265625,293.2351379394531,291.1881103515625,1.0,0.502402126789093,1.0,0.1500000059604644,0.9499058723449708,1.0,-2.314011335372925,0.1476038694381714,2.166407346725464,-0.3794020116329193,0.0,0.0,0.3597753047943115,176.10060119628906,164.0,2.8602774143218994,-9309.5419921875,1401.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7503356933594,305.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.966796875,18000.0,0.0,0.0,0.2107980400323867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702808380126953,0.270285427570343,-4.583478130371077e-06,0.0,0.0002139332063961,0.0,0.0,11.9464693069458,0.0,0.0,0.0,0.3019503057003021,4.0,0.0,1.0
722340,293.26025390625,297.1499938964844,293.1499938964844,0.2479292154312133,-4725.5205078125,304.1653747558594,0.7602596879005432,0.3291014432907104,0.3012427687644958,293.25640869140625,297.1499938964844,293.1499938964844,0.2135102152824401,-4420.12060546875,304.1651306152344,0.7322098016738892,0.291408360004425,0.2817790508270263,293.2131042480469,297.1499938964844,293.1499938964844,0.3750644028186798,-5095.62109375,304.1611633300781,0.8465684652328491,0.4599140882492065,0.3249413967132568,293.2332458496094,297.1499938964844,293.1499938964844,0.5286310911178589,-9023.3212890625,304.16363525390625,0.9291831254959106,0.604130744934082,0.5752953886985779,293.19708251953125,297.1499938964844,293.1499938964844,0.0466726012527942,-6678.787109375,304.15606689453125,0.4837614893913269,0.0886262282729148,0.4260643720626831,291.1908569335937,291.1499938964844,266.7933959960937,264.8431091308594,287.21978759765625,293.2406005859375,291.19091796875,1.0,0.4976295232772827,1.0,0.1500000059604644,0.9492673873901368,1.0,-2.291975259780884,0.1451131999492645,2.146862030029297,-0.3767340779304504,0.0,0.0,0.3541520833969116,173.33616638183594,152.0,3.6495089530944815,-9169.94140625,1363.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802734375,305.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1015625,18000.0,0.0,0.0,0.2080399692058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647190392017364,0.2647236287593841,-4.56756652056356e-06,0.0,0.0002111341163981,0.0,0.0,11.633844375610352,0.0,0.0,0.0,0.3006674945354461,4.0,0.0,1.0
722400,293.26025390625,297.1499938964844,293.1499938964844,0.2479292154312133,-4725.5205078125,304.1653747558594,0.7602596879005432,0.3291014432907104,0.3012427687644958,293.25640869140625,297.1499938964844,293.1499938964844,0.2135102152824401,-4420.12060546875,304.1651306152344,0.7322098016738892,0.291408360004425,0.2817790508270263,293.2131042480469,297.1499938964844,293.1499938964844,0.3750644028186798,-5095.62109375,304.1611633300781,0.8465684652328491,0.4599140882492065,0.3249413967132568,293.2332458496094,297.1499938964844,293.1499938964844,0.5286310911178589,-9023.3212890625,304.16363525390625,0.9291831254959106,0.604130744934082,0.5752953886985779,293.19708251953125,297.1499938964844,293.1499938964844,0.0466726012527942,-6678.787109375,304.15606689453125,0.4837614893913269,0.0886262282729148,0.4260643720626831,291.1908569335937,291.1499938964844,266.7933959960937,264.8431091308594,287.21978759765625,293.2406005859375,291.19091796875,1.0,0.4976295232772827,1.0,0.1500000059604644,0.9492673873901368,1.0,-2.291975259780884,0.1451131999492645,2.146862030029297,-0.3767340779304504,0.0,0.0,0.3541520833969116,173.33616638183594,152.0,3.6495089530944815,-9169.94140625,1363.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802734375,305.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1015625,18000.0,0.0,0.0,0.2080399692058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647190392017364,0.2647236287593841,-4.56756652056356e-06,0.0,0.0002111341163981,0.0,0.0,11.633844375610352,0.0,0.0,0.0,0.3006674945354461,4.0,0.0,1.0
