time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722460,293.2629699707031,297.1499938964844,293.1499938964844,0.2445511370897293,-4674.26708984375,304.1658630371094,0.7629842162132263,0.3257544338703155,0.2980198264122009,293.2608337402344,297.1499938964844,293.1499938964844,0.2100488692522049,-4362.8681640625,304.1658630371094,0.7341740131378174,0.2878165245056152,0.2781659364700317,293.2167358398437,297.1499938964844,293.1499938964844,0.3723906576633453,-5066.79150390625,304.1618957519531,0.8509427309036255,0.4575739502906799,0.32314532995224,293.2376403808594,297.1499938964844,293.1499938964844,0.5250648260116577,-8974.9130859375,304.1650390625,0.9350829720497132,0.6011285781860352,0.5722553133964539,293.1982116699219,297.1499938964844,293.1499938964844,0.0452128015458583,-6559.10888671875,304.1564636230469,0.4844209253787994,0.0872028768062591,0.4184951186180115,291.1932373046875,291.1499938964844,266.8784484863281,264.9032897949219,287.2445678710937,293.2453918457031,291.1932678222656,1.0,0.4903127551078796,1.0,0.1500000059604644,0.9486123323440552,1.0,-2.2688629627227783,0.1425183862447738,2.126344680786133,-0.373917281627655,0.0,0.0,0.3482204675674438,166.77728271484375,140.0,3.287930965423584,-9025.37109375,1310.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172912597656,305.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.80078125,18000.0,0.0,0.0,0.2050762325525283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258895069360733,0.2588996291160583,-4.551160600385629e-06,0.0,0.00020812630828,0.0,0.0,11.310714721679688,0.0,0.0,0.0,0.2993438839912414,4.0,0.0,1.0
722520,293.2629699707031,297.1499938964844,293.1499938964844,0.2445511370897293,-4674.26708984375,304.1658630371094,0.7629842162132263,0.3257544338703155,0.2980198264122009,293.2608337402344,297.1499938964844,293.1499938964844,0.2100488692522049,-4362.8681640625,304.1658630371094,0.7341740131378174,0.2878165245056152,0.2781659364700317,293.2167358398437,297.1499938964844,293.1499938964844,0.3723906576633453,-5066.79150390625,304.1618957519531,0.8509427309036255,0.4575739502906799,0.32314532995224,293.2376403808594,297.1499938964844,293.1499938964844,0.5250648260116577,-8974.9130859375,304.1650390625,0.9350829720497132,0.6011285781860352,0.5722553133964539,293.1982116699219,297.1499938964844,293.1499938964844,0.0452128015458583,-6559.10888671875,304.1564636230469,0.4844209253787994,0.0872028768062591,0.4184951186180115,291.1932373046875,291.1499938964844,266.8784484863281,264.9032897949219,287.2445678710937,293.2453918457031,291.1932678222656,1.0,0.4903127551078796,1.0,0.1500000059604644,0.9486123323440552,1.0,-2.2688629627227783,0.1425183862447738,2.126344680786133,-0.373917281627655,0.0,0.0,0.3482204675674438,166.77728271484375,140.0,3.287930965423584,-9025.37109375,1310.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172912597656,305.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.80078125,18000.0,0.0,0.0,0.2050762325525283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258895069360733,0.2588996291160583,-4.551160600385629e-06,0.0,0.00020812630828,0.0,0.0,11.310714721679688,0.0,0.0,0.0,0.2993438839912414,4.0,0.0,1.0
722580,293.2651672363281,297.1499938964844,293.1499938964844,0.2411586940288543,-4622.6943359375,304.1662292480469,0.7680442333221436,0.322447657585144,0.2947583198547363,293.2647399902344,297.1499938964844,293.1499938964844,0.2065266072750091,-4304.45263671875,304.1664428710937,0.7381504774093628,0.2842137217521667,0.2744616568088531,293.2198791503906,297.1499938964844,293.1499938964844,0.369668185710907,-5037.45703125,304.1624450683594,0.8579260110855103,0.4552448987960815,0.3212983310222626,293.2414855957031,297.1499938964844,293.1499938964844,0.5214211940765381,-8925.61328125,304.16607666015625,0.9442076683044434,0.5981249213218689,0.5691329836845398,293.1989440917969,297.1499938964844,293.1499938964844,0.043731115758419,-6438.10302734375,304.1567687988281,0.4866150915622711,0.0858364999294281,0.410813421010971,291.1947631835937,291.1499938964844,266.9623107910156,264.9628295898437,287.268310546875,293.2486877441406,291.1947326660156,1.0,0.4814086854457855,1.0,0.1500000059604644,0.9479572176933287,1.0,-2.24530029296875,0.1398910731077194,2.1054091453552246,-0.370999813079834,0.0,0.0,0.3421453535556793,158.1187744140625,128.0,2.330049514770508,-8879.908203125,1250.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85894775390625,305.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.57421875,18000.0,0.0,0.0,0.2019071578979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530144453048706,0.2530189752578735,-4.534757863439154e-06,0.0,0.000204910087632,0.0,0.0,10.988513946533203,0.0,0.0,0.0,0.2980240285396576,4.0,0.0,1.0
722640,293.2651672363281,297.1499938964844,293.1499938964844,0.2411586940288543,-4622.6943359375,304.1662292480469,0.7680442333221436,0.322447657585144,0.2947583198547363,293.2647399902344,297.1499938964844,293.1499938964844,0.2065266072750091,-4304.45263671875,304.1664428710937,0.7381504774093628,0.2842137217521667,0.2744616568088531,293.2198791503906,297.1499938964844,293.1499938964844,0.369668185710907,-5037.45703125,304.1624450683594,0.8579260110855103,0.4552448987960815,0.3212983310222626,293.2414855957031,297.1499938964844,293.1499938964844,0.5214211940765381,-8925.61328125,304.16607666015625,0.9442076683044434,0.5981249213218689,0.5691329836845398,293.1989440917969,297.1499938964844,293.1499938964844,0.043731115758419,-6438.10302734375,304.1567687988281,0.4866150915622711,0.0858364999294281,0.410813421010971,291.1947631835937,291.1499938964844,266.9623107910156,264.9628295898437,287.268310546875,293.2486877441406,291.1947326660156,1.0,0.4814086854457855,1.0,0.1500000059604644,0.9479572176933287,1.0,-2.24530029296875,0.1398910731077194,2.1054091453552246,-0.370999813079834,0.0,0.0,0.3421453535556793,158.1187744140625,128.0,2.330049514770508,-8879.908203125,1250.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85894775390625,305.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.57421875,18000.0,0.0,0.0,0.2019071578979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530144453048706,0.2530189752578735,-4.534757863439154e-06,0.0,0.000204910087632,0.0,0.0,10.988513946533203,0.0,0.0,0.0,0.2980240285396576,4.0,0.0,1.0
722700,293.26611328125,297.1499938964844,293.1499938964844,0.2394603490829467,-4596.83056640625,304.1663513183594,0.7713075876235962,0.3208042085170746,0.2931192219257355,293.2665405273437,297.1499938964844,293.1499938964844,0.2047481834888458,-4274.8916015625,304.16668701171875,0.7407625913619995,0.2824048101902008,0.2725838720798492,293.2213134765625,297.1499938964844,293.1499938964844,0.3682921528816223,-5022.63134765625,304.1626892089844,0.8622564077377319,0.4540804028511047,0.3203612864017486,293.2432556152344,297.1499938964844,293.1499938964844,0.5195757150650024,-8900.6806640625,304.16650390625,0.9496588110923768,0.5966196060180664,0.5675498247146606,293.1991882324219,297.1499938964844,293.1499938964844,0.0429870188236236,-6377.4658203125,304.1568908691406,0.4881611466407776,0.0851696506142616,0.4069587588310241,291.1953125,291.1499938964844,267.0036926269531,264.9923095703125,287.2801208496094,293.25018310546875,291.1952819824219,1.0,0.476548820734024,1.0,0.1500000059604644,0.947629690170288,1.0,-2.2334189414978027,0.1385732740163803,2.094845533370972,-0.3695096373558044,0.0,0.0,0.3390664756298065,153.29750061035156,128.0,1.9448330402374268,-8807.0556640625,1218.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8804626464844,305.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3125,18000.0,0.0,0.0,0.2002518475055694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500818073749542,0.2500863373279571,-4.526682459982112e-06,0.0,0.0002032301708823,0.0,0.0,10.829440116882324,0.0,0.0,0.0,0.2973726093769073,4.0,0.0,1.0
722760,293.2669677734375,297.1499938964844,293.1499938964844,0.2377630621194839,-4570.95166015625,304.1664733886719,0.7750200629234314,0.3191653192043304,0.2914764285087585,293.2682800292969,297.1499938964844,293.1499938964844,0.2029613107442855,-4245.1435546875,304.1669006347656,0.7437586784362793,0.2805893421173095,0.2706916928291321,293.22265625,297.1499938964844,293.1499938964844,0.3669098317623138,-5007.7373046875,304.16290283203125,0.8671107888221741,0.4529143273830414,0.3194170296192169,293.24493408203125,297.1499938964844,293.1499938964844,0.517719566822052,-8875.6220703125,304.1668701171875,0.955558717250824,0.5951105952262878,0.5659549832344055,293.1993408203125,297.1499938964844,293.1499938964844,0.0422432050108909,-6316.9189453125,304.156982421875,0.4899696111679077,0.0845116004347801,0.4031058251857757,291.1957397460937,291.1499938964844,267.04461669921875,265.02154541015625,287.2918701171875,293.2515869140625,291.1956787109375,1.0,0.4714862406253814,1.0,0.1500000059604644,0.9472893476486206,1.0,-2.2214951515197754,0.1372558325529098,2.0842394828796387,-0.3680002689361572,0.0,0.0,0.3359736502170563,148.2574920654297,116.0,1.554065823554993,-8734.109375,1186.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9018859863281,305.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.966796875,18000.0,0.0,0.0,0.1985547691583633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471608072519302,0.2471653223037719,-4.5187102841737214e-06,0.0,0.0002015078498516,0.0,0.0,10.672051429748535,0.0,0.0,0.0,0.2967285215854645,4.0,0.0,1.0
722820,293.2684631347656,297.1499938964844,293.1499938964844,0.2343744784593582,-4519.18505859375,304.1666259765625,0.7837866544723511,0.3158977031707763,0.2881834805011749,293.2715148925781,297.1499938964844,293.1499938964844,0.1993649303913116,-4185.12060546875,304.1672668457031,0.7509258389472961,0.2769347727298736,0.2668675780296325,293.22509765625,297.1499938964844,293.1499938964844,0.3641290664672851,-4977.76708984375,304.1632385253906,0.8784071803092957,0.4505738317966461,0.3175099194049835,293.2480163574219,297.1499938964844,293.1499938964844,0.5139802098274231,-8825.1728515625,304.16748046875,0.968370795249939,0.5920787453651428,0.5627344846725464,293.1995544433594,297.1499938964844,293.1499938964844,0.0407595001161098,-6196.26318359375,304.1571350097656,0.4943655729293823,0.0832171365618705,0.3954179883003235,291.1962280273437,291.1499938964844,267.1250915527344,265.07928466796875,287.3152770996094,293.25421142578125,291.1961669921875,1.0,0.4608699679374695,1.0,0.1500000059604644,0.9466086030006408,1.0,-2.197554111480713,0.1346250623464584,2.062929153442383,-0.3649270236492157,0.0,0.0,0.3297715187072754,137.714111328125,104.0,0.8577746748924255,-8588.3056640625,1120.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.943115234375,305.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.046875,18000.0,0.0,0.0,0.1950499415397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413899153470993,0.2413944154977798,-4.5031692934571765e-06,0.0,0.0001979508961085,0.0,0.0,10.36414623260498,0.0,0.0,0.0,0.2954696118831634,4.0,0.0,1.0
722880,293.2684631347656,297.1499938964844,293.1499938964844,0.2343744784593582,-4519.18505859375,304.1666259765625,0.7837866544723511,0.3158977031707763,0.2881834805011749,293.2715148925781,297.1499938964844,293.1499938964844,0.1993649303913116,-4185.12060546875,304.1672668457031,0.7509258389472961,0.2769347727298736,0.2668675780296325,293.22509765625,297.1499938964844,293.1499938964844,0.3641290664672851,-4977.76708984375,304.1632385253906,0.8784071803092957,0.4505738317966461,0.3175099194049835,293.2480163574219,297.1499938964844,293.1499938964844,0.5139802098274231,-8825.1728515625,304.16748046875,0.968370795249939,0.5920787453651428,0.5627344846725464,293.1995544433594,297.1499938964844,293.1499938964844,0.0407595001161098,-6196.26318359375,304.1571350097656,0.4943655729293823,0.0832171365618705,0.3954179883003235,291.1962280273437,291.1499938964844,267.1250915527344,265.07928466796875,287.3152770996094,293.25421142578125,291.1961669921875,1.0,0.4608699679374695,1.0,0.1500000059604644,0.9466086030006408,1.0,-2.197554111480713,0.1346250623464584,2.062929153442383,-0.3649270236492157,0.0,0.0,0.3297715187072754,137.714111328125,104.0,0.8577746748924255,-8588.3056640625,1120.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.943115234375,305.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.046875,18000.0,0.0,0.0,0.1950499415397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413899153470993,0.2413944154977798,-4.5031692934571765e-06,0.0,0.0001979508961085,0.0,0.0,10.36414623260498,0.0,0.0,0.0,0.2954696118831634,4.0,0.0,1.0
722940,293.26971435546875,297.1499938964844,293.1499938964844,0.2309972047805786,-4467.44873046875,304.1667175292969,0.7944071292877197,0.312639445066452,0.28488489985466,293.2745361328125,297.1499938964844,293.1499938964844,0.1957425326108932,-4124.44775390625,304.16754150390625,0.7598004341125488,0.2732447981834411,0.2629952132701874,293.2273254394531,297.1499938964844,293.1499938964844,0.3613313436508178,-4947.59326171875,304.1634826660156,0.8919209241867065,0.44821897149086,0.3155818581581116,293.2508239746094,297.1499938964844,293.1499938964844,0.5102118253707886,-8774.34375,304.1679382324219,0.9819945693016052,0.5890254378318787,0.5594788789749146,293.1996459960937,297.1499938964844,293.1499938964844,0.0392839536070823,-6076.28271484375,304.1572265625,0.4998955726623535,0.0819442346692085,0.3877623677253723,291.1963195800781,291.1499938964844,267.2033386230469,265.1358642578125,287.3385314941406,293.2565612792969,291.1962280273437,1.0,0.449737012386322,1.0,0.1500000059604644,0.9459277987480164,1.0,-2.173520088195801,0.1320035755634308,2.0415165424346924,-0.3617823123931885,0.0,0.0,0.3235849142074585,126.7840805053711,92.0,0.2732168138027191,-8442.859375,1055.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9800720214844,305.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.931640625,18000.0,0.0,0.0,0.1914300173521042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357490807771682,0.2357535660266876,-4.488260856305715e-06,0.0,0.0001942771341418,0.0,0.0,10.06705093383789,0.0,0.0,0.0,0.2942565977573395,4.0,0.0,1.0
723000,293.26971435546875,297.1499938964844,293.1499938964844,0.2309972047805786,-4467.44873046875,304.1667175292969,0.7944071292877197,0.312639445066452,0.28488489985466,293.2745361328125,297.1499938964844,293.1499938964844,0.1957425326108932,-4124.44775390625,304.16754150390625,0.7598004341125488,0.2732447981834411,0.2629952132701874,293.2273254394531,297.1499938964844,293.1499938964844,0.3613313436508178,-4947.59326171875,304.1634826660156,0.8919209241867065,0.44821897149086,0.3155818581581116,293.2508239746094,297.1499938964844,293.1499938964844,0.5102118253707886,-8774.34375,304.1679382324219,0.9819945693016052,0.5890254378318787,0.5594788789749146,293.1996459960937,297.1499938964844,293.1499938964844,0.0392839536070823,-6076.28271484375,304.1572265625,0.4998955726623535,0.0819442346692085,0.3877623677253723,291.1963195800781,291.1499938964844,267.2033386230469,265.1358642578125,287.3385314941406,293.2565612792969,291.1962280273437,1.0,0.449737012386322,1.0,0.1500000059604644,0.9459277987480164,1.0,-2.173520088195801,0.1320035755634308,2.0415165424346924,-0.3617823123931885,0.0,0.0,0.3235849142074585,126.7840805053711,92.0,0.2732168138027191,-8442.859375,1055.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9800720214844,305.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.931640625,18000.0,0.0,0.0,0.1914300173521042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357490807771682,0.2357535660266876,-4.488260856305715e-06,0.0,0.0001942771341418,0.0,0.0,10.06705093383789,0.0,0.0,0.0,0.2942565977573395,4.0,0.0,1.0
723060,293.27081298828125,297.1499938964844,293.1499938964844,0.2276340276002884,-4415.77685546875,304.166748046875,0.8070361018180847,0.3093880712985992,0.2815848290920257,293.27734375,297.1499938964844,293.1499938964844,0.1920981407165527,-4063.174560546875,304.1677551269531,0.77068030834198,0.269517570734024,0.2590796649456024,293.2293701171875,297.1499938964844,293.1499938964844,0.3585204184055328,-4917.24462890625,304.1636657714844,0.9080137014389038,0.4458480179309845,0.3136367201805115,293.2533874511719,297.1499938964844,293.1499938964844,0.5063942074775696,-8723.01171875,304.1683044433594,0.9958019852638244,0.5859522819519043,0.5561951994895935,293.1996459960937,297.1499938964844,293.1499938964844,0.0378187745809555,-5956.9560546875,304.1572570800781,0.5068328380584717,0.0806861668825149,0.3801405727863312,291.19610595703125,291.1499938964844,267.279052734375,265.1911315917969,287.36163330078125,293.2587280273437,291.1960144042969,1.0,0.4381929337978363,1.0,0.1500000059604644,0.9452273845672609,1.0,-2.149386405944824,0.129391461610794,2.0199949741363525,-0.358562022447586,0.0,0.0,0.3174489140510559,115.6540985107422,80.0,-0.1806463301181793,-8298.044921875,989.8939208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0108337402344,305.4016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.66796875,18000.0,0.0,0.0,0.1877384632825851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302704751491546,0.2302749454975128,-4.474047727853758e-06,0.0,0.0001905306708067,0.0,0.0,9.782079696655272,0.0,0.0,0.0,0.2930949628353119,4.0,0.0,1.0
723120,293.27081298828125,297.1499938964844,293.1499938964844,0.2276340276002884,-4415.77685546875,304.166748046875,0.8070361018180847,0.3093880712985992,0.2815848290920257,293.27734375,297.1499938964844,293.1499938964844,0.1920981407165527,-4063.174560546875,304.1677551269531,0.77068030834198,0.269517570734024,0.2590796649456024,293.2293701171875,297.1499938964844,293.1499938964844,0.3585204184055328,-4917.24462890625,304.1636657714844,0.9080137014389038,0.4458480179309845,0.3136367201805115,293.2533874511719,297.1499938964844,293.1499938964844,0.5063942074775696,-8723.01171875,304.1683044433594,0.9958019852638244,0.5859522819519043,0.5561951994895935,293.1996459960937,297.1499938964844,293.1499938964844,0.0378187745809555,-5956.9560546875,304.1572570800781,0.5068328380584717,0.0806861668825149,0.3801405727863312,291.19610595703125,291.1499938964844,267.279052734375,265.1911315917969,287.36163330078125,293.2587280273437,291.1960144042969,1.0,0.4381929337978363,1.0,0.1500000059604644,0.9452273845672609,1.0,-2.149386405944824,0.129391461610794,2.0199949741363525,-0.358562022447586,0.0,0.0,0.3174489140510559,115.6540985107422,80.0,-0.1806463301181793,-8298.044921875,989.8939208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0108337402344,305.4016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.66796875,18000.0,0.0,0.0,0.1877384632825851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302704751491546,0.2302749454975128,-4.474047727853758e-06,0.0,0.0001905306708067,0.0,0.0,9.782079696655272,0.0,0.0,0.0,0.2930949628353119,4.0,0.0,1.0
723180,293.2715148925781,297.1499938964844,293.1499938964844,0.2242076992988586,-4362.77734375,304.1669006347656,0.8176381587982178,0.3061792552471161,0.2783937156200409,293.27978515625,297.1499938964844,293.1499938964844,0.1883844435214996,-4000.299560546875,304.16802978515625,0.7803136110305786,0.2657974362373352,0.2552408277988434,293.23101806640625,297.1499938964844,293.1499938964844,0.355524331331253,-4884.66064453125,304.16412353515625,0.9238762259483336,0.4434996843338012,0.3117618858814239,293.2462158203125,297.1499938964844,293.1499938964844,0.4869699478149414,-8443.6669921875,304.19586181640625,0.9990000128746032,0.5847286581993103,0.5375750660896301,293.1993103027344,297.1499938964844,293.1499938964844,0.0364303328096866,-5842.943359375,304.1571350097656,0.513139545917511,0.0794942155480384,0.3731255829334259,291.2045288085937,291.1499938964844,267.3519287109375,265.2449035644531,287.38720703125,293.2579650878906,291.2052917480469,1.0,0.4255322515964508,1.0,0.1500000059604644,0.9445269703865052,1.0,-2.107959985733032,0.1249411031603813,1.98301899433136,-0.352811336517334,0.0,0.0,0.3098702430725097,106.16763305664062,68.0,11.570443153381348,-8123.70166015625,915.4793701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0362548828125,305.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.427734375,18000.0,0.0,0.0,0.1839895248413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243410646915435,0.2243455201387405,-4.4601601985050365e-06,0.0,0.0001867259852588,0.0,0.0,9.479988098144531,0.0,0.0,0.0,0.2918666005134582,4.0,0.0,1.0
723240,293.2715148925781,297.1499938964844,293.1499938964844,0.2242076992988586,-4362.77734375,304.1669006347656,0.8176381587982178,0.3061792552471161,0.2783937156200409,293.27978515625,297.1499938964844,293.1499938964844,0.1883844435214996,-4000.299560546875,304.16802978515625,0.7803136110305786,0.2657974362373352,0.2552408277988434,293.23101806640625,297.1499938964844,293.1499938964844,0.355524331331253,-4884.66064453125,304.16412353515625,0.9238762259483336,0.4434996843338012,0.3117618858814239,293.2462158203125,297.1499938964844,293.1499938964844,0.4869699478149414,-8443.6669921875,304.19586181640625,0.9990000128746032,0.5847286581993103,0.5375750660896301,293.1993103027344,297.1499938964844,293.1499938964844,0.0364303328096866,-5842.943359375,304.1571350097656,0.513139545917511,0.0794942155480384,0.3731255829334259,291.2045288085937,291.1499938964844,267.3519287109375,265.2449035644531,287.38720703125,293.2579650878906,291.2052917480469,1.0,0.4255322515964508,1.0,0.1500000059604644,0.9445269703865052,1.0,-2.107959985733032,0.1249411031603813,1.98301899433136,-0.352811336517334,0.0,0.0,0.3098702430725097,106.16763305664062,68.0,11.570443153381348,-8123.70166015625,915.4793701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0362548828125,305.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.427734375,18000.0,0.0,0.0,0.1839895248413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243410646915435,0.2243455201387405,-4.4601601985050365e-06,0.0,0.0001867259852588,0.0,0.0,9.479988098144531,0.0,0.0,0.0,0.2918666005134582,4.0,0.0,1.0
723300,293.2719421386719,297.1499938964844,293.1499938964844,0.2224785983562469,-4335.93896484375,304.1669616699219,0.8228369951248169,0.304558664560318,0.2768082320690155,293.281005859375,297.1499938964844,293.1499938964844,0.18651083111763,-3968.45361328125,304.16815185546875,0.7852328419685364,0.2639124691486358,0.2533241212368011,293.2319030761719,297.1499938964844,293.1499938964844,0.353982150554657,-4867.8544921875,304.16436767578125,0.9321637749671936,0.4423028826713562,0.310828149318695,293.2312927246094,297.1499938964844,293.1499938964844,0.4724003672599792,-8235.1640625,304.2139892578125,0.9990000128746032,0.5864331722259521,0.5238146185874939,293.1991271972656,297.1499938964844,293.1499938964844,0.0357611216604709,-5787.677734375,304.1570739746094,0.5164781808853149,0.0789090916514396,0.3697705268859863,291.210693359375,291.1499938964844,267.3871765136719,265.2712097167969,287.3978576660156,293.2548522949219,291.2110595703125,1.0,0.4186249077320099,1.0,0.1500000059604644,0.9441767930984496,1.0,-2.082073926925659,0.1221932768821716,1.9598807096481323,-0.3492830097675323,0.0,0.0,0.3051926791667938,101.59058380126952,68.0,13.109272003173828,-8012.56884765625,875.1011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05224609375,305.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.9296875,18000.0,0.0,0.0,0.1820416003465652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204765230417251,0.2204809784889221,-4.4517569222080056e-06,0.0,0.0001847490930231,0.0,0.0,9.286124229431152,0.0,0.0,0.0,0.29109588265419,4.0,0.0,1.0
723360,293.2723693847656,297.1499938964844,293.1499938964844,0.2207530736923217,-4309.125,304.1670227050781,0.8285731077194214,0.3029298484325409,0.2752061188220978,293.2822570800781,297.1499938964844,293.1499938964844,0.1846318840980529,-3936.4609375,304.16827392578125,0.79075688123703,0.2620074450969696,0.2513809204101562,293.2327880859375,297.1499938964844,293.1499938964844,0.3524430692195892,-4851.08447265625,304.16455078125,0.9412214756011964,0.4410914480686188,0.3098777234554291,293.2100524902344,297.1499938964844,293.1499938964844,0.4568760395050049,-8013.53955078125,304.23052978515625,0.9990000128746032,0.5895693898200989,0.5092746019363403,293.19891357421875,297.1499938964844,293.1499938964844,0.0350960716605186,-5732.63037109375,304.156982421875,0.520317792892456,0.0783277004957199,0.3664033710956573,291.2158203125,291.1499938964844,267.4216003417969,265.2970886230469,287.4090881347656,293.25164794921875,291.2162780761719,1.0,0.411417543888092,1.0,0.1500000059604644,0.9438002705574036,1.0,-2.0551700592041016,0.1193644106388092,1.9358055591583248,-0.3455486595630646,0.0,0.0,0.3002932071685791,96.88764190673828,56.0,14.043619155883787,-7899.0703125,834.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0732116699219,305.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.830078125,18000.0,0.0,0.0,0.1800070852041244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21651092171669,0.216515377163887,-4.442667432158487e-06,0.0,0.0001826843072194,0.0,0.0,9.08763313293457,0.0,0.0,0.0,0.2902998924255371,4.0,0.0,1.0
723420,293.2731628417969,297.1499938964844,293.1499938964844,0.2172532677650451,-4254.54248046875,304.16717529296875,0.8420922160148621,0.2996693253517151,0.2719834744930267,293.28472900390625,297.1499938964844,293.1499938964844,0.1808045208454132,-3871.018310546875,304.1685791015625,0.8038055300712585,0.2581550478935241,0.247438907623291,293.2344970703125,297.1499938964844,293.1499938964844,0.3492612540721893,-4816.318359375,304.1650085449219,0.9611310362815856,0.4386439323425293,0.3079481720924377,293.15142822265625,297.1499938964844,293.1499938964844,0.4230489730834961,-7529.94775390625,304.25994873046875,0.9990000128746032,0.5998953580856323,0.4779298603534698,293.1983642578125,297.1499938964844,293.1499938964844,0.0337751284241676,-5622.515625,304.1568603515625,0.5297769904136658,0.0771995484828949,0.3597219288349151,291.2283935546875,291.1499938964844,267.4877319335937,265.3474426269531,287.4383850097656,293.2509460449219,291.22900390625,1.0,0.3961800634860992,1.0,0.1500000059604644,0.9430473446846008,1.0,-1.998584032058716,0.1135054528713226,1.8850785493850708,-0.337449699640274,0.0,0.0,0.2890225350856781,87.20928192138672,74.0,16.926288604736328,-7651.89794921875,752.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302185058594,305.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.251953125,18000.0,0.0,0.0,0.1756362468004226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077826112508773,0.2077870368957519,-4.423234713613056e-06,0.0,0.0001782484614523,0.0,0.0,8.656729698181152,0.0,0.0,0.0,0.2885732352733612,4.0,0.0,1.0
723480,293.2731628417969,297.1499938964844,293.1499938964844,0.2172532677650451,-4254.54248046875,304.16717529296875,0.8420922160148621,0.2996693253517151,0.2719834744930267,293.28472900390625,297.1499938964844,293.1499938964844,0.1808045208454132,-3871.018310546875,304.1685791015625,0.8038055300712585,0.2581550478935241,0.247438907623291,293.2344970703125,297.1499938964844,293.1499938964844,0.3492612540721893,-4816.318359375,304.1650085449219,0.9611310362815856,0.4386439323425293,0.3079481720924377,293.15142822265625,297.1499938964844,293.1499938964844,0.4230489730834961,-7529.94775390625,304.25994873046875,0.9990000128746032,0.5998953580856323,0.4779298603534698,293.1983642578125,297.1499938964844,293.1499938964844,0.0337751284241676,-5622.515625,304.1568603515625,0.5297769904136658,0.0771995484828949,0.3597219288349151,291.2283935546875,291.1499938964844,267.4877319335937,265.3474426269531,287.4383850097656,293.2509460449219,291.22900390625,1.0,0.3961800634860992,1.0,0.1500000059604644,0.9430473446846008,1.0,-1.998584032058716,0.1135054528713226,1.8850785493850708,-0.337449699640274,0.0,0.0,0.2890225350856781,87.20928192138672,74.0,16.926288604736328,-7651.89794921875,752.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302185058594,305.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.251953125,18000.0,0.0,0.0,0.1756362468004226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077826112508773,0.2077870368957519,-4.423234713613056e-06,0.0,0.0001782484614523,0.0,0.0,8.656729698181152,0.0,0.0,0.0,0.2885732352733612,4.0,0.0,1.0
723540,293.2744445800781,297.1499938964844,293.1499938964844,0.2142628878355026,-4208.2666015625,304.1664123535156,0.843752384185791,0.2962908446788788,0.2689195275306701,293.2877197265625,297.1499938964844,293.1499938964844,0.1773867011070251,-3812.804443359375,304.1680603027344,0.8043497800827026,0.2541370391845703,0.243617370724678,293.2366943359375,297.1499938964844,293.1499938964844,0.3467718958854675,-4789.6298828125,304.1640930175781,0.9649555683135986,0.4360582232475281,0.3061245679855346,293.0951232910156,297.1499938964844,293.1499938964844,0.412291407585144,-7390.38232421875,304.2399597167969,0.9990000128746032,0.6113324761390686,0.4696184396743774,293.1978454589844,297.1499938964844,293.1499938964844,0.0327847450971603,-5540.46435546875,304.1562194824219,0.5303018093109131,0.0760813355445861,0.3543308973312378,291.2234191894531,291.1499938964844,267.54998779296875,265.3959045410156,287.46514892578125,293.25958251953125,291.22235107421875,1.0,0.3913851976394653,1.0,0.1500000059604644,0.9422943592071532,1.0,-1.9716382026672363,0.1107735782861709,1.8608646392822263,-0.3336742520332336,0.0,0.0,0.279183954000473,84.44532775878906,92.0,-5.4661545753479,-7440.9951171875,720.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2049255371094,305.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.791015625,18000.0,0.0,0.0,0.1708211749792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993411183357238,0.1993455290794372,-4.402897502586711e-06,0.0,0.0001733617682475,0.0,0.0,8.243407249450684,0.0,0.0,0.0,0.2869173586368561,4.0,0.0,1.0
723600,293.2744445800781,297.1499938964844,293.1499938964844,0.2142628878355026,-4208.2666015625,304.1664123535156,0.843752384185791,0.2962908446788788,0.2689195275306701,293.2877197265625,297.1499938964844,293.1499938964844,0.1773867011070251,-3812.804443359375,304.1680603027344,0.8043497800827026,0.2541370391845703,0.243617370724678,293.2366943359375,297.1499938964844,293.1499938964844,0.3467718958854675,-4789.6298828125,304.1640930175781,0.9649555683135986,0.4360582232475281,0.3061245679855346,293.0951232910156,297.1499938964844,293.1499938964844,0.412291407585144,-7390.38232421875,304.2399597167969,0.9990000128746032,0.6113324761390686,0.4696184396743774,293.1978454589844,297.1499938964844,293.1499938964844,0.0327847450971603,-5540.46435546875,304.1562194824219,0.5303018093109131,0.0760813355445861,0.3543308973312378,291.2234191894531,291.1499938964844,267.54998779296875,265.3959045410156,287.46514892578125,293.25958251953125,291.22235107421875,1.0,0.3913851976394653,1.0,0.1500000059604644,0.9422943592071532,1.0,-1.9716382026672363,0.1107735782861709,1.8608646392822263,-0.3336742520332336,0.0,0.0,0.279183954000473,84.44532775878906,92.0,-5.4661545753479,-7440.9951171875,720.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2049255371094,305.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.791015625,18000.0,0.0,0.0,0.1708211749792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993411183357238,0.1993455290794372,-4.402897502586711e-06,0.0,0.0001733617682475,0.0,0.0,8.243407249450684,0.0,0.0,0.0,0.2869173586368561,4.0,0.0,1.0
723660,293.2752380371094,297.1499938964844,293.1499938964844,0.2117692679166793,-4170.044921875,304.1650695800781,0.8348636627197266,0.2929773032665252,0.2660242319107055,293.2901611328125,297.1499938964844,293.1499938964844,0.1743708252906799,-3761.668701171875,304.16705322265625,0.7939218878746033,0.2501499950885772,0.2399358004331588,293.2383117675781,297.1499938964844,293.1499938964844,0.3449873924255371,-4771.01123046875,304.162353515625,0.9554563164711,0.4335324466228485,0.3044261336326599,293.0765380859375,297.1499938964844,293.1499938964844,0.421779990196228,-7547.673828125,304.1937866210937,0.9990000128746032,0.6165725588798523,0.480463445186615,293.1968688964844,297.1499938964844,293.1499938964844,0.032093595713377,-5484.21044921875,304.1552734375,0.522952675819397,0.0750623345375061,0.3501265048980713,291.20050048828125,291.1499938964844,267.6101989746094,265.4433288574219,287.4806823730469,293.2611083984375,291.1987609863281,1.0,0.393936812877655,1.0,0.1500000059604644,0.9414852261543274,1.0,-1.969660758972168,0.1105898171663284,1.859070897102356,-0.3333687782287597,0.0,0.0,0.2738450765609741,87.15098571777344,110.0,-26.342979431152344,-7329.8955078125,728.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2640686035156,305.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.65625,18000.0,0.0,0.0,0.1658795475959777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194363385438919,0.1943677812814712,-4.388506113173207e-06,0.0,0.0001683466543909,0.0,0.0,7.998373508453369,0.0,0.0,0.0,0.2859018445014953,4.0,0.0,1.0
723720,293.2752380371094,297.1499938964844,293.1499938964844,0.2117692679166793,-4170.044921875,304.1650695800781,0.8348636627197266,0.2929773032665252,0.2660242319107055,293.2901611328125,297.1499938964844,293.1499938964844,0.1743708252906799,-3761.668701171875,304.16705322265625,0.7939218878746033,0.2501499950885772,0.2399358004331588,293.2383117675781,297.1499938964844,293.1499938964844,0.3449873924255371,-4771.01123046875,304.162353515625,0.9554563164711,0.4335324466228485,0.3044261336326599,293.0765380859375,297.1499938964844,293.1499938964844,0.421779990196228,-7547.673828125,304.1937866210937,0.9990000128746032,0.6165725588798523,0.480463445186615,293.1968688964844,297.1499938964844,293.1499938964844,0.032093595713377,-5484.21044921875,304.1552734375,0.522952675819397,0.0750623345375061,0.3501265048980713,291.20050048828125,291.1499938964844,267.6101989746094,265.4433288574219,287.4806823730469,293.2611083984375,291.1987609863281,1.0,0.393936812877655,1.0,0.1500000059604644,0.9414852261543274,1.0,-1.969660758972168,0.1105898171663284,1.859070897102356,-0.3333687782287597,0.0,0.0,0.2738450765609741,87.15098571777344,110.0,-26.342979431152344,-7329.8955078125,728.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2640686035156,305.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.65625,18000.0,0.0,0.0,0.1658795475959777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194363385438919,0.1943677812814712,-4.388506113173207e-06,0.0,0.0001683466543909,0.0,0.0,7.998373508453369,0.0,0.0,0.0,0.2859018445014953,4.0,0.0,1.0
723780,293.2755126953125,297.1499938964844,293.1499938964844,0.2096219658851623,-4137.27783203125,304.16363525390625,0.8196935057640076,0.2897435426712036,0.2633618116378784,293.2919006347656,297.1499938964844,293.1499938964844,0.1716688573360443,-3715.89453125,304.1658630371094,0.7769258618354797,0.2462497055530548,0.2364976555109024,293.2392883300781,297.1499938964844,293.1499938964844,0.3436588048934936,-4757.447265625,304.16046142578125,0.9364202618598938,0.4310980141162872,0.3029131889343261,293.0978698730469,297.1499938964844,293.1499938964844,0.4456557333469391,-7910.228515625,304.1393127441406,0.9990000128746032,0.6141922473907471,0.5045083165168762,293.1962890625,297.1499938964844,293.1499938964844,0.0315735526382923,-5442.4912109375,304.1543884277344,0.5111995339393616,0.073998786509037,0.3466938436031341,291.1711120605469,291.1499938964844,267.6703186035156,265.4908142089844,287.4879150390625,293.26007080078125,291.1692199707031,1.0,0.4019586741924286,1.0,0.1500000059604644,0.9406760334968568,1.0,-1.9852606058120728,0.1121972873806953,1.873063325881958,-0.3357117176055908,0.0,0.0,0.2729611992835998,93.8537139892578,128.0,-37.47938537597656,-7302.71533203125,763.6036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27008056640625,305.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.271484375,18000.0,0.0,0.0,0.1613294929265976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927931159734726,0.1927974969148636,-4.381611233839067e-06,0.0,0.0001637289242353,0.0,0.0,7.917447566986084,0.0,0.0,0.0,0.2855393588542938,4.0,0.0,1.0
723840,293.2755126953125,297.1499938964844,293.1499938964844,0.2096219658851623,-4137.27783203125,304.16363525390625,0.8196935057640076,0.2897435426712036,0.2633618116378784,293.2919006347656,297.1499938964844,293.1499938964844,0.1716688573360443,-3715.89453125,304.1658630371094,0.7769258618354797,0.2462497055530548,0.2364976555109024,293.2392883300781,297.1499938964844,293.1499938964844,0.3436588048934936,-4757.447265625,304.16046142578125,0.9364202618598938,0.4310980141162872,0.3029131889343261,293.0978698730469,297.1499938964844,293.1499938964844,0.4456557333469391,-7910.228515625,304.1393127441406,0.9990000128746032,0.6141922473907471,0.5045083165168762,293.1962890625,297.1499938964844,293.1499938964844,0.0315735526382923,-5442.4912109375,304.1543884277344,0.5111995339393616,0.073998786509037,0.3466938436031341,291.1711120605469,291.1499938964844,267.6703186035156,265.4908142089844,287.4879150390625,293.26007080078125,291.1692199707031,1.0,0.4019586741924286,1.0,0.1500000059604644,0.9406760334968568,1.0,-1.9852606058120728,0.1121972873806953,1.873063325881958,-0.3357117176055908,0.0,0.0,0.2729611992835998,93.8537139892578,128.0,-37.47938537597656,-7302.71533203125,763.6036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27008056640625,305.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.271484375,18000.0,0.0,0.0,0.1613294929265976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927931159734726,0.1927974969148636,-4.381611233839067e-06,0.0,0.0001637289242353,0.0,0.0,7.917447566986084,0.0,0.0,0.0,0.2855393588542938,4.0,0.0,1.0
723900,293.2757263183594,297.1499938964844,293.1499938964844,0.2086152732372284,-4121.916015625,304.1629943847656,0.8103803992271423,0.2881162464618683,0.2620723247528076,293.2926940917969,297.1499938964844,293.1499938964844,0.1703814715147018,-3694.05517578125,304.1653137207031,0.7670608758926392,0.2442925721406936,0.2348266690969467,293.23974609375,297.1499938964844,293.1499938964844,0.3430916666984558,-4751.7060546875,304.1595764160156,0.92441326379776,0.4298765361309051,0.3021933734416961,293.1226501464844,297.1499938964844,293.1499938964844,0.4618984162807464,-8150.61376953125,304.1117553710937,0.9990000128746032,0.6099943518638611,0.5202983617782593,293.1964111328125,297.1499938964844,293.1499938964844,0.0313022881746292,-5420.6484375,304.1540832519531,0.5044007301330566,0.0733839347958564,0.3448825478553772,291.155029296875,291.1499938964844,267.7003479003906,265.5145263671875,287.4877319335937,293.2565612792969,291.1532287597656,1.0,0.4075159430503845,1.0,0.1500000059604644,0.9402714371681212,1.0,-1.9976242780685425,0.1134737506508827,1.884150505065918,-0.3375577330589294,0.0,0.0,0.2742370367050171,98.4770278930664,128.0,-40.40267562866211,-7316.85205078125,789.7090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2454833984375,305.19488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.1593573093414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932591646909713,0.1932635456323623,-4.380874543130631e-06,0.0,0.000161727410159,0.0,0.0,7.936559677124023,0.0,0.0,0.0,0.2855969369411468,4.0,0.0,1.0
723960,293.2759704589844,297.1499938964844,293.1499938964844,0.207593560218811,-4106.23486328125,304.1624755859375,0.7999237775802612,0.2864740192890167,0.2607968747615814,293.2935485839844,297.1499938964844,293.1499938964844,0.1690839678049087,-3671.945556640625,304.1648864746094,0.7568561434745789,0.2423198223114013,0.2331709265708923,293.240234375,297.1499938964844,293.1499938964844,0.3424988985061645,-4745.6005859375,304.158935546875,0.911803901195526,0.4286428689956665,0.3014868497848511,293.1559143066406,297.1499938964844,293.1499938964844,0.4803701341152191,-8420.048828125,304.0851745605469,0.9990000128746032,0.6038109660148621,0.5380022525787354,293.1968688964844,297.1499938964844,293.1499938964844,0.0309990476816892,-5395.8798828125,304.1539001464844,0.4973374307155609,0.0727108865976333,0.3429317474365234,291.1405944824219,291.1499938964844,267.7303771972656,265.53826904296875,287.4874572753906,293.2536315917969,291.1390380859375,1.0,0.4138696491718292,1.0,0.1500000059604644,0.9399383664131165,1.0,-2.012170553207397,0.1149808019399643,1.897189736366272,-0.3397124111652374,0.0,0.0,0.2763241231441498,103.83893585205078,131.0,-39.665977478027344,-7345.57373046875,820.5408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20001220703125,305.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59375,18000.0,0.0,0.0,0.1576635092496872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944803148508072,0.1944846957921981,-4.381962753541302e-06,0.0,0.0001600084215169,0.0,0.0,7.991971015930176,0.0,0.0,0.0,0.2857992947101593,4.0,0.0,1.0
724020,293.2762145996094,297.1499938964844,293.1499938964844,0.2052216082811355,-4069.149169921875,304.16229248046875,0.7824888825416565,0.2832294404506683,0.2582049965858459,293.294921875,297.1499938964844,293.1499938964844,0.166209191083908,-3622.293212890625,304.16473388671875,0.7404192090034485,0.2384004294872284,0.2298070639371872,293.240966796875,297.1499938964844,293.1499938964844,0.3408004641532898,-4727.21630859375,304.1588439941406,0.8930642008781433,0.4262087643146515,0.3000420033931732,293.2352294921875,297.1499938964844,293.1499938964844,0.5058287382125854,-8777.64453125,304.0662841796875,0.9970888495445251,0.5875954031944275,0.5610911846160889,293.1976928710937,297.1499938964844,293.1499938964844,0.0302197262644767,-5330.03662109375,304.1539001464844,0.4854812622070312,0.0713549852371215,0.338433027267456,291.1276550292969,291.1499938964844,267.790283203125,265.58575439453125,287.5069580078125,293.26092529296875,291.12799072265625,1.0,0.4226632118225097,1.0,0.1500000059604644,0.9392722845077516,1.0,-2.025592565536499,0.1163762137293815,1.9092164039611816,-0.3412007987499237,0.0,0.0,0.2805147767066955,113.05609893798828,134.0,-17.179485321044922,-7388.58203125,864.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497131347656,305.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09765625,18000.0,0.0,0.0,0.1552437543869018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977992802858352,0.1978036612272262,-4.388013167044846e-06,0.0,0.0001575526839587,0.0,0.0,8.148560523986816,0.0,0.0,0.0,0.286401629447937,4.0,0.0,1.0
724080,293.2762145996094,297.1499938964844,293.1499938964844,0.2052216082811355,-4069.149169921875,304.16229248046875,0.7824888825416565,0.2832294404506683,0.2582049965858459,293.294921875,297.1499938964844,293.1499938964844,0.166209191083908,-3622.293212890625,304.16473388671875,0.7404192090034485,0.2384004294872284,0.2298070639371872,293.240966796875,297.1499938964844,293.1499938964844,0.3408004641532898,-4727.21630859375,304.1588439941406,0.8930642008781433,0.4262087643146515,0.3000420033931732,293.2352294921875,297.1499938964844,293.1499938964844,0.5058287382125854,-8777.64453125,304.0662841796875,0.9970888495445251,0.5875954031944275,0.5610911846160889,293.1976928710937,297.1499938964844,293.1499938964844,0.0302197262644767,-5330.03662109375,304.1539001464844,0.4854812622070312,0.0713549852371215,0.338433027267456,291.1276550292969,291.1499938964844,267.790283203125,265.58575439453125,287.5069580078125,293.26092529296875,291.12799072265625,1.0,0.4226632118225097,1.0,0.1500000059604644,0.9392722845077516,1.0,-2.025592565536499,0.1163762137293815,1.9092164039611816,-0.3412007987499237,0.0,0.0,0.2805147767066955,113.05609893798828,134.0,-17.179485321044922,-7388.58203125,864.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497131347656,305.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09765625,18000.0,0.0,0.0,0.1552437543869018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977992802858352,0.1978036612272262,-4.388013167044846e-06,0.0,0.0001575526839587,0.0,0.0,8.148560523986816,0.0,0.0,0.0,0.286401629447937,4.0,0.0,1.0
724140,293.2762756347656,297.1499938964844,293.1499938964844,0.2023704797029495,-4023.6064453125,304.1629638671875,0.7644550800323486,0.2800267040729522,0.2557610869407654,293.29595947265625,297.1499938964844,293.1499938964844,0.1629705131053924,-3565.345703125,304.16522216796875,0.723743200302124,0.2345210760831833,0.2265920490026474,293.24151611328125,297.1499938964844,293.1499938964844,0.3382005095481872,-4698.140625,304.1601867675781,0.8737719058990479,0.4237972795963287,0.2987009286880493,293.278564453125,297.1499938964844,293.1499938964844,0.4951853454113006,-8605.955078125,304.1110534667969,0.9749521613121032,0.5765514373779297,0.5492109656333923,293.1978759765625,297.1499938964844,293.1499938964844,0.0294965226203203,-5264.2509765625,304.15380859375,0.4719043374061584,0.0701082944869995,0.3348580002784729,291.15087890625,291.1499938964844,267.8500671386719,265.6332092285156,287.5332336425781,293.27490234375,291.1514587402344,1.0,0.4277217388153076,1.0,0.1500000059604644,0.9386061429977416,1.0,-1.998679995536804,0.1136224791407585,1.8850575685501096,-0.3378325402736664,0.0,0.0,0.2787860929965973,123.2790756225586,137.0,14.920082092285156,-7303.04931640625,875.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86163330078125,305.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.153902992606163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976330280303955,0.1976374238729477,-4.391394668346038e-06,0.0,0.0001561919780215,0.0,0.0,8.147298812866211,0.0,0.0,0.0,0.2864301800727844,4.0,0.0,1.0
