time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724200,293.2762756347656,297.1499938964844,293.1499938964844,0.2023704797029495,-4023.6064453125,304.1629638671875,0.7644550800323486,0.2800267040729522,0.2557610869407654,293.29595947265625,297.1499938964844,293.1499938964844,0.1629705131053924,-3565.345703125,304.16522216796875,0.723743200302124,0.2345210760831833,0.2265920490026474,293.24151611328125,297.1499938964844,293.1499938964844,0.3382005095481872,-4698.140625,304.1601867675781,0.8737719058990479,0.4237972795963287,0.2987009286880493,293.278564453125,297.1499938964844,293.1499938964844,0.4951853454113006,-8605.955078125,304.1110534667969,0.9749521613121032,0.5765514373779297,0.5492109656333923,293.1978759765625,297.1499938964844,293.1499938964844,0.0294965226203203,-5264.2509765625,304.15380859375,0.4719043374061584,0.0701082944869995,0.3348580002784729,291.15087890625,291.1499938964844,267.8500671386719,265.6332092285156,287.5332336425781,293.27490234375,291.1514587402344,1.0,0.4277217388153076,1.0,0.1500000059604644,0.9386061429977416,1.0,-1.998679995536804,0.1136224791407585,1.8850575685501096,-0.3378325402736664,0.0,0.0,0.2787860929965973,123.2790756225586,137.0,14.920082092285156,-7303.04931640625,875.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86163330078125,305.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.153902992606163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976330280303955,0.1976374238729477,-4.391394668346038e-06,0.0,0.0001561919780215,0.0,0.0,8.147298812866211,0.0,0.0,0.0,0.2864301800727844,4.0,0.0,1.0
724260,293.2765197753906,297.1499938964844,293.1499938964844,0.1996187716722488,-3979.84130859375,304.1632080078125,0.7525428533554077,0.2767781317234039,0.2531371116638183,293.2973022460937,297.1499938964844,293.1499938964844,0.1597696989774704,-3509.1240234375,304.1654968261719,0.711546778678894,0.2305499017238617,0.2231582254171371,293.2423400878906,297.1499938964844,293.1499938964844,0.3358123302459717,-4671.73828125,304.1607666015625,0.8614017963409424,0.4213087558746338,0.2972007989883423,293.2919921875,297.1499938964844,293.1499938964844,0.4896934032440185,-8518.3916015625,304.1328125,0.9592711925506592,0.570540726184845,0.5430718660354614,293.19805908203125,297.1499938964844,293.1499938964844,0.0285434052348136,-5206.6875,304.154052734375,0.4593783915042877,0.068860538303852,0.3306206464767456,291.1593933105469,291.1499938964844,267.90972900390625,265.6806335449219,287.5508117675781,293.280517578125,291.15972900390625,1.0,0.4308792650699615,1.0,0.1500000059604644,0.9379279613494872,1.0,-1.977140188217163,0.1114444509148597,1.8656957149505613,-0.3351640701293945,0.0,0.0,0.2769317626953125,130.33021545410156,140.0,12.339349746704102,-7201.361328125,879.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69342041015625,304.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1530852913856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962516903877258,0.196256086230278,-4.3891100176551845e-06,0.0,0.0001553621113998,0.0,0.0,8.08241081237793,0.0,0.0,0.0,0.2861853241920471,4.0,0.0,1.0
724320,293.2765197753906,297.1499938964844,293.1499938964844,0.1996187716722488,-3979.84130859375,304.1632080078125,0.7525428533554077,0.2767781317234039,0.2531371116638183,293.2973022460937,297.1499938964844,293.1499938964844,0.1597696989774704,-3509.1240234375,304.1654968261719,0.711546778678894,0.2305499017238617,0.2231582254171371,293.2423400878906,297.1499938964844,293.1499938964844,0.3358123302459717,-4671.73828125,304.1607666015625,0.8614017963409424,0.4213087558746338,0.2972007989883423,293.2919921875,297.1499938964844,293.1499938964844,0.4896934032440185,-8518.3916015625,304.1328125,0.9592711925506592,0.570540726184845,0.5430718660354614,293.19805908203125,297.1499938964844,293.1499938964844,0.0285434052348136,-5206.6875,304.154052734375,0.4593783915042877,0.068860538303852,0.3306206464767456,291.1593933105469,291.1499938964844,267.90972900390625,265.6806335449219,287.5508117675781,293.280517578125,291.15972900390625,1.0,0.4308792650699615,1.0,0.1500000059604644,0.9379279613494872,1.0,-1.977140188217163,0.1114444509148597,1.8656957149505613,-0.3351640701293945,0.0,0.0,0.2769317626953125,130.33021545410156,140.0,12.339349746704102,-7201.361328125,879.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69342041015625,304.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1530852913856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962516903877258,0.196256086230278,-4.3891100176551845e-06,0.0,0.0001553621113998,0.0,0.0,8.08241081237793,0.0,0.0,0.0,0.2861853241920471,4.0,0.0,1.0
724380,293.27642822265625,297.1499938964844,293.1499938964844,0.1969196945428848,-3936.89306640625,304.1632995605469,0.7435852289199829,0.2735858261585235,0.2504853308200836,293.2984924316406,297.1499938964844,293.1499938964844,0.1565674096345901,-3452.721435546875,304.1656494140625,0.70093834400177,0.2265785932540893,0.2196400314569473,293.24298095703125,297.1499938964844,293.1499938964844,0.3334790766239166,-4646.02880859375,304.1610717773437,0.8523539900779724,0.418842613697052,0.2956550419330597,293.2964172363281,297.1499938964844,293.1499938964844,0.4857193827629089,-8457.1318359375,304.1449890136719,0.9472211003303528,0.5660362243652344,0.538840115070343,293.1977233886719,297.1499938964844,293.1499938964844,0.0277412757277488,-5126.74072265625,304.1539611816406,0.4490665197372436,0.067708246409893,0.3264253139495849,291.16375732421875,291.1499938964844,267.9691772460937,265.72802734375,287.5642395019531,293.2826232910156,291.16387939453125,1.0,0.4329393804073334,1.0,0.1500000059604644,0.9372498393058776,1.0,-1.9577534198760984,0.1095047518610954,1.8482486009597776,-0.3328535258769989,0.0,0.0,0.2747646868228912,135.66943359375,143.0,7.370677947998047,-7105.85595703125,880.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5535888671875,304.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.1526017040014267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946502178907394,0.1946545988321304,-4.385874945000978e-06,0.0,0.0001548713335068,0.0,0.0,8.006322860717773,0.0,0.0,0.0,0.2858852744102478,4.0,0.0,1.0
724440,293.27642822265625,297.1499938964844,293.1499938964844,0.1969196945428848,-3936.89306640625,304.1632995605469,0.7435852289199829,0.2735858261585235,0.2504853308200836,293.2984924316406,297.1499938964844,293.1499938964844,0.1565674096345901,-3452.721435546875,304.1656494140625,0.70093834400177,0.2265785932540893,0.2196400314569473,293.24298095703125,297.1499938964844,293.1499938964844,0.3334790766239166,-4646.02880859375,304.1610717773437,0.8523539900779724,0.418842613697052,0.2956550419330597,293.2964172363281,297.1499938964844,293.1499938964844,0.4857193827629089,-8457.1318359375,304.1449890136719,0.9472211003303528,0.5660362243652344,0.538840115070343,293.1977233886719,297.1499938964844,293.1499938964844,0.0277412757277488,-5126.74072265625,304.1539611816406,0.4490665197372436,0.067708246409893,0.3264253139495849,291.16375732421875,291.1499938964844,267.9691772460937,265.72802734375,287.5642395019531,293.2826232910156,291.16387939453125,1.0,0.4329393804073334,1.0,0.1500000059604644,0.9372498393058776,1.0,-1.9577534198760984,0.1095047518610954,1.8482486009597776,-0.3328535258769989,0.0,0.0,0.2747646868228912,135.66943359375,143.0,7.370677947998047,-7105.85595703125,880.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5535888671875,304.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.1526017040014267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946502178907394,0.1946545988321304,-4.385874945000978e-06,0.0,0.0001548713335068,0.0,0.0,8.006322860717773,0.0,0.0,0.0,0.2858852744102478,4.0,0.0,1.0
724500,293.2763061523437,297.1499938964844,293.1499938964844,0.1955927610397339,-3915.755615234375,304.1632995605469,0.7397558689117432,0.2720127999782562,0.2491651326417923,293.2989807128906,297.1499938964844,293.1499938964844,0.1549732238054275,-3424.570068359375,304.16571044921875,0.6961568593978882,0.2245993316173553,0.2178698182106018,293.2431945800781,297.1499938964844,293.1499938964844,0.3323314785957336,-4633.39697265625,304.1611328125,0.8485615849494934,0.41762176156044,0.2948785722255707,293.2973937988281,297.1499938964844,293.1499938964844,0.4838903248310089,-8429.7490234375,304.1492004394531,0.9420007467269896,0.5639921426773071,0.5369750261306763,293.1973876953125,297.1499938964844,293.1499938964844,0.0274729244410991,-5094.5859375,304.1537475585937,0.4447522461414337,0.0671673342585563,0.3244158625602722,291.1650695800781,291.1499938964844,267.9988708496094,265.751708984375,287.570068359375,293.2831115722656,291.1651611328125,1.0,0.4337069094181061,1.0,0.1500000059604644,0.9369107484817504,1.0,-1.9484566450119016,0.1085813716053962,1.8398752212524407,-0.3317762017250061,0.0,0.0,0.2736261487007141,137.9421844482422,143.0,5.610925197601318,-7061.30078125,879.6023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951171875,304.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.51171875,18000.0,0.0,0.0,0.1524403542280197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938189566135406,0.1938233375549316,-4.384120984468609e-06,0.0,0.0001547075808048,0.0,0.0,7.966777324676514,0.0,0.0,0.0,0.2857277989387512,4.0,0.0,1.0
724560,293.2760925292969,297.1499938964844,293.1499938964844,0.194277286529541,-3894.77734375,304.16326904296875,0.7362143993377686,0.2704533040523529,0.2478506118059158,293.2994384765625,297.1499938964844,293.1499938964844,0.1533828228712082,-3396.4296875,304.1657409667969,0.6916300058364868,0.222624123096466,0.2160962373018264,293.24334716796875,297.1499938964844,293.1499938964844,0.3311905860900879,-4620.83984375,304.16119384765625,0.8450974822044373,0.4164078831672668,0.2941018640995025,293.2979431152344,297.1499938964844,293.1499938964844,0.4820851981639862,-8403.15234375,304.1526184082031,0.9371444582939148,0.5620141625404358,0.5351836681365967,293.1969909667969,297.1499938964844,293.1499938964844,0.0272015016525983,-5063.46630859375,304.1535339355469,0.4408431351184845,0.0666455402970314,0.322465032339096,291.1661376953125,291.1499938964844,268.0284729003906,265.775390625,287.575439453125,293.28338623046875,291.16619873046875,1.0,0.4343548119068146,1.0,0.1500000059604644,0.9365360736846924,1.0,-1.9393213987350464,0.107678972184658,1.831642508506775,-0.3307348191738128,0.0,0.0,0.2724423408508301,140.03524780273438,131.0,4.350041389465332,-7018.455078125,878.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442443847656,304.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.152311161160469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929571330547332,0.1929615139961242,-4.382307452033274e-06,0.0,0.0001545764680486,0.0,0.0,7.925844192504883,0.0,0.0,0.0,0.2855648696422577,4.0,0.0,1.0
724620,293.2752990722656,297.1499938964844,293.1499938964844,0.191494271159172,-3850.21044921875,304.1634826660156,0.7347346544265747,0.267418622970581,0.2450653165578842,293.3000183105469,297.1499938964844,293.1499938964844,0.1500356793403625,-3336.92724609375,304.16607666015625,0.6885121464729309,0.2187201380729675,0.2123524993658065,293.2433776855469,297.1499938964844,293.1499938964844,0.3287073075771332,-4593.36865234375,304.1615905761719,0.844835638999939,0.414035826921463,0.2924096584320068,293.2982177734375,297.1499938964844,293.1499938964844,0.4782359600067138,-8347.4375,304.1581115722656,0.9364030957221984,0.5582095980644226,0.5315306186676025,293.1958312988281,297.1499938964844,293.1499938964844,0.0263984538614749,-4989.38232421875,304.1537170410156,0.4385502636432647,0.0656880438327789,0.3178189992904663,291.1690368652344,291.1499938964844,268.0875549316406,265.8226928710937,287.5856018066406,293.2834777832031,291.169189453125,1.0,0.4304974973201751,1.0,0.1500000059604644,0.935786783695221,1.0,-1.9194843769073489,0.1057301759719848,1.813754200935364,-0.3284481465816498,0.0,0.0,0.2697266638278961,138.44720458984375,119.0,4.373746395111084,-6933.9013671875,855.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.853515625,18000.0,0.0,0.0,0.1520916372537613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191056028008461,0.191060408949852,-4.378441644803388e-06,0.0,0.0001543536782264,0.0,0.0,7.835994720458984,0.0,0.0,0.0,0.2852078974246979,4.0,0.0,1.0
724680,293.2752990722656,297.1499938964844,293.1499938964844,0.191494271159172,-3850.21044921875,304.1634826660156,0.7347346544265747,0.267418622970581,0.2450653165578842,293.3000183105469,297.1499938964844,293.1499938964844,0.1500356793403625,-3336.92724609375,304.16607666015625,0.6885121464729309,0.2187201380729675,0.2123524993658065,293.2433776855469,297.1499938964844,293.1499938964844,0.3287073075771332,-4593.36865234375,304.1615905761719,0.844835638999939,0.414035826921463,0.2924096584320068,293.2982177734375,297.1499938964844,293.1499938964844,0.4782359600067138,-8347.4375,304.1581115722656,0.9364030957221984,0.5582095980644226,0.5315306186676025,293.1958312988281,297.1499938964844,293.1499938964844,0.0263984538614749,-4989.38232421875,304.1537170410156,0.4385502636432647,0.0656880438327789,0.3178189992904663,291.1690368652344,291.1499938964844,268.0875549316406,265.8226928710937,287.5856018066406,293.2834777832031,291.169189453125,1.0,0.4304974973201751,1.0,0.1500000059604644,0.935786783695221,1.0,-1.9194843769073489,0.1057301759719848,1.813754200935364,-0.3284481465816498,0.0,0.0,0.2697266638278961,138.44720458984375,119.0,4.373746395111084,-6933.9013671875,855.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.853515625,18000.0,0.0,0.0,0.1520916372537613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191056028008461,0.191060408949852,-4.378441644803388e-06,0.0,0.0001543536782264,0.0,0.0,7.835994720458984,0.0,0.0,0.0,0.2852078974246979,4.0,0.0,1.0
724740,293.27392578125,297.1499938964844,293.1499938964844,0.1886882930994033,-3805.142333984375,304.1636657714844,0.7373048067092896,0.2645191252231598,0.2422502189874649,293.30010986328125,297.1499938964844,293.1499938964844,0.146632120013237,-3276.134033203125,304.1663818359375,0.6896558403968811,0.2149006873369217,0.2085276991128921,293.2429504394531,297.1499938964844,293.1499938964844,0.3261484205722809,-4565.02587890625,304.1619873046875,0.8494019508361816,0.4117572903633117,0.2906647026538849,293.29766845703125,297.1499938964844,293.1499938964844,0.474247008562088,-8290.6796875,304.1620178222656,0.942142367362976,0.5545660257339478,0.5278822779655457,293.1941833496094,297.1499938964844,293.1499938964844,0.0255729891359806,-4912.99853515625,304.1538391113281,0.4403422176837921,0.0648641437292099,0.3130168914794922,291.172119140625,291.1499938964844,268.1464233398437,265.86993408203125,287.59423828125,293.28289794921875,291.1722412109375,1.0,0.4236234724521637,1.0,0.1500000059604644,0.9350374937057496,1.0,-1.8992677927017207,0.1037628948688507,1.7955049276351929,-0.326164573431015,0.0,0.0,0.2665674686431885,132.85568237304688,107.0,4.260850429534912,-6850.12353515625,820.4049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,304.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.150390625,18000.0,0.0,0.0,0.151821956038475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888232827186584,0.1888276487588882,-4.373946467239875e-06,0.0,0.0001540799858048,0.0,0.0,7.730911731719971,0.0,0.0,0.0,0.2847923636436462,4.0,0.0,1.0
724800,293.27392578125,297.1499938964844,293.1499938964844,0.1886882930994033,-3805.142333984375,304.1636657714844,0.7373048067092896,0.2645191252231598,0.2422502189874649,293.30010986328125,297.1499938964844,293.1499938964844,0.146632120013237,-3276.134033203125,304.1663818359375,0.6896558403968811,0.2149006873369217,0.2085276991128921,293.2429504394531,297.1499938964844,293.1499938964844,0.3261484205722809,-4565.02587890625,304.1619873046875,0.8494019508361816,0.4117572903633117,0.2906647026538849,293.29766845703125,297.1499938964844,293.1499938964844,0.474247008562088,-8290.6796875,304.1620178222656,0.942142367362976,0.5545660257339478,0.5278822779655457,293.1941833496094,297.1499938964844,293.1499938964844,0.0255729891359806,-4912.99853515625,304.1538391113281,0.4403422176837921,0.0648641437292099,0.3130168914794922,291.172119140625,291.1499938964844,268.1464233398437,265.86993408203125,287.59423828125,293.28289794921875,291.1722412109375,1.0,0.4236234724521637,1.0,0.1500000059604644,0.9350374937057496,1.0,-1.8992677927017207,0.1037628948688507,1.7955049276351929,-0.326164573431015,0.0,0.0,0.2665674686431885,132.85568237304688,107.0,4.260850429534912,-6850.12353515625,820.4049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,304.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.150390625,18000.0,0.0,0.0,0.151821956038475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888232827186584,0.1888276487588882,-4.373946467239875e-06,0.0,0.0001540799858048,0.0,0.0,7.730911731719971,0.0,0.0,0.0,0.2847923636436462,4.0,0.0,1.0
724860,293.2725830078125,297.1499938964844,293.1499938964844,0.1864624619483947,-3769.306884765625,304.1637268066406,0.7414776682853699,0.2622812390327453,0.2400099486112594,293.2998962402344,297.1499938964844,293.1499938964844,0.1439085006713867,-3227.28271484375,304.16656494140625,0.6927445530891418,0.2118985652923584,0.2054518163204193,293.24237060546875,297.1499938964844,293.1499938964844,0.3240921795368194,-4542.2412109375,304.1622314453125,0.8556326031684875,0.4099916815757751,0.2892597913742065,293.2968139648437,297.1499938964844,293.1499938964844,0.471012681722641,-8245.134765625,304.1642761230469,0.9499049782752992,0.5517412424087524,0.5249847769737244,293.19256591796875,297.1499938964844,293.1499938964844,0.0249340273439884,-4852.99658203125,304.1539001464844,0.4440180957317352,0.0642901882529258,0.3092479407787323,291.1744384765625,291.1499938964844,268.193359375,265.9076843261719,287.60028076171875,293.2821044921875,291.174560546875,1.0,0.4166827499866485,1.0,0.1500000059604644,0.934428870677948,1.0,-1.883191704750061,0.102212555706501,1.7809791564941406,-0.3243758976459503,0.0,0.0,0.2637711763381958,126.64703369140624,107.0,4.071028232574463,-6784.79052734375,787.0099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2985534667969,304.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.001953125,18000.0,0.0,0.0,0.151504099369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18685944378376,0.1868638098239898,-4.36996288044611e-06,0.0,0.0001537574134999,0.0,0.0,7.638754844665527,0.0,0.0,0.0,0.2844274938106537,4.0,0.0,1.0
724920,293.2721862792969,297.1499938964844,293.1499938964844,0.1859101057052612,-3760.40234375,304.1637268066406,0.7427771091461182,0.2617314755916595,0.2394527345895767,293.2998352050781,297.1499938964844,293.1499938964844,0.1432293504476547,-3215.0732421875,304.1665954589844,0.6937705278396606,0.2111542820930481,0.2046824991703033,293.2421875,297.1499938964844,293.1499938964844,0.3235791325569153,-4536.5556640625,304.1622619628906,0.8575074672698975,0.4095569849014282,0.2889086306095123,293.29656982421875,297.1499938964844,293.1499938964844,0.4702021479606628,-8233.76953125,304.16473388671875,0.9521844387054444,0.5510455369949341,0.5242642164230347,293.192138671875,297.1499938964844,293.1499938964844,0.0247786417603492,-4838.27490234375,304.1539001464844,0.4452195763587951,0.0641568228602409,0.3083226382732391,291.17498779296875,291.1499938964844,268.2050476074219,265.9171142578125,287.6016845703125,293.2818908691406,291.1750793457031,1.0,0.4148017466068268,1.0,0.1500000059604644,0.9342767596244812,1.0,-1.8792006969451904,0.1018295958638191,1.7773710489273071,-0.3239353001117706,0.0,0.0,0.2630397081375122,124.92984771728516,95.0,3.995591640472412,-6768.669921875,778.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29656982421875,304.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19140625,18000.0,0.0,0.0,0.1514057666063308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863466203212738,0.1863509863615036,-4.368920144770527e-06,0.0,0.0001536576164653,0.0,0.0,7.614736080169678,0.0,0.0,0.0,0.2843323945999145,4.0,0.0,1.0
724980,293.2702331542969,297.1499938964844,293.1499938964844,0.1831775456666946,-3716.28076171875,304.1636962890625,0.7508068084716797,0.2590344846248626,0.2366881072521209,293.29931640625,297.1499938964844,293.1499938964844,0.1398493498563766,-3154.134521484375,304.16668701171875,0.7003386616706848,0.2074646651744842,0.2008390873670578,293.2412109375,297.1499938964844,293.1499938964844,0.3210268318653106,-4508.2626953125,304.1624450683594,0.868780791759491,0.4074183404445648,0.2871571779251098,293.2951354980469,297.1499938964844,293.1499938964844,0.4661522805690765,-8177.205078125,304.1665344238281,0.9652031064033508,0.5476230382919312,0.5206876993179321,293.1899108886719,297.1499938964844,293.1499938964844,0.0240304172039031,-4766.626953125,304.1538391113281,0.452958345413208,0.0635441020131111,0.3038152158260345,291.1774597167969,291.1499938964844,268.263427734375,265.9642028808594,287.6081848144531,293.28057861328125,291.17755126953125,1.0,0.4046988189220428,1.0,0.1500000059604644,0.9335160255432128,1.0,-1.8594549894332888,0.0999461784958839,1.7595088481903076,-0.3217729926109314,0.0,0.0,0.2592071890830993,115.61557006835938,83.0,3.522434711456299,-6689.35693359375,732.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,304.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.982421875,18000.0,0.0,0.0,0.1507775038480758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836716085672378,0.1836759597063064,-4.363472726254258e-06,0.0,0.0001530200097477,0.0,0.0,7.489761829376221,0.0,0.0,0.0,0.283837616443634,4.0,0.0,1.0
725040,293.2702331542969,297.1499938964844,293.1499938964844,0.1831775456666946,-3716.28076171875,304.1636962890625,0.7508068084716797,0.2590344846248626,0.2366881072521209,293.29931640625,297.1499938964844,293.1499938964844,0.1398493498563766,-3154.134521484375,304.16668701171875,0.7003386616706848,0.2074646651744842,0.2008390873670578,293.2412109375,297.1499938964844,293.1499938964844,0.3210268318653106,-4508.2626953125,304.1624450683594,0.868780791759491,0.4074183404445648,0.2871571779251098,293.2951354980469,297.1499938964844,293.1499938964844,0.4661522805690765,-8177.205078125,304.1665344238281,0.9652031064033508,0.5476230382919312,0.5206876993179321,293.1899108886719,297.1499938964844,293.1499938964844,0.0240304172039031,-4766.626953125,304.1538391113281,0.452958345413208,0.0635441020131111,0.3038152158260345,291.1774597167969,291.1499938964844,268.263427734375,265.9642028808594,287.6081848144531,293.28057861328125,291.17755126953125,1.0,0.4046988189220428,1.0,0.1500000059604644,0.9335160255432128,1.0,-1.8594549894332888,0.0999461784958839,1.7595088481903076,-0.3217729926109314,0.0,0.0,0.2592071890830993,115.61557006835938,83.0,3.522434711456299,-6689.35693359375,732.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,304.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.982421875,18000.0,0.0,0.0,0.1507775038480758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836716085672378,0.1836759597063064,-4.363472726254258e-06,0.0,0.0001530200097477,0.0,0.0,7.489761829376221,0.0,0.0,0.0,0.283837616443634,4.0,0.0,1.0
725100,293.2691955566406,297.1499938964844,293.1499938964844,0.181830957531929,-3694.493408203125,304.1636657714844,0.7558054327964783,0.2577151954174042,0.2353203743696212,293.2989807128906,297.1499938964844,293.1499938964844,0.1381708234548568,-3123.761962890625,304.1667175292969,0.7044914960861206,0.2056367695331573,0.1989210247993469,293.2406921386719,297.1499938964844,293.1499938964844,0.3197612762451172,-4494.2275390625,304.1624755859375,0.8756212592124939,0.4063680469989776,0.2862855494022369,293.2943420410156,297.1499938964844,293.1499938964844,0.4641353487968445,-8149.140625,304.1672058105469,0.972486138343811,0.5459431409835815,0.5189167857170105,293.188720703125,297.1499938964844,293.1499938964844,0.0236744508147239,-4732.07470703125,304.1537780761719,0.4579467475414276,0.0632673874497413,0.3016386330127716,291.17852783203125,291.1499938964844,268.2925109863281,265.9877319335937,287.61114501953125,293.2798767089844,291.1785888671875,1.0,0.3992926776409149,1.0,0.1500000059604644,0.9331356287002563,1.0,-1.849722504615784,0.0990247875452041,1.7506977319717407,-0.3207163512706756,0.0,0.0,0.2571952939033508,110.62273406982422,83.0,3.2397677898406982,-6650.4306640625,709.3538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.283203125,18000.0,0.0,0.0,0.1503702700138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822760999202728,0.1822804659605026,-4.360629191069165e-06,0.0,0.0001526067062513,0.0,0.0,7.424783229827881,0.0,0.0,0.0,0.2835803925991058,4.0,0.0,1.0
725160,293.26812744140625,297.1499938964844,293.1499938964844,0.180497944355011,-3672.895751953125,304.1636047363281,0.761506974697113,0.2564129829406738,0.2339626997709274,293.29864501953125,297.1499938964844,293.1499938964844,0.1365006268024444,-3093.466064453125,304.1667175292969,0.7092148065567017,0.203817993402481,0.1970060020685196,293.2401123046875,297.1499938964844,293.1499938964844,0.3185039758682251,-4480.279296875,304.1625061035156,0.8832983374595642,0.4053284823894501,0.285417228937149,293.2934875488281,297.1499938964844,293.1499938964844,0.4621274173259735,-8121.25048828125,304.167724609375,0.9800985455513,0.5442814826965332,0.5171574950218201,293.18756103515625,297.1499938964844,293.1499938964844,0.0233302265405654,-4698.35888671875,304.1537170410156,0.4637221992015838,0.0630073547363281,0.2995125949382782,291.17950439453125,291.1499938964844,268.321533203125,266.0111999511719,287.61395263671875,293.27911376953125,291.1795349121094,1.0,0.3936995565891266,1.0,0.1500000059604644,0.9327494502067566,1.0,-1.840084433555603,0.0981169492006301,1.7419674396514893,-0.319674402475357,0.0,0.0,0.2551319599151611,105.47965240478516,71.0,2.934846878051758,-6611.92724609375,685.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,304.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.521484375,18000.0,0.0,0.0,0.1498984545469284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808517426252365,0.1808560937643051,-4.357727448223159e-06,0.0,0.0001521278754808,0.0,0.0,7.358617305755615,0.0,0.0,0.0,0.2833185195922851,4.0,0.0,1.0
725220,293.2659912109375,297.1499938964844,293.1499938964844,0.1778741180896759,-3630.295166015625,304.1634521484375,0.7753015160560608,0.2538559734821319,0.2312788069248199,293.2978820800781,297.1499938964844,293.1499938964844,0.1331864446401596,-3033.1220703125,304.1666564941406,0.7199174761772156,0.2002035677433014,0.1931861639022827,293.2389831542969,297.1499938964844,293.1499938964844,0.3160167634487152,-4452.66845703125,304.1624755859375,0.901382863521576,0.403277724981308,0.2836917042732239,293.29168701171875,297.1499938964844,293.1499938964844,0.4581465423107147,-8066.056640625,304.1684265136719,0.9958006739616394,0.5410078763961792,0.5136741995811462,293.1852111816406,297.1499938964844,293.1499938964844,0.0226756427437067,-4633.37548828125,304.153564453125,0.4755259454250335,0.0625315234065055,0.2954078316688537,291.1810302734375,291.1499938964844,268.3793334960937,266.05810546875,287.61920166015625,293.277587890625,291.1810607910156,1.0,0.3820351660251617,1.0,0.1500000059604644,0.9319770932197572,1.0,-1.8210911750793457,0.096341073513031,1.72475004196167,-0.3176302313804626,0.0,0.0,0.2508832216262817,94.87420654296876,59.0,2.282798290252685,-6536.0283203125,638.6138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612670898437,304.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.1487570852041244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17794169485569,0.1779460459947586,-4.351806182967266e-06,0.0,0.0001509695284767,0.0,0.0,7.223935604095459,0.0,0.0,0.0,0.2827857136726379,4.0,0.0,1.0
725280,293.2659912109375,297.1499938964844,293.1499938964844,0.1778741180896759,-3630.295166015625,304.1634521484375,0.7753015160560608,0.2538559734821319,0.2312788069248199,293.2978820800781,297.1499938964844,293.1499938964844,0.1331864446401596,-3033.1220703125,304.1666564941406,0.7199174761772156,0.2002035677433014,0.1931861639022827,293.2389831542969,297.1499938964844,293.1499938964844,0.3160167634487152,-4452.66845703125,304.1624755859375,0.901382863521576,0.403277724981308,0.2836917042732239,293.29168701171875,297.1499938964844,293.1499938964844,0.4581465423107147,-8066.056640625,304.1684265136719,0.9958006739616394,0.5410078763961792,0.5136741995811462,293.1852111816406,297.1499938964844,293.1499938964844,0.0226756427437067,-4633.37548828125,304.153564453125,0.4755259454250335,0.0625315234065055,0.2954078316688537,291.1810302734375,291.1499938964844,268.3793334960937,266.05810546875,287.61920166015625,293.277587890625,291.1810607910156,1.0,0.3820351660251617,1.0,0.1500000059604644,0.9319770932197572,1.0,-1.8210911750793457,0.096341073513031,1.72475004196167,-0.3176302313804626,0.0,0.0,0.2508832216262817,94.87420654296876,59.0,2.282798290252685,-6536.0283203125,638.6138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612670898437,304.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.1487570852041244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17794169485569,0.1779460459947586,-4.351806182967266e-06,0.0,0.0001509695284767,0.0,0.0,7.223935604095459,0.0,0.0,0.0,0.2827857136726379,4.0,0.0,1.0
725340,293.263671875,297.1499938964844,293.1499938964844,0.1752461344003677,-3587.301025390625,304.1633605957031,0.7882679104804993,0.2513905167579651,0.228745624423027,293.2969055175781,297.1499938964844,293.1499938964844,0.1298876106739044,-2972.563232421875,304.1666259765625,0.7290040254592896,0.1966581344604492,0.189499020576477,293.2376403808594,297.1499938964844,293.1499938964844,0.3133935034275055,-4423.3037109375,304.1627197265625,0.9193968176841736,0.4012966454029083,0.2820674479007721,293.27850341796875,297.1499938964844,293.1499938964844,0.4362905919551849,-7745.9306640625,304.1999816894531,0.9990000128746032,0.5400269627571106,0.4925066232681274,293.1826171875,297.1499938964844,293.1499938964844,0.0221254434436559,-4577.056640625,304.1532897949219,0.4846522510051727,0.0621681362390518,0.2920849025249481,291.1920166015625,291.1499938964844,268.43682861328125,266.1048889160156,287.6254272460937,293.2720031738281,291.1932373046875,1.0,0.3690452575683594,1.0,0.1500000059604644,0.9312047362327576,1.0,-1.7822833061218262,0.0927297845482826,1.6895534992218018,-0.3125911355018616,0.0,0.0,0.2448308318853378,85.80329132080078,47.0,15.855775833129885,-6432.0185546875,583.2421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091491699219,304.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.810546875,18000.0,0.0,0.0,0.1473400294780731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744315922260284,0.174435943365097,-4.345576599007472e-06,0.0,0.0001495314063504,0.0,0.0,7.063788414001465,0.0,0.0,0.0,0.2821553647518158,4.0,0.0,1.0
725400,293.263671875,297.1499938964844,293.1499938964844,0.1752461344003677,-3587.301025390625,304.1633605957031,0.7882679104804993,0.2513905167579651,0.228745624423027,293.2969055175781,297.1499938964844,293.1499938964844,0.1298876106739044,-2972.563232421875,304.1666259765625,0.7290040254592896,0.1966581344604492,0.189499020576477,293.2376403808594,297.1499938964844,293.1499938964844,0.3133935034275055,-4423.3037109375,304.1627197265625,0.9193968176841736,0.4012966454029083,0.2820674479007721,293.27850341796875,297.1499938964844,293.1499938964844,0.4362905919551849,-7745.9306640625,304.1999816894531,0.9990000128746032,0.5400269627571106,0.4925066232681274,293.1826171875,297.1499938964844,293.1499938964844,0.0221254434436559,-4577.056640625,304.1532897949219,0.4846522510051727,0.0621681362390518,0.2920849025249481,291.1920166015625,291.1499938964844,268.43682861328125,266.1048889160156,287.6254272460937,293.2720031738281,291.1932373046875,1.0,0.3690452575683594,1.0,0.1500000059604644,0.9312047362327576,1.0,-1.7822833061218262,0.0927297845482826,1.6895534992218018,-0.3125911355018616,0.0,0.0,0.2448308318853378,85.80329132080078,47.0,15.855775833129885,-6432.0185546875,583.2421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091491699219,304.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.810546875,18000.0,0.0,0.0,0.1473400294780731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744315922260284,0.174435943365097,-4.345576599007472e-06,0.0,0.0001495314063504,0.0,0.0,7.063788414001465,0.0,0.0,0.0,0.2821553647518158,4.0,0.0,1.0
725460,293.2615661621094,297.1499938964844,293.1499938964844,0.1726233959197998,-3544.204833984375,304.16326904296875,0.8030604124069214,0.2489364445209503,0.2262514978647232,293.2960510253906,297.1499938964844,293.1499938964844,0.126602828502655,-2911.887939453125,304.1665344238281,0.7393674850463867,0.1931062787771225,0.1858392208814621,293.23651123046875,297.1499938964844,293.1499938964844,0.3107154369354248,-4393.25146484375,304.1629333496094,0.9408238530158995,0.3993045091629028,0.2804594039916992,293.2345886230469,297.1499938964844,293.1499938964844,0.4037052094936371,-7270.06884765625,304.2374267578125,0.9990000128746032,0.5456193685531616,0.461437314748764,293.1797180175781,297.1499938964844,293.1499938964844,0.0216703228652477,-4529.4072265625,304.1529541015625,0.4944666922092438,0.0619253069162368,0.2893748879432678,291.2066650390625,291.1499938964844,268.4939880371094,266.15155029296875,287.6229858398437,293.258056640625,291.2073974609375,1.0,0.3544842302799225,1.0,0.1500000059604644,0.9304014444351196,1.0,-1.732406735420227,0.0881923735141754,1.644214391708374,-0.3061120212078094,0.0,0.0,0.2362099140882492,76.80534362792969,50.0,17.877849578857422,-6279.99755859375,523.0431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787902832031,304.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.1454763710498809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689669042825698,0.1689712405204773,-4.33611057815142e-06,0.0,0.0001476400211686,0.0,0.0,6.816566467285156,0.0,0.0,0.0,0.2812036871910095,4.0,0.0,1.0
725520,293.2615661621094,297.1499938964844,293.1499938964844,0.1726233959197998,-3544.204833984375,304.16326904296875,0.8030604124069214,0.2489364445209503,0.2262514978647232,293.2960510253906,297.1499938964844,293.1499938964844,0.126602828502655,-2911.887939453125,304.1665344238281,0.7393674850463867,0.1931062787771225,0.1858392208814621,293.23651123046875,297.1499938964844,293.1499938964844,0.3107154369354248,-4393.25146484375,304.1629333496094,0.9408238530158995,0.3993045091629028,0.2804594039916992,293.2345886230469,297.1499938964844,293.1499938964844,0.4037052094936371,-7270.06884765625,304.2374267578125,0.9990000128746032,0.5456193685531616,0.461437314748764,293.1797180175781,297.1499938964844,293.1499938964844,0.0216703228652477,-4529.4072265625,304.1529541015625,0.4944666922092438,0.0619253069162368,0.2893748879432678,291.2066650390625,291.1499938964844,268.4939880371094,266.15155029296875,287.6229858398437,293.258056640625,291.2073974609375,1.0,0.3544842302799225,1.0,0.1500000059604644,0.9304014444351196,1.0,-1.732406735420227,0.0881923735141754,1.644214391708374,-0.3061120212078094,0.0,0.0,0.2362099140882492,76.80534362792969,50.0,17.877849578857422,-6279.99755859375,523.0431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787902832031,304.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.1454763710498809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689669042825698,0.1689712405204773,-4.33611057815142e-06,0.0,0.0001476400211686,0.0,0.0,6.816566467285156,0.0,0.0,0.0,0.2812036871910095,4.0,0.0,1.0
725580,293.25982666015625,297.1499938964844,293.1499938964844,0.1702423244714737,-3505.177978515625,304.1628112792969,0.8132146000862122,0.2464641779661178,0.2238500267267227,293.29559326171875,297.1499938964844,293.1499938964844,0.1235006898641586,-2854.4736328125,304.16619873046875,0.7460861206054688,0.1895028203725814,0.1822465807199478,293.2357482910156,297.1499938964844,293.1499938964844,0.3083715140819549,-4367.16552734375,304.1625061035156,0.955857515335083,0.3972694873809814,0.2789052128791809,293.1759948730469,297.1499938964844,293.1499938964844,0.3800390362739563,-6929.36474609375,304.2470092773437,0.9990000128746032,0.555351972579956,0.4396691620349884,293.1770324707031,297.1499938964844,293.1499938964844,0.0213700775057077,-4497.9970703125,304.1524658203125,0.5019032955169678,0.0617182441055774,0.2874842286109924,291.2118225097656,291.1499938964844,268.5508117675781,266.1980895996094,287.6202392578125,293.24908447265625,291.211669921875,1.0,0.3444849252700805,1.0,0.1500000059604644,0.9295982122421264,1.0,-1.6949247121810913,0.0848736613988876,1.6100510358810425,-0.3015174865722656,0.0,0.0,0.2274455428123474,70.76836395263672,68.0,7.472786426544189,-6136.86083984375,481.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5727844238281,304.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.640625,18000.0,0.0,0.0,0.1430390626192093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632412523031234,0.1632455736398697,-4.325015652284492e-06,0.0,0.0001451664575142,0.0,0.0,6.558021545410156,0.0,0.0,0.0,0.2801945209503174,4.0,0.0,1.0
725640,293.25982666015625,297.1499938964844,293.1499938964844,0.1702423244714737,-3505.177978515625,304.1628112792969,0.8132146000862122,0.2464641779661178,0.2238500267267227,293.29559326171875,297.1499938964844,293.1499938964844,0.1235006898641586,-2854.4736328125,304.16619873046875,0.7460861206054688,0.1895028203725814,0.1822465807199478,293.2357482910156,297.1499938964844,293.1499938964844,0.3083715140819549,-4367.16552734375,304.1625061035156,0.955857515335083,0.3972694873809814,0.2789052128791809,293.1759948730469,297.1499938964844,293.1499938964844,0.3800390362739563,-6929.36474609375,304.2470092773437,0.9990000128746032,0.555351972579956,0.4396691620349884,293.1770324707031,297.1499938964844,293.1499938964844,0.0213700775057077,-4497.9970703125,304.1524658203125,0.5019032955169678,0.0617182441055774,0.2874842286109924,291.2118225097656,291.1499938964844,268.5508117675781,266.1980895996094,287.6202392578125,293.24908447265625,291.211669921875,1.0,0.3444849252700805,1.0,0.1500000059604644,0.9295982122421264,1.0,-1.6949247121810913,0.0848736613988876,1.6100510358810425,-0.3015174865722656,0.0,0.0,0.2274455428123474,70.76836395263672,68.0,7.472786426544189,-6136.86083984375,481.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5727844238281,304.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.640625,18000.0,0.0,0.0,0.1430390626192093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632412523031234,0.1632455736398697,-4.325015652284492e-06,0.0,0.0001451664575142,0.0,0.0,6.558021545410156,0.0,0.0,0.0,0.2801945209503174,4.0,0.0,1.0
725700,293.2591552734375,297.1499938964844,293.1499938964844,0.1691827476024627,-3487.892333984375,304.1623840332031,0.8135700821876526,0.2452035099267959,0.222708061337471,293.2955627441406,297.1499938964844,293.1499938964844,0.1220511347055435,-2827.64306640625,304.1658935546875,0.7453425526618958,0.1876660883426666,0.1805014312267303,293.23553466796875,297.1499938964844,293.1499938964844,0.3073882460594177,-4356.35009765625,304.1620178222656,0.957162618637085,0.3962214887142181,0.2781687974929809,293.1497802734375,297.1499938964844,293.1499938964844,0.376216858625412,-6880.0224609375,304.23614501953125,0.9990000128746032,0.5601751208305359,0.4368329644203186,293.1759948730469,297.1499938964844,293.1499938964844,0.0212750602513551,-4488.31982421875,304.1521911621094,0.5026558637619019,0.0615807287395,0.2868139445781708,291.2095642089844,291.1499938964844,268.5791015625,266.2212829589844,287.6204833984375,293.2494506835937,291.20867919921875,1.0,0.3430626690387726,1.0,0.1500000059604644,0.92919659614563,1.0,-1.6863510608673096,0.0841349363327026,1.602216124534607,-0.3007538616657257,0.0,0.0,0.2236668616533279,69.9168930053711,68.0,-1.3812636137008667,-6081.37255859375,474.21392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239929199219,304.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.87109375,18000.0,0.0,0.0,0.1416303664445877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160704880952835,0.1607092022895813,-4.319735580793349e-06,0.0,0.0001437368191545,0.0,0.0,6.443714141845703,0.0,0.0,0.0,0.2797431945800781,4.0,0.0,1.0
725760,293.2586364746094,297.1499938964844,293.1499938964844,0.1682308912277221,-3472.4716796875,304.161865234375,0.8108353018760681,0.2439254820346832,0.221591368317604,293.2956237792969,297.1499938964844,293.1499938964844,0.1206810250878334,-2802.327880859375,304.1654968261719,0.7418431639671326,0.185806006193161,0.1787771731615066,293.2354736328125,297.1499938964844,293.1499938964844,0.3065808117389679,-4347.61767578125,304.1612854003906,0.9544463753700256,0.395153671503067,0.2774499952793121,293.13189697265625,297.1499938964844,293.1499938964844,0.3777780830860138,-6911.37451171875,304.2175598144531,0.9990000128746032,0.5636987686157227,0.439177930355072,293.17510986328125,297.1499938964844,293.1499938964844,0.0212117098271846,-4482.34814453125,304.15191650390625,0.5013301372528076,0.0614238120615482,0.2862562239170074,291.2016296386719,291.1499938964844,268.6072998046875,266.2444763183594,287.62225341796875,293.2510681152344,291.2002258300781,1.0,0.3435384333133697,1.0,0.1500000059604644,0.928769588470459,1.0,-1.6842163801193235,0.0839638710021972,1.6002525091171265,-0.3008431196212768,0.0,0.0,0.2209992557764053,70.41152954101562,86.0,-12.281676292419434,-6042.34912109375,474.3421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6734619140625,304.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.1401372998952865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586915999650955,0.1586959213018417,-4.315016212785849e-06,0.0,0.0001422215427737,0.0,0.0,6.352560520172119,0.0,0.0,0.0,0.2793790102005005,4.0,0.0,1.0
725820,293.2578430175781,297.1499938964844,293.1499938964844,0.1665046513080597,-3444.62451171875,304.1607971191406,0.7981018424034119,0.2413334995508194,0.2194284051656723,293.2960510253906,297.1499938964844,293.1499938964844,0.1180707365274429,-2754.06005859375,304.1646728515625,0.7290753126144409,0.1820324212312698,0.1753858625888824,293.2355651855469,297.1499938964844,293.1499938964844,0.305238664150238,-4333.2958984375,304.1597595214844,0.9396522641181946,0.3929706215858459,0.27606001496315,293.12677001953125,297.1499938964844,293.1499938964844,0.393298864364624,-7157.3505859375,304.1689147949219,0.9990000128746032,0.5652804970741272,0.4556819200515747,293.17401123046875,297.1499938964844,293.1499938964844,0.0211309157311916,-4475.72509765625,304.1513977050781,0.4941914677619934,0.0610110126435756,0.2853178977966308,291.1781311035156,291.1499938964844,268.6633605957031,266.29071044921875,287.6234741210937,293.2503356933594,291.1762084960937,1.0,0.3492831587791443,1.0,0.1500000059604644,0.927915632724762,1.0,-1.6945568323135376,0.0849074646830558,1.609649419784546,-0.3030149638652801,0.0,0.0,0.2187292575836181,74.54816436767578,104.0,-28.5679931640625,-6017.14453125,492.57037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7513427734375,304.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1370964497327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566138416528701,0.1566181480884552,-4.308801635488635e-06,0.0,0.0001391354599036,0.0,0.0,6.2569122314453125,0.0,0.0,0.0,0.2789770662784576,4.0,0.0,1.0
725880,293.2578430175781,297.1499938964844,293.1499938964844,0.1665046513080597,-3444.62451171875,304.1607971191406,0.7981018424034119,0.2413334995508194,0.2194284051656723,293.2960510253906,297.1499938964844,293.1499938964844,0.1180707365274429,-2754.06005859375,304.1646728515625,0.7290753126144409,0.1820324212312698,0.1753858625888824,293.2355651855469,297.1499938964844,293.1499938964844,0.305238664150238,-4333.2958984375,304.1597595214844,0.9396522641181946,0.3929706215858459,0.27606001496315,293.12677001953125,297.1499938964844,293.1499938964844,0.393298864364624,-7157.3505859375,304.1689147949219,0.9990000128746032,0.5652804970741272,0.4556819200515747,293.17401123046875,297.1499938964844,293.1499938964844,0.0211309157311916,-4475.72509765625,304.1513977050781,0.4941914677619934,0.0610110126435756,0.2853178977966308,291.1781311035156,291.1499938964844,268.6633605957031,266.29071044921875,287.6234741210937,293.2503356933594,291.1762084960937,1.0,0.3492831587791443,1.0,0.1500000059604644,0.927915632724762,1.0,-1.6945568323135376,0.0849074646830558,1.609649419784546,-0.3030149638652801,0.0,0.0,0.2187292575836181,74.54816436767578,104.0,-28.5679931640625,-6017.14453125,492.57037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7513427734375,304.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1370964497327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566138416528701,0.1566181480884552,-4.308801635488635e-06,0.0,0.0001391354599036,0.0,0.0,6.2569122314453125,0.0,0.0,0.0,0.2789770662784576,4.0,0.0,1.0
