time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725940,293.2574157714844,297.1499938964844,293.1499938964844,0.1649167537689209,-3419.037353515625,304.15985107421875,0.7790157794952393,0.2386904805898666,0.217342808842659,293.2967529296875,297.1499938964844,293.1499938964844,0.1155609786510467,-2707.494140625,304.1639709472656,0.7106683850288391,0.1781884729862213,0.172056645154953,293.2359924316406,297.1499938964844,293.1499938964844,0.3040915727615356,-4321.1337890625,304.158447265625,0.915940284729004,0.3907171189785003,0.2747173905372619,293.16363525390625,297.1499938964844,293.1499938964844,0.4220662415027618,-7593.16162109375,304.1146545410156,0.9990000128746032,0.5584787130355835,0.4844000935554504,293.1741943359375,297.1499938964844,293.1499938964844,0.0210161171853542,-4465.77685546875,304.1511535644531,0.4826243221759796,0.0603693313896656,0.2840725183486938,291.15008544921875,291.1499938964844,268.71905517578125,266.3367919921875,287.6244201660156,293.24566650390625,291.1482849121094,1.0,0.3600204288959503,1.0,0.1500000059604644,0.9270616173744202,1.0,-1.719421148300171,0.0871499255299568,1.63227117061615,-0.3070332407951355,0.0,0.0,0.2205961495637893,82.25869750976562,107.0,-35.57242584228516,-6052.345703125,530.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77862548828125,304.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1343437880277633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570877432823181,0.1570920497179031,-4.307328254071763e-06,0.0,0.0001363418705295,0.0,0.0,6.274577617645264,0.0,0.0,0.0,0.2790151238441467,4.0,0.0,1.0
726000,293.2574157714844,297.1499938964844,293.1499938964844,0.1649167537689209,-3419.037353515625,304.15985107421875,0.7790157794952393,0.2386904805898666,0.217342808842659,293.2967529296875,297.1499938964844,293.1499938964844,0.1155609786510467,-2707.494140625,304.1639709472656,0.7106683850288391,0.1781884729862213,0.172056645154953,293.2359924316406,297.1499938964844,293.1499938964844,0.3040915727615356,-4321.1337890625,304.158447265625,0.915940284729004,0.3907171189785003,0.2747173905372619,293.16363525390625,297.1499938964844,293.1499938964844,0.4220662415027618,-7593.16162109375,304.1146545410156,0.9990000128746032,0.5584787130355835,0.4844000935554504,293.1741943359375,297.1499938964844,293.1499938964844,0.0210161171853542,-4465.77685546875,304.1511535644531,0.4826243221759796,0.0603693313896656,0.2840725183486938,291.15008544921875,291.1499938964844,268.71905517578125,266.3367919921875,287.6244201660156,293.24566650390625,291.1482849121094,1.0,0.3600204288959503,1.0,0.1500000059604644,0.9270616173744202,1.0,-1.719421148300171,0.0871499255299568,1.63227117061615,-0.3070332407951355,0.0,0.0,0.2205961495637893,82.25869750976562,107.0,-35.57242584228516,-6052.345703125,530.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77862548828125,304.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1343437880277633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570877432823181,0.1570920497179031,-4.307328254071763e-06,0.0,0.0001363418705295,0.0,0.0,6.274577617645264,0.0,0.0,0.0,0.2790151238441467,4.0,0.0,1.0
726060,293.2569580078125,297.1499938964844,293.1499938964844,0.1631058454513549,-3389.3115234375,304.1596069335937,0.7634465098381042,0.2360592633485794,0.2152243256568908,293.29742431640625,297.1499938964844,293.1499938964844,0.1128777489066124,-2657.101318359375,304.1637878417969,0.6933249235153198,0.1743355095386505,0.1686739921569824,293.2364807128906,297.1499938964844,293.1499938964844,0.3025368452072143,-4303.8974609375,304.15826416015625,0.8979223966598511,0.3884415328502655,0.2733296155929565,293.2287902832031,297.1499938964844,293.1499938964844,0.4480733573436737,-7974.0341796875,304.083740234375,0.9990000128746032,0.5449580550193787,0.5093376636505127,293.175048828125,297.1499938964844,293.1499938964844,0.0207309573888778,-4436.58251953125,304.1512451171875,0.4711238741874695,0.0595870576798915,0.2819075584411621,291.1354064941406,291.1499938964844,268.7743225097656,266.3827209472656,287.6396789550781,293.25341796875,291.1351623535156,1.0,0.3686066269874573,1.0,0.1500000059604644,0.9263256192207336,1.0,-1.7385005950927734,0.0888894721865654,1.6496111154556274,-0.3099129199981689,0.0,0.0,0.2237984240055084,89.27240753173828,110.0,-19.8257064819336,-6101.25537109375,563.8954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7415771484375,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1322532892227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590613275766372,0.1590656340122223,-4.3099767026433256e-06,0.0,0.0001342202740488,0.0,0.0,6.3607611656188965,0.0,0.0,0.0,0.2793305814266205,4.0,0.0,1.0
726120,293.2569580078125,297.1499938964844,293.1499938964844,0.1631058454513549,-3389.3115234375,304.1596069335937,0.7634465098381042,0.2360592633485794,0.2152243256568908,293.29742431640625,297.1499938964844,293.1499938964844,0.1128777489066124,-2657.101318359375,304.1637878417969,0.6933249235153198,0.1743355095386505,0.1686739921569824,293.2364807128906,297.1499938964844,293.1499938964844,0.3025368452072143,-4303.8974609375,304.15826416015625,0.8979223966598511,0.3884415328502655,0.2733296155929565,293.2287902832031,297.1499938964844,293.1499938964844,0.4480733573436737,-7974.0341796875,304.083740234375,0.9990000128746032,0.5449580550193787,0.5093376636505127,293.175048828125,297.1499938964844,293.1499938964844,0.0207309573888778,-4436.58251953125,304.1512451171875,0.4711238741874695,0.0595870576798915,0.2819075584411621,291.1354064941406,291.1499938964844,268.7743225097656,266.3827209472656,287.6396789550781,293.25341796875,291.1351623535156,1.0,0.3686066269874573,1.0,0.1500000059604644,0.9263256192207336,1.0,-1.7385005950927734,0.0888894721865654,1.6496111154556274,-0.3099129199981689,0.0,0.0,0.2237984240055084,89.27240753173828,110.0,-19.8257064819336,-6101.25537109375,563.8954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7415771484375,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1322532892227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590613275766372,0.1590656340122223,-4.3099767026433256e-06,0.0,0.0001342202740488,0.0,0.0,6.3607611656188965,0.0,0.0,0.0,0.2793305814266205,4.0,0.0,1.0
726180,293.2562255859375,297.1499938964844,293.1499938964844,0.161048948764801,-3354.882568359375,304.15985107421875,0.746799111366272,0.2335011661052703,0.213243156671524,293.2976989746094,297.1499938964844,293.1499938964844,0.1100548356771469,-2603.316650390625,304.1639099121094,0.6743291616439819,0.1705464422702789,0.1654204726219177,293.2367553710937,297.1499938964844,293.1499938964844,0.3003845512866974,-4279.32861328125,304.1591186523437,0.8786245584487915,0.3861938118934631,0.2720176875591278,293.28192138671875,297.1499938964844,293.1499938964844,0.4473206698894501,-7949.15966796875,304.1090393066406,0.9838588237762452,0.5320892930030823,0.5072330832481384,293.1761169433594,297.1499938964844,293.1499938964844,0.0203878991305828,-4398.84228515625,304.1513977050781,0.4542833566665649,0.0587359592318534,0.2797806859016418,291.147216796875,291.1499938964844,268.8291320800781,266.4284362792969,287.6637268066406,293.2706604003906,291.14898681640625,1.0,0.374727189540863,1.0,0.1500000059604644,0.9255896210670472,1.0,-1.7255584001541138,0.0877372175455093,1.6378211975097656,-0.3082173764705658,0.0,0.0,0.2238497883081436,97.62605285644533,113.0,12.862998008728027,-6085.76904296875,579.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,304.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1309044957160949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599128246307373,0.1599171310663223,-4.312917553761508e-06,0.0,0.000132851419039,0.0,0.0,6.400623321533203,0.0,0.0,0.0,0.2794928550720215,4.0,0.0,1.0
726240,293.2562255859375,297.1499938964844,293.1499938964844,0.161048948764801,-3354.882568359375,304.15985107421875,0.746799111366272,0.2335011661052703,0.213243156671524,293.2976989746094,297.1499938964844,293.1499938964844,0.1100548356771469,-2603.316650390625,304.1639099121094,0.6743291616439819,0.1705464422702789,0.1654204726219177,293.2367553710937,297.1499938964844,293.1499938964844,0.3003845512866974,-4279.32861328125,304.1591186523437,0.8786245584487915,0.3861938118934631,0.2720176875591278,293.28192138671875,297.1499938964844,293.1499938964844,0.4473206698894501,-7949.15966796875,304.1090393066406,0.9838588237762452,0.5320892930030823,0.5072330832481384,293.1761169433594,297.1499938964844,293.1499938964844,0.0203878991305828,-4398.84228515625,304.1513977050781,0.4542833566665649,0.0587359592318534,0.2797806859016418,291.147216796875,291.1499938964844,268.8291320800781,266.4284362792969,287.6637268066406,293.2706604003906,291.14898681640625,1.0,0.374727189540863,1.0,0.1500000059604644,0.9255896210670472,1.0,-1.7255584001541138,0.0877372175455093,1.6378211975097656,-0.3082173764705658,0.0,0.0,0.2238497883081436,97.62605285644533,113.0,12.862998008728027,-6085.76904296875,579.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,304.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1309044957160949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599128246307373,0.1599171310663223,-4.312917553761508e-06,0.0,0.000132851419039,0.0,0.0,6.400623321533203,0.0,0.0,0.0,0.2794928550720215,4.0,0.0,1.0
726300,293.2559814453125,297.1499938964844,293.1499938964844,0.1599726676940918,-3336.78857421875,304.1600036621094,0.7399333715438843,0.2322023510932922,0.212236151099205,293.29791259765625,297.1499938964844,293.1499938964844,0.1086149141192436,-2575.728271484375,304.1640014648437,0.6661962866783142,0.1686327457427978,0.1637787520885467,293.237060546875,297.1499938964844,293.1499938964844,0.299207866191864,-4265.86669921875,304.1596069335937,0.8706059455871582,0.3850343525409698,0.2713385224342346,293.2926940917969,297.1499938964844,293.1499938964844,0.4434827268123626,-7887.79248046875,304.1233825683594,0.9742255210876464,0.5282913446426392,0.5031059384346008,293.1767578125,297.1499938964844,293.1499938964844,0.0201817229390144,-4375.84326171875,304.1515197753906,0.4468729197978973,0.0582782886922359,0.2785063982009887,291.1566162109375,291.1499938964844,268.8563842773437,266.45123291015625,287.6698608398437,293.2750549316406,291.1573791503906,1.0,0.376922607421875,1.0,0.1500000059604644,0.925221621990204,1.0,-1.7151000499725342,0.0868111550807952,1.6282888650894165,-0.3069981336593628,0.0,0.0,0.2224287986755371,101.33666229248048,113.0,16.163589477539062,-6046.6201171875,583.6084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6091003417969,304.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1304104030132293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591331213712692,0.1591374278068542,-4.312673354434082e-06,0.0,0.0001323499745922,0.0,0.0,6.367651462554932,0.0,0.0,0.0,0.2793847322463989,4.0,0.0,1.0
726360,293.2557373046875,297.1499938964844,293.1499938964844,0.1589340567588806,-3319.3876953125,304.1600952148437,0.7341620326042175,0.2309062927961349,0.2112009078264236,293.29815673828125,297.1499938964844,293.1499938964844,0.1071931421756744,-2548.487060546875,304.1640319824219,0.6591901779174805,0.1667129695415496,0.1621018350124359,293.2373962402344,297.1499938964844,293.1499938964844,0.2981048226356506,-4253.32958984375,304.15985107421875,0.8639492392539978,0.3838643431663513,0.270628809928894,293.29840087890625,297.1499938964844,293.1499938964844,0.440710961818695,-7843.84912109375,304.1332092285156,0.965924859046936,0.525362491607666,0.5001006126403809,293.1773376464844,297.1499938964844,293.1499938964844,0.0199691336601972,-4352.31103515625,304.1516418457031,0.4406951665878296,0.0578280687332153,0.2771017253398895,291.1612243652344,291.1499938964844,268.8835144042969,266.4739990234375,287.6748046875,293.2774963378906,291.1617126464844,1.0,0.3787683844566345,1.0,0.1500000059604644,0.9248427748680116,1.0,-1.7056955099105835,0.0859835743904113,1.619711995124817,-0.3058860599994659,0.0,0.0,0.221204861998558,104.53832244873048,116.0,14.249059677124023,-6009.310546875,586.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5652770996094,304.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.57421875,18000.0,0.0,0.0,0.1299752295017242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583472937345504,0.1583516001701355,-4.311555585445603e-06,0.0,0.0001319083385169,0.0,0.0,6.333194255828857,0.0,0.0,0.0,0.2792591452598572,4.0,0.0,1.0
726420,293.25506591796875,297.1499938964844,293.1499938964844,0.1568950116634369,-3285.218994140625,304.1601257324219,0.7246413230895996,0.228364810347557,0.2091222256422042,293.2984619140625,297.1499938964844,293.1499938964844,0.1043631285429,-2494.087890625,304.1640625,0.6474626064300537,0.1628982126712799,0.158714011311531,293.23797607421875,297.1499938964844,293.1499938964844,0.2959276437759399,-4228.6337890625,304.1601867675781,0.8532909154891968,0.3815327882766723,0.2691739797592163,293.3028869628906,297.1499938964844,293.1499938964844,0.4364278316497803,-7777.34033203125,304.145751953125,0.9519890546798706,0.5206799507141113,0.4956129193305969,293.17803955078125,297.1499938964844,293.1499938964844,0.0195589624345302,-4306.59765625,304.1517639160156,0.4309801459312439,0.0569910481572151,0.2743145227432251,291.1673583984375,291.1499938964844,268.9374389648437,266.51934814453125,287.682861328125,293.2795104980469,291.1676025390625,1.0,0.3817006051540375,1.0,0.1500000059604644,0.924085021018982,1.0,-1.6886496543884275,0.0844958797097206,1.604153752326965,-0.3038617074489593,0.0,0.0,0.2184412330389022,109.88965606689452,119.0,9.48557186126709,-5938.2353515625,590.5142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888610839844,304.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.1292370706796646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567279249429702,0.1567322313785553,-4.308762527216459e-06,0.0,0.000131159191369,0.0,0.0,6.261613368988037,0.0,0.0,0.0,0.2789834439754486,4.0,0.0,1.0
726480,293.25506591796875,297.1499938964844,293.1499938964844,0.1568950116634369,-3285.218994140625,304.1601257324219,0.7246413230895996,0.228364810347557,0.2091222256422042,293.2984619140625,297.1499938964844,293.1499938964844,0.1043631285429,-2494.087890625,304.1640625,0.6474626064300537,0.1628982126712799,0.158714011311531,293.23797607421875,297.1499938964844,293.1499938964844,0.2959276437759399,-4228.6337890625,304.1601867675781,0.8532909154891968,0.3815327882766723,0.2691739797592163,293.3028869628906,297.1499938964844,293.1499938964844,0.4364278316497803,-7777.34033203125,304.145751953125,0.9519890546798706,0.5206799507141113,0.4956129193305969,293.17803955078125,297.1499938964844,293.1499938964844,0.0195589624345302,-4306.59765625,304.1517639160156,0.4309801459312439,0.0569910481572151,0.2743145227432251,291.1673583984375,291.1499938964844,268.9374389648437,266.51934814453125,287.682861328125,293.2795104980469,291.1676025390625,1.0,0.3817006051540375,1.0,0.1500000059604644,0.924085021018982,1.0,-1.6886496543884275,0.0844958797097206,1.604153752326965,-0.3038617074489593,0.0,0.0,0.2184412330389022,109.88965606689452,119.0,9.48557186126709,-5938.2353515625,590.5142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888610839844,304.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.1292370706796646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567279249429702,0.1567322313785553,-4.308762527216459e-06,0.0,0.000131159191369,0.0,0.0,6.261613368988037,0.0,0.0,0.0,0.2789834439754486,4.0,0.0,1.0
726540,293.2540588378906,297.1499938964844,293.1499938964844,0.1549391001462936,-3252.4306640625,304.1600036621094,0.7166081070899963,0.225905105471611,0.2070791274309158,293.29840087890625,297.1499938964844,293.1499938964844,0.1015906110405922,-2440.554443359375,304.1640014648437,0.637703537940979,0.1591442227363586,0.1553398966789245,293.23834228515625,297.1499938964844,293.1499938964844,0.2938206493854522,-4204.78955078125,304.1603088378906,0.844828188419342,0.3792289197444916,0.2677085101604461,293.3038330078125,297.1499938964844,293.1499938964844,0.432732343673706,-7721.71923828125,304.1532287597656,0.9402672052383424,0.5166131854057312,0.4918875694274902,293.1782531738281,297.1499938964844,293.1499938964844,0.0191913954913616,-4265.24072265625,304.1517944335937,0.4235911667346954,0.0562370456755161,0.2717354595661163,291.1701354980469,291.1499938964844,268.9908447265625,266.5644836425781,287.6900329589844,293.2798156738281,291.1701965332031,1.0,0.3839479684829712,1.0,0.1500000059604644,0.9233273267745972,1.0,-1.672816276550293,0.0831273943185806,1.589688777923584,-0.3019580543041229,0.0,0.0,0.2155507504940033,114.3310546875,107.0,5.112342357635498,-5869.75537109375,592.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,304.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.1286109983921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549962311983108,0.1550005376338958,-4.30559293818078e-06,0.0,0.0001305238110944,0.0,0.0,6.185003757476807,0.0,0.0,0.0,0.2786861062049866,4.0,0.0,1.0
726600,293.2540588378906,297.1499938964844,293.1499938964844,0.1549391001462936,-3252.4306640625,304.1600036621094,0.7166081070899963,0.225905105471611,0.2070791274309158,293.29840087890625,297.1499938964844,293.1499938964844,0.1015906110405922,-2440.554443359375,304.1640014648437,0.637703537940979,0.1591442227363586,0.1553398966789245,293.23834228515625,297.1499938964844,293.1499938964844,0.2938206493854522,-4204.78955078125,304.1603088378906,0.844828188419342,0.3792289197444916,0.2677085101604461,293.3038330078125,297.1499938964844,293.1499938964844,0.432732343673706,-7721.71923828125,304.1532287597656,0.9402672052383424,0.5166131854057312,0.4918875694274902,293.1782531738281,297.1499938964844,293.1499938964844,0.0191913954913616,-4265.24072265625,304.1517944335937,0.4235911667346954,0.0562370456755161,0.2717354595661163,291.1701354980469,291.1499938964844,268.9908447265625,266.5644836425781,287.6900329589844,293.2798156738281,291.1701965332031,1.0,0.3839479684829712,1.0,0.1500000059604644,0.9233273267745972,1.0,-1.672816276550293,0.0831273943185806,1.589688777923584,-0.3019580543041229,0.0,0.0,0.2155507504940033,114.3310546875,107.0,5.112342357635498,-5869.75537109375,592.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,304.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.1286109983921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549962311983108,0.1550005376338958,-4.30559293818078e-06,0.0,0.0001305238110944,0.0,0.0,6.185003757476807,0.0,0.0,0.0,0.2786861062049866,4.0,0.0,1.0
726660,293.2525939941406,297.1499938964844,293.1499938964844,0.1528922766447067,-3217.98486328125,304.1600952148437,0.715099573135376,0.2235668897628784,0.2049219459295272,293.2978820800781,297.1499938964844,293.1499938964844,0.0987302213907241,-2384.97705078125,304.1640930175781,0.6339091658592224,0.1554918438196182,0.1518287509679794,293.2383728027344,297.1499938964844,293.1499938964844,0.2915602922439575,-4179.1083984375,304.16064453125,0.8442914485931396,0.3769866824150085,0.2661149203777313,293.30340576171875,297.1499938964844,293.1499938964844,0.4289451241493225,-7665.96533203125,304.1584167480469,0.9390116333961488,0.5128004550933838,0.4882306158542633,293.1779479980469,297.1499938964844,293.1499938964844,0.018741887062788,-4213.88330078125,304.1519470214844,0.4219834208488464,0.0555787608027458,0.2685087323188782,291.1725158691406,291.1499938964844,269.04376220703125,266.60943603515625,287.69683837890625,293.279296875,291.1726379394531,1.0,0.3806900680065155,1.0,0.1500000059604644,0.9225215315818788,1.0,-1.655833721160889,0.08167165517807,1.5741621255874634,-0.2998437583446502,0.0,0.0,0.2124015688896179,113.22564697265624,95.0,3.9769134521484375,-5802.49560546875,578.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38494873046875,304.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.62890625,18000.0,0.0,0.0,0.128026470541954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153176724910736,0.1531810164451599,-4.302301931602415e-06,0.0,0.0001299306022701,0.0,0.0,6.104783535003662,0.0,0.0,0.0,0.2783742547035217,4.0,0.0,1.0
726720,293.2525939941406,297.1499938964844,293.1499938964844,0.1528922766447067,-3217.98486328125,304.1600952148437,0.715099573135376,0.2235668897628784,0.2049219459295272,293.2978820800781,297.1499938964844,293.1499938964844,0.0987302213907241,-2384.97705078125,304.1640930175781,0.6339091658592224,0.1554918438196182,0.1518287509679794,293.2383728027344,297.1499938964844,293.1499938964844,0.2915602922439575,-4179.1083984375,304.16064453125,0.8442914485931396,0.3769866824150085,0.2661149203777313,293.30340576171875,297.1499938964844,293.1499938964844,0.4289451241493225,-7665.96533203125,304.1584167480469,0.9390116333961488,0.5128004550933838,0.4882306158542633,293.1779479980469,297.1499938964844,293.1499938964844,0.018741887062788,-4213.88330078125,304.1519470214844,0.4219834208488464,0.0555787608027458,0.2685087323188782,291.1725158691406,291.1499938964844,269.04376220703125,266.60943603515625,287.69683837890625,293.279296875,291.1726379394531,1.0,0.3806900680065155,1.0,0.1500000059604644,0.9225215315818788,1.0,-1.655833721160889,0.08167165517807,1.5741621255874634,-0.2998437583446502,0.0,0.0,0.2124015688896179,113.22564697265624,95.0,3.9769134521484375,-5802.49560546875,578.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38494873046875,304.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.62890625,18000.0,0.0,0.0,0.128026470541954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153176724910736,0.1531810164451599,-4.302301931602415e-06,0.0,0.0001299306022701,0.0,0.0,6.104783535003662,0.0,0.0,0.0,0.2783742547035217,4.0,0.0,1.0
726780,293.25048828125,297.1499938964844,293.1499938964844,0.1508487462997436,-3183.5048828125,304.1601257324219,0.7184358835220337,0.2213894128799438,0.2027616202831268,293.29669189453125,297.1499938964844,293.1499938964844,0.0958664491772651,-2329.056396484375,304.1641845703125,0.6342074871063232,0.1519819796085357,0.1482944041490554,293.2379150390625,297.1499938964844,293.1499938964844,0.2892365455627441,-4152.67138671875,304.1609802246094,0.8493973612785339,0.374838650226593,0.2644718885421753,293.3021850585937,297.1499938964844,293.1499938964844,0.4250677227973938,-7609.69970703125,304.1620483398437,0.9453057050704956,0.5091630816459656,0.484598696231842,293.1770935058594,297.1499938964844,293.1499938964844,0.0182754825800657,-4159.611328125,304.1520690917969,0.4244659841060638,0.0550424084067344,0.2650952041149139,291.17486572265625,291.1499938964844,269.0961608886719,266.6541442871094,287.703125,293.2781066894531,291.17498779296875,1.0,0.3741295933723449,1.0,0.1500000059604644,0.9217156767845154,1.0,-1.6385650634765625,0.0802052170038223,1.5583598613739014,-0.2976604998111725,0.0,0.0,0.2089240401983261,108.23506927490234,83.0,3.3964364528656006,-5734.8447265625,552.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,304.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26953125,18000.0,0.0,0.0,0.1274135708808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511711776256561,0.1511754691600799,-4.298728072171798e-06,0.0,0.0001293085806537,0.0,0.0,6.016692161560059,0.0,0.0,0.0,0.2780333757400512,4.0,0.0,1.0
726840,293.25048828125,297.1499938964844,293.1499938964844,0.1508487462997436,-3183.5048828125,304.1601257324219,0.7184358835220337,0.2213894128799438,0.2027616202831268,293.29669189453125,297.1499938964844,293.1499938964844,0.0958664491772651,-2329.056396484375,304.1641845703125,0.6342074871063232,0.1519819796085357,0.1482944041490554,293.2379150390625,297.1499938964844,293.1499938964844,0.2892365455627441,-4152.67138671875,304.1609802246094,0.8493973612785339,0.374838650226593,0.2644718885421753,293.3021850585937,297.1499938964844,293.1499938964844,0.4250677227973938,-7609.69970703125,304.1620483398437,0.9453057050704956,0.5091630816459656,0.484598696231842,293.1770935058594,297.1499938964844,293.1499938964844,0.0182754825800657,-4159.611328125,304.1520690917969,0.4244659841060638,0.0550424084067344,0.2650952041149139,291.17486572265625,291.1499938964844,269.0961608886719,266.6541442871094,287.703125,293.2781066894531,291.17498779296875,1.0,0.3741295933723449,1.0,0.1500000059604644,0.9217156767845154,1.0,-1.6385650634765625,0.0802052170038223,1.5583598613739014,-0.2976604998111725,0.0,0.0,0.2089240401983261,108.23506927490234,83.0,3.3964364528656006,-5734.8447265625,552.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,304.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26953125,18000.0,0.0,0.0,0.1274135708808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511711776256561,0.1511754691600799,-4.298728072171798e-06,0.0,0.0001293085806537,0.0,0.0,6.016692161560059,0.0,0.0,0.0,0.2780333757400512,4.0,0.0,1.0
726900,293.2492980957031,297.1499938964844,293.1499938964844,0.1498429328203201,-3166.504150390625,304.1601257324219,0.7214418649673462,0.2203545719385147,0.2016956955194473,293.2959289550781,297.1499938964844,293.1499938964844,0.0944483801722526,-2301.297607421875,304.1641845703125,0.6355249881744385,0.1502788960933685,0.1465390771627426,293.237548828125,297.1499938964844,293.1499938964844,0.288069874048233,-4139.39111328125,304.1611022949219,0.8536256551742554,0.3737963140010834,0.2636453211307525,293.3013610839844,297.1499938964844,293.1499938964844,0.4231149852275848,-7581.57470703125,304.16339111328125,0.9505122303962708,0.507396936416626,0.4827973842620849,293.176513671875,297.1499938964844,293.1499938964844,0.0180475413799285,-4132.70458984375,304.152099609375,0.4269779026508331,0.0548154786229133,0.2634014785289764,291.17596435546875,291.1499938964844,269.12213134765625,266.6763916015625,287.70623779296875,293.2773132324219,291.1760559082031,1.0,0.3699579834938049,1.0,0.1500000059604644,0.9213127493858336,1.0,-1.6299893856048584,0.079482227563858,1.5505070686340332,-0.2965600490570068,0.0,0.0,0.2070824801921844,104.78319549560548,83.0,3.217301845550537,-5701.353515625,537.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3507995605469,304.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1270781606435775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501184850931167,0.1501227766275406,-4.296845872886479e-06,0.0,0.0001289681822527,0.0,0.0,5.970552444458008,0.0,0.0,0.0,0.277854710817337,4.0,0.0,1.0
726960,293.2479858398437,297.1499938964844,293.1499938964844,0.1488506346940994,-3149.712158203125,304.1600646972656,0.725209653377533,0.2193519026041031,0.2006425112485885,293.2950134277344,297.1499938964844,293.1499938964844,0.0930427685379982,-2273.754638671875,304.1641540527344,0.6375402212142944,0.1486082375049591,0.1447969377040863,293.23712158203125,297.1499938964844,293.1499938964844,0.2869044244289398,-4126.12060546875,304.16119384765625,0.858892023563385,0.3727725148200989,0.2628187835216522,293.3004150390625,297.1499938964844,293.1499938964844,0.4211598038673401,-7553.51806640625,304.1645202636719,0.956810712814331,0.505661129951477,0.4810076653957367,293.17584228515625,297.1499938964844,293.1499938964844,0.017825536429882,-4106.2470703125,304.1521301269531,0.4303215444087982,0.05461261048913,0.2617355585098266,291.1770324707031,291.1499938964844,269.14801025390625,266.6986083984375,287.7093505859375,293.27642822265625,291.1771240234375,1.0,0.3653319478034973,1.0,0.1500000059604644,0.920904576778412,1.0,-1.6214920282363892,0.0787693858146667,1.5427225828170776,-0.2954577207565307,0.0,0.0,0.2051751315593719,100.87295532226562,71.0,3.0548462867736816,-5668.04541015625,521.5620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3472900390625,304.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.775390625,18000.0,0.0,0.0,0.1267157644033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490335613489151,0.1490378528833389,-4.294908649171703e-06,0.0,0.0001286003825953,0.0,0.0,5.923079967498779,0.0,0.0,0.0,0.2776709496974945,4.0,0.0,1.0
727020,293.2452087402344,297.1499938964844,293.1499938964844,0.1469116508960724,-3116.842529296875,304.1599426269531,0.7349756956100464,0.217433214187622,0.1985794454813003,293.2929382324219,297.1499938964844,293.1499938964844,0.0902733579277992,-2219.452880859375,304.1640625,0.6436340808868408,0.1453568041324615,0.1413605362176895,293.236083984375,297.1499938964844,293.1499938964844,0.284586489200592,-4099.71142578125,304.16131591796875,0.8725606799125671,0.3707731366157532,0.2611719369888305,293.2983703613281,297.1499938964844,293.1499938964844,0.4172599017620086,-7497.77880859375,304.1661376953125,0.9719263315200806,0.5022696852684021,0.4774673879146576,293.17431640625,297.1499938964844,293.1499938964844,0.0174020566046237,-4055.0634765625,304.1521301269531,0.4396903812885284,0.0542686618864536,0.2585108578205108,291.178955078125,291.1499938964844,269.19927978515625,266.74285888671875,287.7157897949219,293.2744445800781,291.1790466308594,1.0,0.3550061583518982,1.0,0.1500000059604644,0.9200881123542786,1.0,-1.604789972305298,0.0773782655596733,1.527411699295044,-0.2932515144348144,0.0,0.0,0.2011817544698715,92.06129455566406,59.0,2.7506654262542725,-5602.0087890625,487.1838989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35040283203125,304.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.1258929967880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467810571193695,0.1467853486537933,-4.29089050157927e-06,0.0,0.0001277653936995,0.0,0.0,5.824769973754883,0.0,0.0,0.0,0.2772905826568603,4.0,0.0,1.0
727080,293.2452087402344,297.1499938964844,293.1499938964844,0.1469116508960724,-3116.842529296875,304.1599426269531,0.7349756956100464,0.217433214187622,0.1985794454813003,293.2929382324219,297.1499938964844,293.1499938964844,0.0902733579277992,-2219.452880859375,304.1640625,0.6436340808868408,0.1453568041324615,0.1413605362176895,293.236083984375,297.1499938964844,293.1499938964844,0.284586489200592,-4099.71142578125,304.16131591796875,0.8725606799125671,0.3707731366157532,0.2611719369888305,293.2983703613281,297.1499938964844,293.1499938964844,0.4172599017620086,-7497.77880859375,304.1661376953125,0.9719263315200806,0.5022696852684021,0.4774673879146576,293.17431640625,297.1499938964844,293.1499938964844,0.0174020566046237,-4055.0634765625,304.1521301269531,0.4396903812885284,0.0542686618864536,0.2585108578205108,291.178955078125,291.1499938964844,269.19927978515625,266.74285888671875,287.7157897949219,293.2744445800781,291.1790466308594,1.0,0.3550061583518982,1.0,0.1500000059604644,0.9200881123542786,1.0,-1.604789972305298,0.0773782655596733,1.527411699295044,-0.2932515144348144,0.0,0.0,0.2011817544698715,92.06129455566406,59.0,2.7506654262542725,-5602.0087890625,487.1838989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35040283203125,304.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.1258929967880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467810571193695,0.1467853486537933,-4.29089050157927e-06,0.0,0.0001277653936995,0.0,0.0,5.824769973754883,0.0,0.0,0.0,0.2772905826568603,4.0,0.0,1.0
727140,293.2422790527344,297.1499938964844,293.1499938964844,0.1450366377830505,-3084.98095703125,304.1597595214844,0.7481683492660522,0.2156167924404144,0.1965779513120651,293.2905578613281,297.1499938964844,293.1499938964844,0.0875613018870353,-2166.298095703125,304.16387939453125,0.6527757048606873,0.1422142684459686,0.1379947215318679,293.23492431640625,297.1499938964844,293.1499938964844,0.2822933793067932,-4073.560791015625,304.161376953125,0.8907660841941833,0.3688282668590545,0.2595388293266296,293.29608154296875,297.1499938964844,293.1499938964844,0.4133923053741455,-7442.6923828125,304.1672058105469,0.9891546964645386,0.4989718198776245,0.4739830493927002,293.1726379394531,297.1499938964844,293.1499938964844,0.0170066878199577,-4006.391845703125,304.1520690917969,0.4532813429832458,0.0539923086762428,0.2554423213005066,291.1806945800781,291.1499938964844,269.25,266.7868347167969,287.72271728515625,293.27227783203125,291.1807556152344,1.0,0.3435714840888977,1.0,0.1500000059604644,0.91927170753479,1.0,-1.5885180234909058,0.0760355442762374,1.512482523918152,-0.2910407483577728,0.0,0.0,0.1969697475433349,82.37348175048828,47.0,2.4765727519989014,-5536.5625,451.3387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,304.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.1249222680926323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444357484579086,0.1444400250911712,-4.286718194634887e-06,0.0,0.0001267802144866,0.0,0.0,5.722776889801025,0.0,0.0,0.0,0.2768962383270263,4.0,0.0,1.0
727200,293.2422790527344,297.1499938964844,293.1499938964844,0.1450366377830505,-3084.98095703125,304.1597595214844,0.7481683492660522,0.2156167924404144,0.1965779513120651,293.2905578613281,297.1499938964844,293.1499938964844,0.0875613018870353,-2166.298095703125,304.16387939453125,0.6527757048606873,0.1422142684459686,0.1379947215318679,293.23492431640625,297.1499938964844,293.1499938964844,0.2822933793067932,-4073.560791015625,304.161376953125,0.8907660841941833,0.3688282668590545,0.2595388293266296,293.29608154296875,297.1499938964844,293.1499938964844,0.4133923053741455,-7442.6923828125,304.1672058105469,0.9891546964645386,0.4989718198776245,0.4739830493927002,293.1726379394531,297.1499938964844,293.1499938964844,0.0170066878199577,-4006.391845703125,304.1520690917969,0.4532813429832458,0.0539923086762428,0.2554423213005066,291.1806945800781,291.1499938964844,269.25,266.7868347167969,287.72271728515625,293.27227783203125,291.1807556152344,1.0,0.3435714840888977,1.0,0.1500000059604644,0.91927170753479,1.0,-1.5885180234909058,0.0760355442762374,1.512482523918152,-0.2910407483577728,0.0,0.0,0.1969697475433349,82.37348175048828,47.0,2.4765727519989014,-5536.5625,451.3387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,304.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.1249222680926323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444357484579086,0.1444400250911712,-4.286718194634887e-06,0.0,0.0001267802144866,0.0,0.0,5.722776889801025,0.0,0.0,0.0,0.2768962383270263,4.0,0.0,1.0
727260,293.2391357421875,297.1499938964844,293.1499938964844,0.1432336568832397,-3054.217041015625,304.1595153808594,0.7634021043777466,0.2139130532741546,0.1946931183338165,293.2878723144531,297.1499938964844,293.1499938964844,0.084925927221775,-2114.697509765625,304.16363525390625,0.6635086536407471,0.1391955316066742,0.1347599178552627,293.2335510253906,297.1499938964844,293.1499938964844,0.2800050377845764,-4047.38134765625,304.1614074707031,0.9114396572113036,0.3669526278972626,0.2579652369022369,293.28985595703125,297.1499938964844,293.1499938964844,0.4000542163848877,-7244.16650390625,304.1853942871094,0.9990000128746032,0.4965023696422577,0.4608305990695953,293.1707458496094,297.1499938964844,293.1499938964844,0.016666255891323,-3963.5126953125,304.1519470214844,0.4691045880317688,0.0537993647158145,0.2528044879436493,291.1849975585937,291.1499938964844,269.299072265625,266.8296813964844,287.73016357421875,293.2685241699219,291.1861267089844,1.0,0.3309383988380432,1.0,0.1500000059604644,0.9184487462043762,1.0,-1.5615558624267578,0.0738247632980346,1.4877310991287231,-0.2870966792106628,0.0,0.0,0.1921399384737014,73.1332015991211,35.0,9.55545139312744,-5461.70703125,411.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38751220703125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1237916648387909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419487446546554,0.1419530212879181,-4.282439931557747e-06,0.0,0.0001256327959708,0.0,0.0,5.61519718170166,0.0,0.0,0.0,0.2764802277088165,4.0,0.0,1.0
727320,293.2391357421875,297.1499938964844,293.1499938964844,0.1432336568832397,-3054.217041015625,304.1595153808594,0.7634021043777466,0.2139130532741546,0.1946931183338165,293.2878723144531,297.1499938964844,293.1499938964844,0.084925927221775,-2114.697509765625,304.16363525390625,0.6635086536407471,0.1391955316066742,0.1347599178552627,293.2335510253906,297.1499938964844,293.1499938964844,0.2800050377845764,-4047.38134765625,304.1614074707031,0.9114396572113036,0.3669526278972626,0.2579652369022369,293.28985595703125,297.1499938964844,293.1499938964844,0.4000542163848877,-7244.16650390625,304.1853942871094,0.9990000128746032,0.4965023696422577,0.4608305990695953,293.1707458496094,297.1499938964844,293.1499938964844,0.016666255891323,-3963.5126953125,304.1519470214844,0.4691045880317688,0.0537993647158145,0.2528044879436493,291.1849975585937,291.1499938964844,269.299072265625,266.8296813964844,287.73016357421875,293.2685241699219,291.1861267089844,1.0,0.3309383988380432,1.0,0.1500000059604644,0.9184487462043762,1.0,-1.5615558624267578,0.0738247632980346,1.4877310991287231,-0.2870966792106628,0.0,0.0,0.1921399384737014,73.1332015991211,35.0,9.55545139312744,-5461.70703125,411.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38751220703125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1237916648387909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419487446546554,0.1419530212879181,-4.282439931557747e-06,0.0,0.0001256327959708,0.0,0.0,5.61519718170166,0.0,0.0,0.0,0.2764802277088165,4.0,0.0,1.0
727380,293.236083984375,297.1499938964844,293.1499938964844,0.141378566622734,-3022.215087890625,304.159423828125,0.7794747352600098,0.2122733294963836,0.1929385960102081,293.2850952148437,297.1499938964844,293.1499938964844,0.082309290766716,-2063.40234375,304.1634521484375,0.6747176647186279,0.1362698972225189,0.1316869705915451,293.23223876953125,297.1499938964844,293.1499938964844,0.2774718105792999,-4018.08447265625,304.16180419921875,0.9346344470977784,0.3651057481765747,0.2564676702022552,293.2525329589844,297.1499938964844,293.1499938964844,0.3676340878009796,-6759.75537109375,304.2274475097656,0.9990000128746032,0.5004554390907288,0.4292666018009186,293.1684265136719,297.1499938964844,293.1499938964844,0.0164084117859601,-3929.387451171875,304.1517333984375,0.48208749294281,0.0537444725632667,0.2510022521018982,291.2040710449219,291.1499938964844,269.3455810546875,266.8706359863281,287.7235412597656,293.2534484863281,291.2051696777344,1.0,0.3164003491401672,1.0,0.1500000059604644,0.9176257848739624,1.0,-1.5138930082321167,0.0700013861060142,1.443891525268555,-0.2802608907222748,0.0,0.0,0.1836242973804474,64.75598907470703,25.0,20.558856964111328,-5339.8310546875,364.7353820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242553710937,304.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90234375,18000.0,0.0,0.0,0.1224074363708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378396451473236,0.1378439217805862,-4.2766446313180495e-06,0.0,0.0001242279831785,0.0,0.0,5.439890861511231,0.0,0.0,0.0,0.2758218944072723,4.0,0.0,1.0
727440,293.236083984375,297.1499938964844,293.1499938964844,0.141378566622734,-3022.215087890625,304.159423828125,0.7794747352600098,0.2122733294963836,0.1929385960102081,293.2850952148437,297.1499938964844,293.1499938964844,0.082309290766716,-2063.40234375,304.1634521484375,0.6747176647186279,0.1362698972225189,0.1316869705915451,293.23223876953125,297.1499938964844,293.1499938964844,0.2774718105792999,-4018.08447265625,304.16180419921875,0.9346344470977784,0.3651057481765747,0.2564676702022552,293.2525329589844,297.1499938964844,293.1499938964844,0.3676340878009796,-6759.75537109375,304.2274475097656,0.9990000128746032,0.5004554390907288,0.4292666018009186,293.1684265136719,297.1499938964844,293.1499938964844,0.0164084117859601,-3929.387451171875,304.1517333984375,0.48208749294281,0.0537444725632667,0.2510022521018982,291.2040710449219,291.1499938964844,269.3455810546875,266.8706359863281,287.7235412597656,293.2534484863281,291.2051696777344,1.0,0.3164003491401672,1.0,0.1500000059604644,0.9176257848739624,1.0,-1.5138930082321167,0.0700013861060142,1.443891525268555,-0.2802608907222748,0.0,0.0,0.1836242973804474,64.75598907470703,25.0,20.558856964111328,-5339.8310546875,364.7353820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242553710937,304.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90234375,18000.0,0.0,0.0,0.1224074363708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378396451473236,0.1378439217805862,-4.2766446313180495e-06,0.0,0.0001242279831785,0.0,0.0,5.439890861511231,0.0,0.0,0.0,0.2758218944072723,4.0,0.0,1.0
727500,293.2346496582031,297.1499938964844,293.1499938964844,0.1404872238636016,-3006.84326171875,304.1593322753906,0.7889772057533264,0.2114680856466293,0.1920704245567321,293.2837219238281,297.1499938964844,293.1499938964844,0.0810273215174675,-2038.37890625,304.163330078125,0.6815290451049805,0.1348264515399933,0.1301668435335159,293.23162841796875,297.1499938964844,293.1499938964844,0.2762515842914581,-4004.004150390625,304.1618957519531,0.9478921890258788,0.3641828596591949,0.2557163536548614,293.2232360839844,297.1499938964844,293.1499938964844,0.3502776026725769,-6499.9755859375,304.244873046875,0.9990000128746032,0.5049052834510803,0.4124589562416076,293.1670837402344,297.1499938964844,293.1499938964844,0.016312975436449,-3916.622314453125,304.1515808105469,0.4887442290782928,0.0537713021039962,0.2503353953361511,291.2116394042969,291.1499938964844,269.367919921875,266.8904724121094,287.71905517578125,293.2441711425781,291.2126770019531,1.0,0.3088578283786773,1.0,0.1500000059604644,0.917214334011078,1.0,-1.4891451597213743,0.0680610761046409,1.4210840463638306,-0.2766306400299072,0.0,0.0,0.17875437438488,60.537353515625,25.0,20.802566528320312,-5270.78173828125,341.7670593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,304.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.796875,18000.0,0.0,0.0,0.1215567886829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353652775287628,0.1353695392608642,-4.272737442079233e-06,0.0,0.0001233646908076,0.0,0.0,5.334272861480713,0.0,0.0,0.0,0.2754223942756653,4.0,0.0,1.0
727560,293.23321533203125,297.1499938964844,293.1499938964844,0.139609083533287,-2991.676513671875,304.15924072265625,0.7995196580886841,0.2106779366731643,0.1912150233983993,293.2823791503906,297.1499938964844,293.1499938964844,0.0797557383775711,-2013.6158447265625,304.1632385253906,0.6892217993736267,0.1333997845649719,0.1286619305610656,293.23101806640625,297.1499938964844,293.1499938964844,0.2750365436077118,-3989.972900390625,304.16192626953125,0.9616896510124208,0.3632660508155823,0.2549684941768646,293.1881103515625,297.1499938964844,293.1499938964844,0.332276850938797,-6229.2470703125,304.26031494140625,0.9990000128746032,0.5108689069747925,0.3950424790382385,293.1657409667969,297.1499938964844,293.1499938964844,0.0162352211773395,-3906.071044921875,304.15142822265625,0.4959312081336975,0.0538223534822464,0.249810129404068,291.2191772460937,291.1499938964844,269.38970947265625,266.90985107421875,287.7166748046875,293.2368469238281,291.2203063964844,1.0,0.301114946603775,1.0,0.1500000059604644,0.9167705774307252,1.0,-1.463875412940979,0.0661116167902946,1.3977638483047483,-0.2728427350521087,0.0,0.0,0.173390656709671,56.34162521362305,43.0,21.388887405395508,-5198.2080078125,319.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,304.1380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.330078125,18000.0,0.0,0.0,0.1205819547176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327157169580459,0.1327199786901474,-4.268484644853743e-06,0.0,0.000122375349747,0.0,0.0,5.22149133682251,0.0,0.0,0.0,0.2749933898448944,4.0,0.0,1.0
727620,293.2308959960937,297.1499938964844,293.1499938964844,0.1381615698337555,-2966.8916015625,304.1585388183594,0.8056805729866028,0.2090412527322769,0.1896744072437286,293.2801208496094,297.1499938964844,293.1499938964844,0.0774454027414321,-1969.0074462890625,304.16265869140625,0.6912700533866882,0.1305001974105835,0.1258394420146942,293.2303161621094,297.1499938964844,293.1499938964844,0.2730634212493896,-3967.48974609375,304.16119384765625,0.969823122024536,0.3613613247871399,0.2535907924175262,293.1194763183594,297.1499938964844,293.1499938964844,0.3186093866825104,-6033.36572265625,304.2450561523437,0.9990000128746032,0.5238613486289978,0.3831720352172851,293.1636657714844,297.1499938964844,293.1499938964844,0.0162011310458183,-3901.555908203125,304.1510009765625,0.501201331615448,0.0538456812500953,0.2495736926794052,291.22247314453125,291.1499938964844,269.4316101074219,266.9474182128906,287.7237243652344,293.23779296875,291.2215881347656,1.0,0.2962343990802765,1.0,0.1500000059604644,0.9158831238746644,1.0,-1.4424275159835815,0.0644931048154831,1.377934455871582,-0.2697067260742187,0.0,0.0,0.1631708145141601,53.50579452514648,61.0,2.559847116470337,-5073.603515625,302.5188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680847167969,304.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.119140625,18000.0,0.0,0.0,0.1182546839118003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273177117109298,0.1273219734430313,-4.259196884959238e-06,0.0,0.000120013472042,0.0,0.0,4.992260456085205,0.0,0.0,0.0,0.274118959903717,4.0,0.0,1.0
