time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727680,293.2308959960937,297.1499938964844,293.1499938964844,0.1381615698337555,-2966.8916015625,304.1585388183594,0.8056805729866028,0.2090412527322769,0.1896744072437286,293.2801208496094,297.1499938964844,293.1499938964844,0.0774454027414321,-1969.0074462890625,304.16265869140625,0.6912700533866882,0.1305001974105835,0.1258394420146942,293.2303161621094,297.1499938964844,293.1499938964844,0.2730634212493896,-3967.48974609375,304.16119384765625,0.969823122024536,0.3613613247871399,0.2535907924175262,293.1194763183594,297.1499938964844,293.1499938964844,0.3186093866825104,-6033.36572265625,304.2450561523437,0.9990000128746032,0.5238613486289978,0.3831720352172851,293.1636657714844,297.1499938964844,293.1499938964844,0.0162011310458183,-3901.555908203125,304.1510009765625,0.501201331615448,0.0538456812500953,0.2495736926794052,291.22247314453125,291.1499938964844,269.4316101074219,266.9474182128906,287.7237243652344,293.23779296875,291.2215881347656,1.0,0.2962343990802765,1.0,0.1500000059604644,0.9158831238746644,1.0,-1.4424275159835815,0.0644931048154831,1.377934455871582,-0.2697067260742187,0.0,0.0,0.1631708145141601,53.50579452514648,61.0,2.559847116470337,-5073.603515625,302.5188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680847167969,304.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.119140625,18000.0,0.0,0.0,0.1182546839118003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273177117109298,0.1273219734430313,-4.259196884959238e-06,0.0,0.000120013472042,0.0,0.0,4.992260456085205,0.0,0.0,0.0,0.274118959903717,4.0,0.0,1.0
727740,293.2290954589844,297.1499938964844,293.1499938964844,0.1370475441217422,-2948.162353515625,304.1575622558594,0.7977324724197388,0.207358181476593,0.1882383376359939,293.2783508300781,297.1499938964844,293.1499938964844,0.0753578916192054,-1929.2169189453125,304.16192626953125,0.6807534694671631,0.1275640130043029,0.1231378987431526,293.2299499511719,297.1499938964844,293.1499938964844,0.2716632187366485,-3951.96044921875,304.1597900390625,0.961221158504486,0.3594003915786743,0.2522864639759063,293.08563232421875,297.1499938964844,293.1499938964844,0.3252970576286316,-6151.10791015625,304.2017822265625,0.9990000128746032,0.5315849184989929,0.3914379775524139,293.162109375,297.1499938964844,293.1499938964844,0.0162598546594381,-3910.500244140625,304.15057373046875,0.4975567162036896,0.0538119785487651,0.2498179376125335,291.20574951171875,291.1499938964844,269.4715270996094,266.9835205078125,287.7399597167969,293.2451477050781,291.2037048339844,1.0,0.2991849482059479,1.0,0.1500000059604644,0.9149956107139589,1.0,-1.446100115776062,0.0647831782698631,1.381316900253296,-0.2701787054538727,0.0,0.0,0.1566961854696273,55.28005599975586,79.0,-19.91074752807617,-5005.11767578125,308.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522216796875,303.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.56640625,18000.0,0.0,0.0,0.1155684441328048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236520335078239,0.1236562877893447,-4.251538030075608e-06,0.0,0.0001172872798633,0.0,0.0,4.836060523986816,0.0,0.0,0.0,0.2735012173652649,4.0,0.0,1.0
727800,293.2290954589844,297.1499938964844,293.1499938964844,0.1370475441217422,-2948.162353515625,304.1575622558594,0.7977324724197388,0.207358181476593,0.1882383376359939,293.2783508300781,297.1499938964844,293.1499938964844,0.0753578916192054,-1929.2169189453125,304.16192626953125,0.6807534694671631,0.1275640130043029,0.1231378987431526,293.2299499511719,297.1499938964844,293.1499938964844,0.2716632187366485,-3951.96044921875,304.1597900390625,0.961221158504486,0.3594003915786743,0.2522864639759063,293.08563232421875,297.1499938964844,293.1499938964844,0.3252970576286316,-6151.10791015625,304.2017822265625,0.9990000128746032,0.5315849184989929,0.3914379775524139,293.162109375,297.1499938964844,293.1499938964844,0.0162598546594381,-3910.500244140625,304.15057373046875,0.4975567162036896,0.0538119785487651,0.2498179376125335,291.20574951171875,291.1499938964844,269.4715270996094,266.9835205078125,287.7399597167969,293.2451477050781,291.2037048339844,1.0,0.2991849482059479,1.0,0.1500000059604644,0.9149956107139589,1.0,-1.446100115776062,0.0647831782698631,1.381316900253296,-0.2701787054538727,0.0,0.0,0.1566961854696273,55.28005599975586,79.0,-19.91074752807617,-5005.11767578125,308.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522216796875,303.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.56640625,18000.0,0.0,0.0,0.1155684441328048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236520335078239,0.1236562877893447,-4.251538030075608e-06,0.0,0.0001172872798633,0.0,0.0,4.836060523986816,0.0,0.0,0.0,0.2735012173652649,4.0,0.0,1.0
727860,293.2276916503906,297.1499938964844,293.1499938964844,0.1361905038356781,-2934.083984375,304.1564636230469,0.7801754474639893,0.205635979771614,0.1868917793035507,293.2769775390625,297.1499938964844,293.1499938964844,0.0734370052814483,-1893.0389404296875,304.1611328125,0.662111759185791,0.1245947927236557,0.120537132024765,293.2298889160156,297.1499938964844,293.1499938964844,0.270703911781311,-3941.7275390625,304.1581420898437,0.9393655061721802,0.3573878109455108,0.2510432004928589,293.09698486328125,297.1499938964844,293.1499938964844,0.3476425111293793,-6505.60546875,304.1471252441406,0.9990000128746032,0.5310086011886597,0.4147179126739502,293.1617431640625,297.1499938964844,293.1499938964844,0.0163416266441345,-3923.4931640625,304.1502685546875,0.4875724017620086,0.0535857789218425,0.250033438205719,291.1742248535156,291.1499938964844,269.5096130371094,267.0182189941406,287.7472839355469,293.2383117675781,291.1712646484375,1.0,0.3082617521286011,1.0,0.1500000059604644,0.9141371250152588,1.0,-1.468066692352295,0.0664725378155708,1.401594161987305,-0.2733319997787475,0.0,0.0,0.1554392725229263,60.67246627807617,97.0,-39.955848693847656,-4998.75830078125,332.0559387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71026611328125,303.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1128500029444694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223201304674148,0.1223243772983551,-4.247212928021327e-06,0.0,0.0001145284040831,0.0,0.0,4.777812004089356,0.0,0.0,0.0,0.2732499241828918,4.0,0.0,1.0
727920,293.2276916503906,297.1499938964844,293.1499938964844,0.1361905038356781,-2934.083984375,304.1564636230469,0.7801754474639893,0.205635979771614,0.1868917793035507,293.2769775390625,297.1499938964844,293.1499938964844,0.0734370052814483,-1893.0389404296875,304.1611328125,0.662111759185791,0.1245947927236557,0.120537132024765,293.2298889160156,297.1499938964844,293.1499938964844,0.270703911781311,-3941.7275390625,304.1581420898437,0.9393655061721802,0.3573878109455108,0.2510432004928589,293.09698486328125,297.1499938964844,293.1499938964844,0.3476425111293793,-6505.60546875,304.1471252441406,0.9990000128746032,0.5310086011886597,0.4147179126739502,293.1617431640625,297.1499938964844,293.1499938964844,0.0163416266441345,-3923.4931640625,304.1502685546875,0.4875724017620086,0.0535857789218425,0.250033438205719,291.1742248535156,291.1499938964844,269.5096130371094,267.0182189941406,287.7472839355469,293.2383117675781,291.1712646484375,1.0,0.3082617521286011,1.0,0.1500000059604644,0.9141371250152588,1.0,-1.468066692352295,0.0664725378155708,1.401594161987305,-0.2733319997787475,0.0,0.0,0.1554392725229263,60.67246627807617,97.0,-39.955848693847656,-4998.75830078125,332.0559387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71026611328125,303.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1128500029444694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223201304674148,0.1223243772983551,-4.247212928021327e-06,0.0,0.0001145284040831,0.0,0.0,4.777812004089356,0.0,0.0,0.0,0.2732499241828918,4.0,0.0,1.0
727980,293.2267761230469,297.1499938964844,293.1499938964844,0.1354469060897827,-2921.984130859375,304.1555480957031,0.757859468460083,0.2038577795028686,0.1856085658073425,293.2760314941406,297.1499938964844,293.1499938964844,0.0715863332152366,-1858.4466552734373,304.1605224609375,0.6402440667152405,0.1215716525912284,0.1180062294006347,293.2301940917969,297.1499938964844,293.1499938964844,0.2699211537837982,-3933.500244140625,304.15673828125,0.9092994332313538,0.3553031682968139,0.2498387396335601,293.15216064453125,297.1499938964844,293.1499938964844,0.3821451663970947,-7035.1396484375,304.09063720703125,0.9990000128746032,0.5212528109550476,0.449153870344162,293.1629638671875,297.1499938964844,293.1499938964844,0.0163346976041793,-3925.441650390625,304.1501770019531,0.4718804061412811,0.0530444346368312,0.2494519501924514,291.13751220703125,291.1499938964844,269.5460205078125,267.0517272949219,287.7535095214844,293.2275390625,291.1348571777344,1.0,0.3219282627105713,1.0,0.1500000059604644,0.913278579711914,1.0,-1.5026779174804688,0.0691787600517273,1.4334992170333862,-0.2782539427280426,0.0,0.0,0.1595830172300338,69.23015594482422,100.0,-46.87523651123047,-5052.3388671875,370.5877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71746826171875,303.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1105029210448265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236554458737373,0.1236596927046775,-4.247192919137888e-06,0.0,0.0001121464156312,0.0,0.0,4.831327438354492,0.0,0.0,0.0,0.2734216153621673,4.0,0.0,1.0
728040,293.2267761230469,297.1499938964844,293.1499938964844,0.1354469060897827,-2921.984130859375,304.1555480957031,0.757859468460083,0.2038577795028686,0.1856085658073425,293.2760314941406,297.1499938964844,293.1499938964844,0.0715863332152366,-1858.4466552734373,304.1605224609375,0.6402440667152405,0.1215716525912284,0.1180062294006347,293.2301940917969,297.1499938964844,293.1499938964844,0.2699211537837982,-3933.500244140625,304.15673828125,0.9092994332313538,0.3553031682968139,0.2498387396335601,293.15216064453125,297.1499938964844,293.1499938964844,0.3821451663970947,-7035.1396484375,304.09063720703125,0.9990000128746032,0.5212528109550476,0.449153870344162,293.1629638671875,297.1499938964844,293.1499938964844,0.0163346976041793,-3925.441650390625,304.1501770019531,0.4718804061412811,0.0530444346368312,0.2494519501924514,291.13751220703125,291.1499938964844,269.5460205078125,267.0517272949219,287.7535095214844,293.2275390625,291.1348571777344,1.0,0.3219282627105713,1.0,0.1500000059604644,0.913278579711914,1.0,-1.5026779174804688,0.0691787600517273,1.4334992170333862,-0.2782539427280426,0.0,0.0,0.1595830172300338,69.23015594482422,100.0,-46.87523651123047,-5052.3388671875,370.5877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71746826171875,303.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1105029210448265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236554458737373,0.1236596927046775,-4.247192919137888e-06,0.0,0.0001121464156312,0.0,0.0,4.831327438354492,0.0,0.0,0.0,0.2734216153621673,4.0,0.0,1.0
728100,293.2263488769531,297.1499938964844,293.1499938964844,0.1350032389163971,-2914.559326171875,304.1553649902344,0.7486320734024048,0.20296511054039,0.1849480271339416,293.2756042480469,297.1499938964844,293.1499938964844,0.0706050097942352,-1840.0792236328125,304.160400390625,0.631142258644104,0.1200546771287918,0.1167200654745101,293.2303771972656,297.1499938964844,293.1499938964844,0.2693976759910583,-3927.690673828125,304.1564636230469,0.8976274132728577,0.354247897863388,0.2492164522409439,293.1925354003906,297.1499938964844,293.1499938964844,0.3984114527702331,-7278.31982421875,304.072021484375,0.9990000128746032,0.5133029222488403,0.4648481011390686,293.1638488769531,297.1499938964844,293.1499938964844,0.016266768798232,-3917.75732421875,304.1502685546875,0.4628322720527649,0.0527060851454734,0.2487038224935531,291.1235046386719,291.1499938964844,269.56365966796875,267.0680847167969,287.76434326171875,293.23028564453125,291.1221008300781,1.0,0.3277336657047272,1.0,0.1500000059604644,0.9128493666648864,1.0,-1.517543077468872,0.0703586935997009,1.447184443473816,-0.2802210748195648,0.0,0.0,0.162791445851326,73.33271789550781,100.0,-39.13376998901367,-5089.08154296875,388.7362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6968078613281,303.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5625,18000.0,0.0,0.0,0.1095926985144615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250913590192794,0.1250956058502197,-4.248751338309376e-06,0.0,0.0001112226527766,0.0,0.0,4.890718460083008,0.0,0.0,0.0,0.273634523153305,4.0,0.0,1.0
728160,293.2259521484375,297.1499938964844,293.1499938964844,0.1344595700502395,-2905.228515625,304.1553649902344,0.7407996654510498,0.2020791471004486,0.1842831969261169,293.27520751953125,297.1499938964844,293.1499938964844,0.0695583596825599,-1820.41357421875,304.160400390625,0.6231123208999634,0.1185418367385864,0.1154271066188812,293.2305908203125,297.1499938964844,293.1499938964844,0.268669992685318,-3919.320556640625,304.1566162109375,0.8877454996109009,0.3531892299652099,0.2485847175121307,293.2353210449219,297.1499938964844,293.1499938964844,0.4130124151706695,-7493.2333984375,304.0597229003906,0.9990000128746032,0.504359781742096,0.4788488447666168,293.1648254394531,297.1499938964844,293.1499938964844,0.0161653440445661,-3905.07421875,304.1504211425781,0.4540130198001861,0.0523406192660331,0.2477986365556717,291.1178894042969,291.1499938964844,269.5809631347656,267.0841369628906,287.780029296875,293.2406921386719,291.1176147460937,1.0,0.3330360054969787,1.0,0.1500000059604644,0.9124725461006165,1.0,-1.530120611190796,0.0713667795062065,1.4587539434432983,-0.2818876802921295,0.0,0.0,0.1655281633138656,77.09835052490234,103.0,-25.381242752075195,-5120.822265625,405.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6601867675781,303.9754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5,18000.0,0.0,0.0,0.1088999435305595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265502274036407,0.126554474234581,-4.250972779118456e-06,0.0,0.0001105195988202,0.0,0.0,4.951889514923096,0.0,0.0,0.0,0.2738614678382873,4.0,0.0,1.0
728220,293.2249450683594,297.1499938964844,293.1499938964844,0.133139282464981,-2881.89697265625,304.1557922363281,0.7218509912490845,0.2003625035285949,0.1831254214048385,293.2741394042969,297.1499938964844,293.1499938964844,0.0673885866999626,-1779.3984375,304.1605834960937,0.602506160736084,0.1155862882733345,0.1130275949835777,293.2308044433594,297.1499938964844,293.1499938964844,0.2665852904319763,-3894.6396484375,304.1579284667969,0.8634798526763916,0.3511048853397369,0.247437909245491,293.2894897460937,297.1499938964844,293.1499938964844,0.4041993916034698,-7344.0244140625,304.104736328125,0.9730898141860962,0.491084337234497,0.4684857428073883,293.1668395996094,297.1499938964844,293.1499938964844,0.0159445218741893,-3874.5703125,304.150634765625,0.4337832331657409,0.0515547767281532,0.2463002204895019,291.13995361328125,291.1499938964844,269.6146545410156,267.1156005859375,287.8112487792969,293.26226806640625,291.14239501953125,1.0,0.3407731652259826,1.0,0.1500000059604644,0.9117189049720764,1.0,-1.5102834701538086,0.0697856172919273,1.440497875213623,-0.2784580588340759,0.0,0.0,0.1659162491559982,87.0073013305664,106.0,21.67007637023925,-5107.67333984375,420.1285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,303.99151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.1081019416451454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127739280462265,0.1277435272932052,-4.254818577464903e-06,0.0,0.0001097097265301,0.0,0.0,5.004190444946289,0.0,0.0,0.0,0.2740777432918548,4.0,0.0,1.0
728280,293.2249450683594,297.1499938964844,293.1499938964844,0.133139282464981,-2881.89697265625,304.1557922363281,0.7218509912490845,0.2003625035285949,0.1831254214048385,293.2741394042969,297.1499938964844,293.1499938964844,0.0673885866999626,-1779.3984375,304.1605834960937,0.602506160736084,0.1155862882733345,0.1130275949835777,293.2308044433594,297.1499938964844,293.1499938964844,0.2665852904319763,-3894.6396484375,304.1579284667969,0.8634798526763916,0.3511048853397369,0.247437909245491,293.2894897460937,297.1499938964844,293.1499938964844,0.4041993916034698,-7344.0244140625,304.104736328125,0.9730898141860962,0.491084337234497,0.4684857428073883,293.1668395996094,297.1499938964844,293.1499938964844,0.0159445218741893,-3874.5703125,304.150634765625,0.4337832331657409,0.0515547767281532,0.2463002204895019,291.13995361328125,291.1499938964844,269.6146545410156,267.1156005859375,287.8112487792969,293.26226806640625,291.14239501953125,1.0,0.3407731652259826,1.0,0.1500000059604644,0.9117189049720764,1.0,-1.5102834701538086,0.0697856172919273,1.440497875213623,-0.2784580588340759,0.0,0.0,0.1659162491559982,87.0073013305664,106.0,21.67007637023925,-5107.67333984375,420.1285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559997558594,303.99151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.1081019416451454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127739280462265,0.1277435272932052,-4.254818577464903e-06,0.0,0.0001097097265301,0.0,0.0,5.004190444946289,0.0,0.0,0.0,0.2740777432918548,4.0,0.0,1.0
728340,293.2243347167969,297.1499938964844,293.1499938964844,0.1317489594221115,-2857.382568359375,304.1561889648437,0.7080590724945068,0.1985876709222793,0.1818294525146484,293.2735290527344,297.1499938964844,293.1499938964844,0.0651181116700172,-1736.9085693359375,304.16082763671875,0.5857208967208862,0.1125669628381729,0.1104885265231132,293.2314453125,297.1499938964844,293.1499938964844,0.2644227743148803,-3869.17138671875,304.15887451171875,0.8476207852363586,0.3489323854446411,0.2461635917425155,293.3045654296875,297.1499938964844,293.1499938964844,0.3976616263389587,-7237.919921875,304.1302185058594,0.9510709047317504,0.4844550788402557,0.4614960551261902,293.1688232421875,297.1499938964844,293.1499938964844,0.015639379620552,-3832.912841796875,304.15093994140625,0.4209040105342865,0.0507272370159626,0.2440051436424255,291.1597595214844,291.1499938964844,269.647216796875,267.146240234375,287.8281555175781,293.2695007324219,291.1607971191406,1.0,0.3463004529476166,1.0,0.1500000059604644,0.9109652638435364,1.0,-1.493011236190796,0.0684296265244484,1.424581527709961,-0.2755776643753052,0.0,0.0,0.1630952209234237,94.49515533447266,94.0,22.613826751708984,-5042.2421875,429.9282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,303.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1077354252338409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264499723911285,0.1264542192220688,-4.25414509663824e-06,0.0,0.000109337757749,0.0,0.0,4.951493263244629,0.0,0.0,0.0,0.2739056646823883,4.0,0.0,1.0
728400,293.2243347167969,297.1499938964844,293.1499938964844,0.1317489594221115,-2857.382568359375,304.1561889648437,0.7080590724945068,0.1985876709222793,0.1818294525146484,293.2735290527344,297.1499938964844,293.1499938964844,0.0651181116700172,-1736.9085693359375,304.16082763671875,0.5857208967208862,0.1125669628381729,0.1104885265231132,293.2314453125,297.1499938964844,293.1499938964844,0.2644227743148803,-3869.17138671875,304.15887451171875,0.8476207852363586,0.3489323854446411,0.2461635917425155,293.3045654296875,297.1499938964844,293.1499938964844,0.3976616263389587,-7237.919921875,304.1302185058594,0.9510709047317504,0.4844550788402557,0.4614960551261902,293.1688232421875,297.1499938964844,293.1499938964844,0.015639379620552,-3832.912841796875,304.15093994140625,0.4209040105342865,0.0507272370159626,0.2440051436424255,291.1597595214844,291.1499938964844,269.647216796875,267.146240234375,287.8281555175781,293.2695007324219,291.1607971191406,1.0,0.3463004529476166,1.0,0.1500000059604644,0.9109652638435364,1.0,-1.493011236190796,0.0684296265244484,1.424581527709961,-0.2755776643753052,0.0,0.0,0.1630952209234237,94.49515533447266,94.0,22.613826751708984,-5042.2421875,429.9282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,303.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1077354252338409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264499723911285,0.1264542192220688,-4.25414509663824e-06,0.0,0.000109337757749,0.0,0.0,4.951493263244629,0.0,0.0,0.0,0.2739056646823883,4.0,0.0,1.0
728460,293.22332763671875,297.1499938964844,293.1499938964844,0.1302875131368637,-2831.6962890625,304.15655517578125,0.7037912607192993,0.1969066262245178,0.1803457289934158,293.272705078125,297.1499938964844,293.1499938964844,0.062689334154129,-1691.9896240234375,304.1612548828125,0.5778003334999084,0.1096041053533554,0.1077205389738082,293.231689453125,297.1499938964844,293.1499938964844,0.2622199356555938,-3843.33544921875,304.1595764160156,0.8436086177825928,0.3468151092529297,0.2447182089090347,293.3080749511719,297.1499938964844,293.1499938964844,0.3931721448898315,-7166.8388671875,304.14410400390625,0.9443498849868774,0.4798154830932617,0.4568752348423004,293.1698608398437,297.1499938964844,293.1499938964844,0.0153149617835879,-3786.763671875,304.1511535644531,0.4167560338973999,0.050035323947668,0.240985631942749,291.17120361328125,291.1499938964844,269.6788635253906,267.1762084960937,287.8428039550781,293.2712097167969,291.1719055175781,1.0,0.3452481031417846,1.0,0.1500000059604644,0.9101386070251464,1.0,-1.4769999980926514,0.0671849846839904,1.409814953804016,-0.2727504074573517,0.0,0.0,0.1594604104757309,95.6637725830078,82.0,17.096702575683594,-4974.73583984375,424.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,303.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.439453125,18000.0,0.0,0.0,0.1075410619378089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248102784156799,0.1248145326972007,-4.251869540894404e-06,0.0,0.000109140506538,0.0,0.0,4.882957935333252,0.0,0.0,0.0,0.2736504673957824,4.0,0.0,1.0
728520,293.22332763671875,297.1499938964844,293.1499938964844,0.1302875131368637,-2831.6962890625,304.15655517578125,0.7037912607192993,0.1969066262245178,0.1803457289934158,293.272705078125,297.1499938964844,293.1499938964844,0.062689334154129,-1691.9896240234375,304.1612548828125,0.5778003334999084,0.1096041053533554,0.1077205389738082,293.231689453125,297.1499938964844,293.1499938964844,0.2622199356555938,-3843.33544921875,304.1595764160156,0.8436086177825928,0.3468151092529297,0.2447182089090347,293.3080749511719,297.1499938964844,293.1499938964844,0.3931721448898315,-7166.8388671875,304.14410400390625,0.9443498849868774,0.4798154830932617,0.4568752348423004,293.1698608398437,297.1499938964844,293.1499938964844,0.0153149617835879,-3786.763671875,304.1511535644531,0.4167560338973999,0.050035323947668,0.240985631942749,291.17120361328125,291.1499938964844,269.6788635253906,267.1762084960937,287.8428039550781,293.2712097167969,291.1719055175781,1.0,0.3452481031417846,1.0,0.1500000059604644,0.9101386070251464,1.0,-1.4769999980926514,0.0671849846839904,1.409814953804016,-0.2727504074573517,0.0,0.0,0.1594604104757309,95.6637725830078,82.0,17.096702575683594,-4974.73583984375,424.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,303.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.439453125,18000.0,0.0,0.0,0.1075410619378089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248102784156799,0.1248145326972007,-4.251869540894404e-06,0.0,0.000109140506538,0.0,0.0,4.882957935333252,0.0,0.0,0.0,0.2736504673957824,4.0,0.0,1.0
728580,293.2217102050781,297.1499938964844,293.1499938964844,0.1288465708494186,-2806.416259765625,304.1567687988281,0.7067754864692688,0.1953768879175186,0.1788192242383957,293.2713928222656,297.1499938964844,293.1499938964844,0.0602033399045467,-1646.55712890625,304.1616516113281,0.576353132724762,0.1067631021142005,0.104875661432743,293.2313842773437,297.1499938964844,293.1499938964844,0.2600459456443786,-3817.921630859375,304.1600036621094,0.8474721312522888,0.3448081612586975,0.2432096749544143,293.3078918457031,297.1499938964844,293.1499938964844,0.3891969919204712,-7105.73876953125,304.152587890625,0.9485251307487488,0.4758459329605102,0.4529053270816803,293.1701965332031,297.1499938964844,293.1499938964844,0.0150591917335987,-3754.389892578125,304.1438903808594,0.4194905757904053,0.050000000745058,0.2394780218601226,291.1777648925781,291.1499938964844,269.7098083496094,267.2055969238281,287.8572692871094,293.2708435058594,291.1780090332031,1.0,0.3401303291320801,1.0,0.1500000059604644,0.9093120098114014,1.0,-1.4633642435073853,0.066133938729763,1.3972303867340088,-0.2701837718486786,0.0,0.0,0.1552619934082031,92.1934585571289,70.0,10.109302520751951,-4906.443359375,408.3392639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,303.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1073889508843422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228290498256683,0.1228333041071891,-4.248807272233535e-06,0.0,0.0001089861325453,0.0,0.0,4.799985885620117,0.0,0.0,0.0,0.2733374536037445,4.0,0.0,1.0
728640,293.2217102050781,297.1499938964844,293.1499938964844,0.1288465708494186,-2806.416259765625,304.1567687988281,0.7067754864692688,0.1953768879175186,0.1788192242383957,293.2713928222656,297.1499938964844,293.1499938964844,0.0602033399045467,-1646.55712890625,304.1616516113281,0.576353132724762,0.1067631021142005,0.104875661432743,293.2313842773437,297.1499938964844,293.1499938964844,0.2600459456443786,-3817.921630859375,304.1600036621094,0.8474721312522888,0.3448081612586975,0.2432096749544143,293.3078918457031,297.1499938964844,293.1499938964844,0.3891969919204712,-7105.73876953125,304.152587890625,0.9485251307487488,0.4758459329605102,0.4529053270816803,293.1701965332031,297.1499938964844,293.1499938964844,0.0150591917335987,-3754.389892578125,304.1438903808594,0.4194905757904053,0.050000000745058,0.2394780218601226,291.1777648925781,291.1499938964844,269.7098083496094,267.2055969238281,287.8572692871094,293.2708435058594,291.1780090332031,1.0,0.3401303291320801,1.0,0.1500000059604644,0.9093120098114014,1.0,-1.4633642435073853,0.066133938729763,1.3972303867340088,-0.2701837718486786,0.0,0.0,0.1552619934082031,92.1934585571289,70.0,10.109302520751951,-4906.443359375,408.3392639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,303.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1073889508843422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228290498256683,0.1228333041071891,-4.248807272233535e-06,0.0,0.0001089861325453,0.0,0.0,4.799985885620117,0.0,0.0,0.0,0.2733374536037445,4.0,0.0,1.0
728700,293.220703125,297.1499938964844,293.1499938964844,0.1281459033489227,-2794.132080078125,304.15679931640625,0.7101860642433167,0.1946613788604736,0.1780603379011154,293.27056884765625,297.1499938964844,293.1499938964844,0.058957464993,-1623.98779296875,304.16180419921875,0.5773699283599854,0.1053861156105995,0.1034511774778366,293.2310485839844,297.1499938964844,293.1499938964844,0.258981853723526,-3805.502685546875,304.1601257324219,0.8515543341636658,0.3438419699668884,0.2424496412277221,293.30718994140625,297.1499938964844,293.1499938964844,0.3872758448123932,-7076.7197265625,304.1556091308594,0.9533675909042358,0.473980188369751,0.4510134756565094,293.1703186035156,297.1499938964844,293.1499938964844,0.014985280111432,-3744.6044921875,304.1399841308594,0.4226416349411011,0.050000000745058,0.2389630377292633,291.1795654296875,291.1499938964844,269.7250366210937,267.2201232910156,287.8653259277344,293.27032470703125,291.1798400878906,1.0,0.3364824056625366,1.0,0.1500000059604644,0.9088987112045288,1.0,-1.4569416046142578,0.0656406730413436,1.391300916671753,-0.2688905298709869,0.0,0.0,0.1531076431274414,89.34044647216797,70.0,7.770488262176514,-4873.93017578125,397.9134216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,303.7300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.1072962209582328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218191310763359,0.1218233779072761,-4.247155629855115e-06,0.0,0.0001088920253096,0.0,0.0,4.757674217224121,0.0,0.0,0.0,0.2731760740280151,4.0,0.0,1.0
728760,293.2196655273437,297.1499938964844,293.1499938964844,0.1274492740631103,-2781.902587890625,304.1568298339844,0.7145280241966248,0.193972572684288,0.1773078292608261,293.2696838378906,297.1499938964844,293.1499938964844,0.0577072873711586,-1601.4573974609375,304.16192626953125,0.5793629288673401,0.1040331944823265,0.1020305976271629,293.23065185546875,297.1499938964844,293.1499938964844,0.2579131722450256,-3793.019287109375,304.16021728515625,0.8569173216819763,0.3428957462310791,0.241689458489418,293.3063049316406,297.1499938964844,293.1499938964844,0.3853486478328705,-7047.84814453125,304.1580810546875,0.959611713886261,0.4721655547618866,0.4491572082042694,293.17041015625,297.1499938964844,293.1499938964844,0.0149012170732021,-3733.312255859375,304.1361389160156,0.4267276525497436,0.050000000745058,0.2383486479520797,291.1815490722656,291.1499938964844,269.7401733398437,267.23455810546875,287.8747863769531,293.2696838378906,291.181884765625,1.0,0.3322579860687256,1.0,0.1500000059604644,0.9084758162498474,1.0,-1.450454592704773,0.0651425495743751,1.3853120803833008,-0.2674889862537384,0.0,0.0,0.1508047133684158,85.95838165283203,58.0,6.944913387298584,-4841.45703125,386.2319946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,303.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.982421875,18000.0,0.0,0.0,0.1071801781654357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207720711827278,0.120776318013668,-4.2454753383935895e-06,0.0,0.0001087742566596,0.0,0.0,4.713901519775391,0.0,0.0,0.0,0.2730091512203216,4.0,0.0,1.0
728820,293.2174377441406,297.1499938964844,293.1499938964844,0.1260543763637542,-2757.343505859375,304.1568908691406,0.7256495952606201,0.1926605254411697,0.1758222579956054,293.2677917480469,297.1499938964844,293.1499938964844,0.0551881901919841,-1556.38720703125,304.1621398925781,0.5860654711723328,0.101385198533535,0.0992027670145034,293.2296447753906,297.1499938964844,293.1499938964844,0.2557370364665985,-3767.53759765625,304.1604309082031,0.8715307116508484,0.3410517871379852,0.240171417593956,293.3041076660156,297.1499938964844,293.1499938964844,0.3814261257648468,-6989.5751953125,304.1618957519531,0.9753237962722778,0.4686494171619415,0.4455170929431915,293.17047119140625,297.1499938964844,293.1499938964844,0.0147084901109337,-3706.910888671875,304.12896728515625,0.4380548894405365,0.050000000745058,0.2369014322757721,291.1874389648437,291.1499938964844,269.7701721191406,267.26324462890625,287.9010009765625,293.2680969238281,291.18804931640625,1.0,0.3224307298660278,1.0,0.1500000059604644,0.9076300263404846,1.0,-1.4373475313186646,0.0641323700547218,1.3732150793075562,-0.2642073929309845,0.0,0.0,0.1454497575759887,78.03743743896484,46.0,8.66178035736084,-4772.52685546875,360.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,303.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.197265625,18000.0,0.0,0.0,0.1068409532308578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11841481924057,0.1184190586209297,-4.241856004227884e-06,0.0,0.0001084299874491,0.0,0.0,4.61575174331665,0.0,0.0,0.0,0.2726371586322784,4.0,0.0,1.0
728880,293.2174377441406,297.1499938964844,293.1499938964844,0.1260543763637542,-2757.343505859375,304.1568908691406,0.7256495952606201,0.1926605254411697,0.1758222579956054,293.2677917480469,297.1499938964844,293.1499938964844,0.0551881901919841,-1556.38720703125,304.1621398925781,0.5860654711723328,0.101385198533535,0.0992027670145034,293.2296447753906,297.1499938964844,293.1499938964844,0.2557370364665985,-3767.53759765625,304.1604309082031,0.8715307116508484,0.3410517871379852,0.240171417593956,293.3041076660156,297.1499938964844,293.1499938964844,0.3814261257648468,-6989.5751953125,304.1618957519531,0.9753237962722778,0.4686494171619415,0.4455170929431915,293.17047119140625,297.1499938964844,293.1499938964844,0.0147084901109337,-3706.910888671875,304.12896728515625,0.4380548894405365,0.050000000745058,0.2369014322757721,291.1874389648437,291.1499938964844,269.7701721191406,267.26324462890625,287.9010009765625,293.2680969238281,291.18804931640625,1.0,0.3224307298660278,1.0,0.1500000059604644,0.9076300263404846,1.0,-1.4373475313186646,0.0641323700547218,1.3732150793075562,-0.2642073929309845,0.0,0.0,0.1454497575759887,78.03743743896484,46.0,8.66178035736084,-4772.52685546875,360.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,303.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.197265625,18000.0,0.0,0.0,0.1068409532308578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11841481924057,0.1184190586209297,-4.241856004227884e-06,0.0,0.0001084299874491,0.0,0.0,4.61575174331665,0.0,0.0,0.0,0.2726371586322784,4.0,0.0,1.0
728940,293.2151184082031,297.1499938964844,293.1499938964844,0.1246510371565818,-2732.522705078125,304.15692138671875,0.7406015396118164,0.1914215236902237,0.1743657737970352,293.2658386230469,297.1499938964844,293.1499938964844,0.0526422597467899,-1511.2491455078125,304.162353515625,0.5964085459709167,0.0987974852323532,0.0963943675160408,293.228515625,297.1499938964844,293.1499938964844,0.2534967958927154,-3741.207763671875,304.16070556640625,0.8919335007667542,0.3392620086669922,0.2386618107557296,293.3016052246094,297.1499938964844,293.1499938964844,0.377395749092102,-6930.10546875,304.16461181640625,0.9937517046928406,0.4652538895606994,0.4419553279876709,293.1702575683594,297.1499938964844,293.1499938964844,0.0144929317757487,-3676.61962890625,304.1224365234375,0.4546641707420349,0.050000000745058,0.2352537661790847,291.1968078613281,291.1499938964844,269.79998779296875,267.291748046875,287.93951416015625,293.26629638671875,291.1977233886719,1.0,0.3111459910869598,1.0,0.1500000059604644,0.9067842960357666,1.0,-1.4241623878479004,0.0631086304783821,1.361053705215454,-0.2601804733276367,0.0,0.0,0.1386169344186782,69.0633773803711,34.0,12.761775016784668,-4693.37841796875,332.1399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,303.5716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30078125,18000.0,0.0,0.0,0.1062892079353332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155043691396713,0.1155086085200309,-4.237565917719621e-06,0.0,0.0001078700297512,0.0,0.0,4.495162963867188,0.0,0.0,0.0,0.2721829712390899,4.0,0.0,1.0
729000,293.2151184082031,297.1499938964844,293.1499938964844,0.1246510371565818,-2732.522705078125,304.15692138671875,0.7406015396118164,0.1914215236902237,0.1743657737970352,293.2658386230469,297.1499938964844,293.1499938964844,0.0526422597467899,-1511.2491455078125,304.162353515625,0.5964085459709167,0.0987974852323532,0.0963943675160408,293.228515625,297.1499938964844,293.1499938964844,0.2534967958927154,-3741.207763671875,304.16070556640625,0.8919335007667542,0.3392620086669922,0.2386618107557296,293.3016052246094,297.1499938964844,293.1499938964844,0.377395749092102,-6930.10546875,304.16461181640625,0.9937517046928406,0.4652538895606994,0.4419553279876709,293.1702575683594,297.1499938964844,293.1499938964844,0.0144929317757487,-3676.61962890625,304.1224365234375,0.4546641707420349,0.050000000745058,0.2352537661790847,291.1968078613281,291.1499938964844,269.79998779296875,267.291748046875,287.93951416015625,293.26629638671875,291.1977233886719,1.0,0.3111459910869598,1.0,0.1500000059604644,0.9067842960357666,1.0,-1.4241623878479004,0.0631086304783821,1.361053705215454,-0.2601804733276367,0.0,0.0,0.1386169344186782,69.0633773803711,34.0,12.761775016784668,-4693.37841796875,332.1399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,303.5716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30078125,18000.0,0.0,0.0,0.1062892079353332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155043691396713,0.1155086085200309,-4.237565917719621e-06,0.0,0.0001078700297512,0.0,0.0,4.495162963867188,0.0,0.0,0.0,0.2721829712390899,4.0,0.0,1.0
729060,293.2126770019531,297.1499938964844,293.1499938964844,0.1231791526079177,-2706.152099609375,304.1570739746094,0.7566016912460327,0.1902665495872497,0.1730263531208038,293.26373291015625,297.1499938964844,293.1499938964844,0.0500815846025943,-1466.0582275390625,304.1625061035156,0.6066807508468628,0.0962850674986839,0.0936977937817573,293.2272033691406,297.1499938964844,293.1499938964844,0.2510045766830444,-3711.575439453125,304.16131591796875,0.9138391613960266,0.3375442028045654,0.2372333854436874,293.28839111328125,297.1499938964844,293.1499938964844,0.3559079170227051,-6602.8291015625,304.1971740722656,0.9990000128746032,0.4640207886695862,0.4208408296108246,293.16961669921875,297.1499938964844,293.1499938964844,0.0142853409051895,-3645.619140625,304.1172790527344,0.4719730317592621,0.050000000745058,0.233826145529747,291.2211303710937,291.1499938964844,269.829833984375,267.3202209472656,288.0157470703125,293.2596740722656,291.2255859375,1.0,0.2980747818946838,1.0,0.1500000059604644,0.9059335589408876,1.0,-1.3905590772628784,0.0605339221656322,1.3300251960754397,-0.2505325675010681,0.0,0.0,0.1279890090227127,60.98073959350586,25.0,41.21481323242188,-4575.2236328125,297.6679382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,303.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.203125,18000.0,0.0,0.0,0.1054247394204139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115478500723838,0.1115520820021629,-4.232267656334443e-06,0.0,0.000106992709334,0.0,0.0,4.33246660232544,0.0,0.0,0.0,0.2715723514556885,4.0,0.0,1.0
729120,293.2126770019531,297.1499938964844,293.1499938964844,0.1231791526079177,-2706.152099609375,304.1570739746094,0.7566016912460327,0.1902665495872497,0.1730263531208038,293.26373291015625,297.1499938964844,293.1499938964844,0.0500815846025943,-1466.0582275390625,304.1625061035156,0.6066807508468628,0.0962850674986839,0.0936977937817573,293.2272033691406,297.1499938964844,293.1499938964844,0.2510045766830444,-3711.575439453125,304.16131591796875,0.9138391613960266,0.3375442028045654,0.2372333854436874,293.28839111328125,297.1499938964844,293.1499938964844,0.3559079170227051,-6602.8291015625,304.1971740722656,0.9990000128746032,0.4640207886695862,0.4208408296108246,293.16961669921875,297.1499938964844,293.1499938964844,0.0142853409051895,-3645.619140625,304.1172790527344,0.4719730317592621,0.050000000745058,0.233826145529747,291.2211303710937,291.1499938964844,269.829833984375,267.3202209472656,288.0157470703125,293.2596740722656,291.2255859375,1.0,0.2980747818946838,1.0,0.1500000059604644,0.9059335589408876,1.0,-1.3905590772628784,0.0605339221656322,1.3300251960754397,-0.2505325675010681,0.0,0.0,0.1279890090227127,60.98073959350586,25.0,41.21481323242188,-4575.2236328125,297.6679382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,303.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.203125,18000.0,0.0,0.0,0.1054247394204139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115478500723838,0.1115520820021629,-4.232267656334443e-06,0.0,0.000106992709334,0.0,0.0,4.33246660232544,0.0,0.0,0.0,0.2715723514556885,4.0,0.0,1.0
729180,293.21051025390625,297.1499938964844,293.1499938964844,0.1214464530348777,-2674.580078125,304.1575927734375,0.7744229435920715,0.1891153305768966,0.1717424094676971,293.26190185546875,297.1499938964844,293.1499938964844,0.0473972707986831,-1418.7039794921875,304.1628112792969,0.6170355081558228,0.0937786549329757,0.0910622179508209,293.2260437011719,297.1499938964844,293.1499938964844,0.2479116469621658,-3674.2900390625,304.1626892089844,0.9394713640213012,0.3358238339424133,0.2358434349298477,293.2421569824219,297.1499938964844,293.1499938964844,0.3231225311756134,-6102.7939453125,304.2357788085937,0.9990000128746032,0.4698288142681122,0.3894937038421631,293.16827392578125,297.1499938964844,293.1499938964844,0.0140622435137629,-3609.41748046875,304.1143798828125,0.4858556687831878,0.050000000745058,0.2325561344623565,291.2767944335937,291.1499938964844,269.8598327636719,267.34881591796875,288.1295471191406,293.23992919921875,291.2816772460937,1.0,0.2841250300407409,1.0,0.1500000059604644,0.9050828218460084,1.0,-1.3450332880020142,0.0571181364357471,1.2879151105880735,-0.236627921462059,0.0,0.0,0.1073708981275558,53.60666275024414,28.0,68.02262115478516,-4371.0263671875,261.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,303.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.166015625,18000.0,0.0,0.0,0.1039961129426956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039241477847099,0.1039283722639083,-4.223079486109782e-06,0.0,0.0001055428365361,0.0,0.0,4.022027969360352,0.0,0.0,0.0,0.2704349160194397,4.0,0.0,1.0
729240,293.21051025390625,297.1499938964844,293.1499938964844,0.1214464530348777,-2674.580078125,304.1575927734375,0.7744229435920715,0.1891153305768966,0.1717424094676971,293.26190185546875,297.1499938964844,293.1499938964844,0.0473972707986831,-1418.7039794921875,304.1628112792969,0.6170355081558228,0.0937786549329757,0.0910622179508209,293.2260437011719,297.1499938964844,293.1499938964844,0.2479116469621658,-3674.2900390625,304.1626892089844,0.9394713640213012,0.3358238339424133,0.2358434349298477,293.2421569824219,297.1499938964844,293.1499938964844,0.3231225311756134,-6102.7939453125,304.2357788085937,0.9990000128746032,0.4698288142681122,0.3894937038421631,293.16827392578125,297.1499938964844,293.1499938964844,0.0140622435137629,-3609.41748046875,304.1143798828125,0.4858556687831878,0.050000000745058,0.2325561344623565,291.2767944335937,291.1499938964844,269.8598327636719,267.34881591796875,288.1295471191406,293.23992919921875,291.2816772460937,1.0,0.2841250300407409,1.0,0.1500000059604644,0.9050828218460084,1.0,-1.3450332880020142,0.0571181364357471,1.2879151105880735,-0.236627921462059,0.0,0.0,0.1073708981275558,53.60666275024414,28.0,68.02262115478516,-4371.0263671875,261.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,303.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.166015625,18000.0,0.0,0.0,0.1039961129426956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039241477847099,0.1039283722639083,-4.223079486109782e-06,0.0,0.0001055428365361,0.0,0.0,4.022027969360352,0.0,0.0,0.0,0.2704349160194397,4.0,0.0,1.0
729300,293.2095642089844,297.1499938964844,293.1499938964844,0.1206238567829132,-2659.585693359375,304.15771484375,0.782241702079773,0.1885360330343246,0.1711287349462509,293.2611083984375,297.1499938964844,293.1499938964844,0.046086523681879,-1395.7283935546875,304.1628723144531,0.6208051443099976,0.0925171822309494,0.0897710248827934,293.2255249023437,297.1499938964844,293.1499938964844,0.2464240193367004,-3656.390625,304.1630859375,0.9502241015434264,0.3349588215351105,0.2351689934730529,293.21160888671875,297.1499938964844,293.1499938964844,0.309531569480896,-5895.88330078125,304.2447509765625,0.9990000128746032,0.4746585488319397,0.3768073618412018,293.1673889160156,297.1499938964844,293.1499938964844,0.0139716500416398,-3594.27490234375,304.1136474609375,0.4913051426410675,0.050000000745058,0.2320701479911804,291.3034973144531,291.1499938964844,269.8749694824219,267.3631896972656,288.188232421875,293.2300109863281,291.3077087402344,1.0,0.2787501811981201,1.0,0.1500000059604644,0.9046574831008912,1.0,-1.326119303703308,0.0557213388383388,1.2703979015350342,-0.2303492277860641,0.0,0.0,0.0944462865591049,50.78024673461914,28.0,68.57593536376953,-4255.1689453125,247.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42706298828125,303.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.150390625,18000.0,0.0,0.0,0.1029535755515098,0.0,0.0,0.0,0.0,1.0,0.0001281658041989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991537123918533,0.0992099791765213,-5.625994890579023e-05,0.0,0.0001044847886078,0.0,0.0,3.8303961753845215,0.0,0.0,0.0,0.2697246968746185,4.0,0.0,1.0
729360,293.20867919921875,297.1499938964844,293.1499938964844,0.1198871433734893,-2646.2265625,304.1576538085937,0.7887909412384033,0.1879541426897049,0.1705309152603149,293.2604064941406,297.1499938964844,293.1499938964844,0.0448247492313385,-1373.7557373046875,304.1628112792969,0.6234732866287231,0.0912495404481887,0.0884934291243553,293.2250671386719,297.1499938964844,293.1499938964844,0.2450978904962539,-3640.5361328125,304.1631164550781,0.9588318467140198,0.3340928554534912,0.2345074117183685,293.1802673339844,297.1499938964844,293.1499938964844,0.2983845770359039,-5726.44970703125,304.2477111816406,0.9990000128746032,0.4800323843955993,0.3664563596248626,293.1665344238281,297.1499938964844,293.1499938964844,0.0139018334448337,-3582.6220703125,304.11297607421875,0.4958947598934173,0.050000000745058,0.2316855490207672,291.32373046875,291.1499938964844,269.89019775390625,267.3776550292969,288.2458801269531,293.2236633300781,291.3268127441406,1.0,0.2742071449756622,1.0,0.1500000059604644,0.9041990637779236,1.0,-1.310185432434082,0.0545542314648628,1.2556312084197998,-0.2247646301984787,0.0,0.0,0.0808083266019821,48.53969192504883,46.0,60.32386016845703,-4138.634765625,236.5010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,303.0732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.513671875,18000.0,0.0,0.0,0.1016539931297302,0.0,0.0,0.0,0.0,1.0,0.00079207069939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941350385546684,0.0954079926013946,-0.0012729552108794,0.0,0.000103165883047,0.0,0.0,3.674089193344116,0.0,0.0,0.0,0.2690863609313965,4.0,0.0,1.0
