time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729420,293.20733642578125,297.1499938964844,293.1499938964844,0.1188100278377533,-2627.060546875,304.1568603515625,0.7886751890182495,0.1867429912090301,0.1694440990686416,293.2549133300781,297.1499938964844,293.1499938964844,0.0428831316530704,-1340.384521484375,304.16168212890625,0.61997389793396,0.0895312055945396,0.0864232182502746,293.22442626953125,297.1499938964844,293.1499938964844,0.243179440498352,-3618.089599609375,304.161865234375,0.9590648412704468,0.3323231041431427,0.2332738190889358,293.1299133300781,297.1499938964844,293.1499938964844,0.2943553924560547,-5675.62255859375,304.220947265625,0.9990000128746032,0.4895340204238891,0.3642767071723938,293.165283203125,297.1499938964844,293.1499938964844,0.0138719929382205,-3577.71826171875,304.11053466796875,0.4968871176242828,0.050000000745058,0.2316061109304428,291.3363952636719,291.1499938964844,269.9211120605469,267.4068298339844,288.319091796875,293.2220458984375,291.3348693847656,1.0,0.2733868956565857,1.0,0.1500000059604644,0.903282344341278,1.0,-1.3021883964538574,0.0539411716163158,1.248247146606445,-0.2200677543878555,0.0,0.0,0.0545048788189888,48.060882568359375,64.0,14.21214199066162,-3943.27978515625,232.44679260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644287109375,302.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.765625,18000.0,0.0,0.0,0.0982527583837509,0.0,0.0,0.0,0.0,1.0,0.0021905165631324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846629664301872,0.093562439084053,-0.0088994735851883,0.0,9.971405961550772e-05,0.0,0.0,3.586635112762451,0.0,0.0,0.0,0.2683863341808319,4.0,0.0,1.0
729480,293.20733642578125,297.1499938964844,293.1499938964844,0.1188100278377533,-2627.060546875,304.1568603515625,0.7886751890182495,0.1867429912090301,0.1694440990686416,293.2549133300781,297.1499938964844,293.1499938964844,0.0428831316530704,-1340.384521484375,304.16168212890625,0.61997389793396,0.0895312055945396,0.0864232182502746,293.22442626953125,297.1499938964844,293.1499938964844,0.243179440498352,-3618.089599609375,304.161865234375,0.9590648412704468,0.3323231041431427,0.2332738190889358,293.1299133300781,297.1499938964844,293.1499938964844,0.2943553924560547,-5675.62255859375,304.220947265625,0.9990000128746032,0.4895340204238891,0.3642767071723938,293.165283203125,297.1499938964844,293.1499938964844,0.0138719929382205,-3577.71826171875,304.11053466796875,0.4968871176242828,0.050000000745058,0.2316061109304428,291.3363952636719,291.1499938964844,269.9211120605469,267.4068298339844,288.319091796875,293.2220458984375,291.3348693847656,1.0,0.2733868956565857,1.0,0.1500000059604644,0.903282344341278,1.0,-1.3021883964538574,0.0539411716163158,1.248247146606445,-0.2200677543878555,0.0,0.0,0.0545048788189888,48.060882568359375,64.0,14.21214199066162,-3943.27978515625,232.44679260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644287109375,302.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.765625,18000.0,0.0,0.0,0.0982527583837509,0.0,0.0,0.0,0.0,1.0,0.0021905165631324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846629664301872,0.093562439084053,-0.0088994735851883,0.0,9.971405961550772e-05,0.0,0.0,3.586635112762451,0.0,0.0,0.0,0.2683863341808319,4.0,0.0,1.0
729540,293.2063903808594,297.1499938964844,293.1499938964844,0.1183250993490219,-2619.2958984375,304.1553649902344,0.7762415409088135,0.1854815483093261,0.1684348583221435,293.2440795898437,297.1499938964844,293.1499938964844,0.0427880175411701,-1339.5347900390625,304.157958984375,0.610907256603241,0.0890863612294197,0.0861232727766037,293.2240295410156,297.1499938964844,293.1499938964844,0.2424451559782028,-3610.566650390625,304.1591186523437,0.9432075023651124,0.3305188119411468,0.2321114391088485,293.11767578125,297.1499938964844,293.1499938964844,0.3083770871162414,-5907.19287109375,304.173583984375,0.9990000128746032,0.4926160275936126,0.3793578147888183,293.16461181640625,297.1499938964844,293.1499938964844,0.0139757534489035,-3596.45556640625,304.1065673828125,0.490198940038681,0.050000000745058,0.232166901230812,291.29815673828125,291.1499938964844,269.9527893066406,267.4365234375,288.3343200683594,293.2182922363281,291.2926940917969,1.0,0.2797120809555053,1.0,0.1500000059604644,0.9023656249046326,1.0,-1.3179891109466553,0.055026326328516,1.262962818145752,-0.2217674255371093,0.0,0.0,0.0368273966014385,51.32042694091797,82.0,-46.51089859008789,-3832.32080078125,245.6911163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8472595214844,302.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.0939966291189193,0.0,0.0,0.0,0.0,1.0,0.003122984431684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781987681984901,0.0954323410987854,-0.0172335729002952,0.0,9.539462917018682e-05,0.0,0.0,3.648990631103516,0.0,0.0,0.0,0.2682336866855621,4.0,0.0,1.0
729600,293.2063903808594,297.1499938964844,293.1499938964844,0.1183250993490219,-2619.2958984375,304.1553649902344,0.7762415409088135,0.1854815483093261,0.1684348583221435,293.2440795898437,297.1499938964844,293.1499938964844,0.0427880175411701,-1339.5347900390625,304.157958984375,0.610907256603241,0.0890863612294197,0.0861232727766037,293.2240295410156,297.1499938964844,293.1499938964844,0.2424451559782028,-3610.566650390625,304.1591186523437,0.9432075023651124,0.3305188119411468,0.2321114391088485,293.11767578125,297.1499938964844,293.1499938964844,0.3083770871162414,-5907.19287109375,304.173583984375,0.9990000128746032,0.4926160275936126,0.3793578147888183,293.16461181640625,297.1499938964844,293.1499938964844,0.0139757534489035,-3596.45556640625,304.1065673828125,0.490198940038681,0.050000000745058,0.232166901230812,291.29815673828125,291.1499938964844,269.9527893066406,267.4365234375,288.3343200683594,293.2182922363281,291.2926940917969,1.0,0.2797120809555053,1.0,0.1500000059604644,0.9023656249046326,1.0,-1.3179891109466553,0.055026326328516,1.262962818145752,-0.2217674255371093,0.0,0.0,0.0368273966014385,51.32042694091797,82.0,-46.51089859008789,-3832.32080078125,245.6911163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8472595214844,302.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.0939966291189193,0.0,0.0,0.0,0.0,1.0,0.003122984431684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781987681984901,0.0954323410987854,-0.0172335729002952,0.0,9.539462917018682e-05,0.0,0.0,3.648990631103516,0.0,0.0,0.0,0.2682336866855621,4.0,0.0,1.0
729660,293.205810546875,297.1499938964844,293.1499938964844,0.1182448416948318,-2619.26318359375,304.1537170410156,0.7561091780662537,0.1841744184494018,0.1675008088350296,293.2448425292969,297.1499938964844,293.1499938964844,0.0418043062090873,-1323.6644287109375,304.1570739746094,0.590743899345398,0.0865783840417862,0.0846246778964996,293.223876953125,297.1499938964844,293.1499938964844,0.2425171583890915,-3613.0556640625,304.1559753417969,0.9151889085769652,0.3286741375923157,0.2310134321451187,293.1499328613281,297.1499938964844,293.1499938964844,0.3373227417469024,-6364.943359375,304.11737060546875,0.9990000128746032,0.4869867861270904,0.408216118812561,293.1653137207031,297.1499938964844,293.1499938964844,0.0141780264675617,-3632.35595703125,304.0989685058594,0.4777749180793762,0.050000000745058,0.2333034127950668,291.2259826660156,291.1499938964844,269.9853515625,267.46685791015625,288.3087463378906,293.2126770019531,291.2186584472656,1.0,0.2916095852851867,1.0,0.1500000059604644,0.9015064239501952,1.0,-1.3497503995895386,0.057294588536024,1.292455792427063,-0.2278765439987182,0.0,0.0,0.0312649980187416,57.87432098388672,100.0,-91.3922882080078,-3810.712890625,273.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99237060546875,301.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.0894460156559944,0.0,0.0,0.0,0.0,1.0,0.0035991687327623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755483880639076,0.0976034477353096,-0.0220550559461116,0.0,9.077633148990571e-05,0.0,0.0,3.728894233703613,0.0,0.0,0.0,0.2683188021183014,4.0,0.0,1.0
729720,293.205810546875,297.1499938964844,293.1499938964844,0.1182448416948318,-2619.26318359375,304.1537170410156,0.7561091780662537,0.1841744184494018,0.1675008088350296,293.2448425292969,297.1499938964844,293.1499938964844,0.0418043062090873,-1323.6644287109375,304.1570739746094,0.590743899345398,0.0865783840417862,0.0846246778964996,293.223876953125,297.1499938964844,293.1499938964844,0.2425171583890915,-3613.0556640625,304.1559753417969,0.9151889085769652,0.3286741375923157,0.2310134321451187,293.1499328613281,297.1499938964844,293.1499938964844,0.3373227417469024,-6364.943359375,304.11737060546875,0.9990000128746032,0.4869867861270904,0.408216118812561,293.1653137207031,297.1499938964844,293.1499938964844,0.0141780264675617,-3632.35595703125,304.0989685058594,0.4777749180793762,0.050000000745058,0.2333034127950668,291.2259826660156,291.1499938964844,269.9853515625,267.46685791015625,288.3087463378906,293.2126770019531,291.2186584472656,1.0,0.2916095852851867,1.0,0.1500000059604644,0.9015064239501952,1.0,-1.3497503995895386,0.057294588536024,1.292455792427063,-0.2278765439987182,0.0,0.0,0.0312649980187416,57.87432098388672,100.0,-91.3922882080078,-3810.712890625,273.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99237060546875,301.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.0894460156559944,0.0,0.0,0.0,0.0,1.0,0.0035991687327623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755483880639076,0.0976034477353096,-0.0220550559461116,0.0,9.077633148990571e-05,0.0,0.0,3.728894233703613,0.0,0.0,0.0,0.2683188021183014,4.0,0.0,1.0
729780,293.20556640625,297.1499938964844,293.1499938964844,0.1182972714304924,-2621.66015625,304.15240478515625,0.7333763837814331,0.1828084290027618,0.1666235774755478,293.2548217773437,297.1499938964844,293.1499938964844,0.0389095097780227,-1274.9739990234375,304.1595458984375,0.5594779253005981,0.082143411040306,0.0809868350625038,293.2240905761719,297.1499938964844,293.1499938964844,0.2428378313779831,-3618.41943359375,304.1534729003906,0.8848277926445007,0.3267606496810913,0.2299553453922271,293.224609375,297.1499938964844,293.1499938964844,0.3778042197227478,-6986.59423828125,304.0609130859375,0.9990000128746032,0.4719325006008148,0.4472634494304657,293.1676940917969,297.1499938964844,293.1499938964844,0.0144400717690587,-3677.6552734375,304.08642578125,0.4579695165157318,0.050000000745058,0.2349738925695419,291.1445617675781,291.1499938964844,270.0190124511719,267.4979248046875,288.2732849121094,293.2282409667969,291.13787841796875,1.0,0.3076092898845672,1.0,0.1500000059604644,0.9006471633911133,1.0,-1.3918336629867554,0.0604036003351211,1.3314300775527954,-0.23701111972332,0.0,0.0,0.0374654307961463,67.43075561523438,103.0,-105.73259735107422,-3866.055419921875,313.5276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586853027344,301.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.0852503105998039,0.0,0.0,0.0,0.0,1.0,0.0036888462491333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765441283583641,0.0995264053344726,-0.0229822769761085,0.0,8.651823009131476e-05,0.0,0.0,3.8042197227478014,0.0,0.0,0.0,0.2685519754886627,4.0,0.0,1.0
729840,293.20556640625,297.1499938964844,293.1499938964844,0.1182972714304924,-2621.66015625,304.15240478515625,0.7333763837814331,0.1828084290027618,0.1666235774755478,293.2548217773437,297.1499938964844,293.1499938964844,0.0389095097780227,-1274.9739990234375,304.1595458984375,0.5594779253005981,0.082143411040306,0.0809868350625038,293.2240905761719,297.1499938964844,293.1499938964844,0.2428378313779831,-3618.41943359375,304.1534729003906,0.8848277926445007,0.3267606496810913,0.2299553453922271,293.224609375,297.1499938964844,293.1499938964844,0.3778042197227478,-6986.59423828125,304.0609130859375,0.9990000128746032,0.4719325006008148,0.4472634494304657,293.1676940917969,297.1499938964844,293.1499938964844,0.0144400717690587,-3677.6552734375,304.08642578125,0.4579695165157318,0.050000000745058,0.2349738925695419,291.1445617675781,291.1499938964844,270.0190124511719,267.4979248046875,288.2732849121094,293.2282409667969,291.13787841796875,1.0,0.3076092898845672,1.0,0.1500000059604644,0.9006471633911133,1.0,-1.3918336629867554,0.0604036003351211,1.3314300775527954,-0.23701111972332,0.0,0.0,0.0374654307961463,67.43075561523438,103.0,-105.73259735107422,-3866.055419921875,313.5276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586853027344,301.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.0852503105998039,0.0,0.0,0.0,0.0,1.0,0.0036888462491333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765441283583641,0.0995264053344726,-0.0229822769761085,0.0,8.651823009131476e-05,0.0,0.0,3.8042197227478014,0.0,0.0,0.0,0.2685519754886627,4.0,0.0,1.0
729900,293.205322265625,297.1499938964844,293.1499938964844,0.1182044520974159,-2620.377197265625,304.15216064453125,0.7199447154998779,0.1821526288986206,0.1662633419036865,293.257568359375,297.1499938964844,293.1499938964844,0.0375152118504047,-1251.286865234375,304.16033935546875,0.541660726070404,0.0802794694900512,0.0793436765670776,293.2240905761719,297.1499938964844,293.1499938964844,0.2426916658878326,-3617.022216796875,304.15313720703125,0.8671833872795105,0.3258236348628998,0.2294830977916717,293.26324462890625,297.1499938964844,293.1499938964844,0.3761276304721832,-6951.5576171875,304.08074951171875,0.9829577803611756,0.4633837938308716,0.4434682428836822,293.1692810058594,297.1499938964844,293.1499938964844,0.014585162512958,-3700.792236328125,304.0787658691406,0.4446522295475006,0.050000000745058,0.2361931353807449,291.1192932128906,291.1499938964844,270.03631591796875,267.5137939453125,288.318603515625,293.2448425292969,291.1200561523437,1.0,0.3137476444244385,1.0,0.1500000059604644,0.9002175331115723,1.0,-1.3859132528305054,0.0599341355264186,1.3259791135787964,-0.2341510653495788,0.0,0.0,0.0422671809792518,73.8848648071289,103.0,-62.671348571777344,-3889.6142578125,326.0829467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0550231933594,302.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30859375,18000.0,0.0,0.0,0.0834692120552063,0.0,0.0,0.0,0.0,1.0,0.0036160305608063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780696347355842,0.1003109365701675,-0.0222413018345832,0.0,8.471063483739272e-05,0.0,0.0,3.836620330810547,0.0,0.0,0.0,0.2686980366706848,4.0,0.0,1.0
729960,293.2052917480469,297.1499938964844,293.1499938964844,0.1176527068018913,-2610.108154296875,304.1527709960937,0.7084454894065857,0.1814607828855514,0.1658797115087509,293.2577819824219,297.1499938964844,293.1499938964844,0.0361415296792984,-1227.2928466796875,304.16094970703125,0.5276126265525818,0.0788678228855133,0.0779491439461708,293.22430419921875,297.1499938964844,293.1499938964844,0.2416070252656936,-3603.603759765625,304.154541015625,0.8533900380134583,0.3248403668403625,0.2289876490831375,293.2845458984375,297.1499938964844,293.1499938964844,0.3700999021530151,-6852.93896484375,304.10418701171875,0.9643195867538452,0.4577508270740509,0.4371342658996582,293.1712951660156,297.1499938964844,293.1499938964844,0.0146493278443813,-3709.159423828125,304.07012939453125,0.434778481721878,0.050000000745058,0.2372878789901733,291.1390380859375,291.1499938964844,270.0539855957031,267.5298767089844,288.36737060546875,293.2557067871094,291.1436767578125,1.0,0.3189126253128052,1.0,0.1500000059604644,0.899824857711792,1.0,-1.3768813610076904,0.0592398978769779,1.3176414966583252,-0.2307998836040496,0.0,0.0,0.0411497987806797,79.62100219726562,106.0,-1.4066497087478638,-3886.429443359375,335.4405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0293884277344,302.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.548828125,18000.0,0.0,0.0,0.0819379240274429,0.0,0.0,0.0,0.0,1.0,0.0035673636011779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786299780011177,0.100377656519413,-0.0217476785182952,0.0,8.31565703265369e-05,0.0,0.0,3.840834617614746,0.0,0.0,0.0,0.2687414586544037,4.0,0.0,1.0
730020,293.20538330078125,297.1499938964844,293.1499938964844,0.1164895743131637,-2588.660400390625,304.1537475585937,0.6910014748573303,0.1800366193056106,0.1649495512247085,293.2441101074219,297.1499938964844,293.1499938964844,0.0355894416570663,-1217.4627685546875,304.1581115722656,0.5133385062217712,0.078885518014431,0.0775537863373756,293.2251281738281,297.1499938964844,293.1499938964844,0.2393936365842819,-3576.5009765625,304.1566772460937,0.8346658945083618,0.3227941393852234,0.2278436422348022,293.3015441894531,297.1499938964844,293.1499938964844,0.3627897500991821,-6733.78076171875,304.1310729980469,0.9359144568443298,0.4508511126041412,0.4298183619976043,293.1755676269531,297.1499938964844,293.1499938964844,0.0147315468639135,-3720.161376953125,304.0512084960937,0.4224636554718017,0.050000000745058,0.2389932125806808,291.17547607421875,291.1499938964844,270.09039306640625,267.5628662109375,288.4318542480469,293.2628479003906,291.1773986816406,1.0,0.3272759616374969,1.0,0.1500000059604644,0.8990393877029419,1.0,-1.367178440093994,0.0584899336099624,1.3086885213851929,-0.2265362739562988,0.0,0.0,0.0349537655711174,88.62328338623047,94.0,28.42233085632324,-3820.994384765625,351.9444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94140625,302.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.0794664397835731,0.0,0.0,0.0,0.0,1.0,0.003650446422398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077010691165924,0.0996096730232238,-0.0225989837199449,0.0,8.064833673415706e-05,0.0,0.0,3.809908866882324,0.0,0.0,0.0,0.2686175405979156,4.0,0.0,1.0
730080,293.20538330078125,297.1499938964844,293.1499938964844,0.1164895743131637,-2588.660400390625,304.1537475585937,0.6910014748573303,0.1800366193056106,0.1649495512247085,293.2441101074219,297.1499938964844,293.1499938964844,0.0355894416570663,-1217.4627685546875,304.1581115722656,0.5133385062217712,0.078885518014431,0.0775537863373756,293.2251281738281,297.1499938964844,293.1499938964844,0.2393936365842819,-3576.5009765625,304.1566772460937,0.8346658945083618,0.3227941393852234,0.2278436422348022,293.3015441894531,297.1499938964844,293.1499938964844,0.3627897500991821,-6733.78076171875,304.1310729980469,0.9359144568443298,0.4508511126041412,0.4298183619976043,293.1755676269531,297.1499938964844,293.1499938964844,0.0147315468639135,-3720.161376953125,304.0512084960937,0.4224636554718017,0.050000000745058,0.2389932125806808,291.17547607421875,291.1499938964844,270.09039306640625,267.5628662109375,288.4318542480469,293.2628479003906,291.1773986816406,1.0,0.3272759616374969,1.0,0.1500000059604644,0.8990393877029419,1.0,-1.367178440093994,0.0584899336099624,1.3086885213851929,-0.2265362739562988,0.0,0.0,0.0349537655711174,88.62328338623047,94.0,28.42233085632324,-3820.994384765625,351.9444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94140625,302.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.0794664397835731,0.0,0.0,0.0,0.0,1.0,0.003650446422398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077010691165924,0.0996096730232238,-0.0225989837199449,0.0,8.064833673415706e-05,0.0,0.0,3.809908866882324,0.0,0.0,0.0,0.2686175405979156,4.0,0.0,1.0
730140,293.2050170898437,297.1499938964844,293.1499938964844,0.1153382137417793,-2567.716064453125,304.1544189453125,0.6854116320610046,0.1787095963954925,0.1638171672821045,293.2257385253906,297.1499938964844,293.1499938964844,0.0365197956562042,-1233.57763671875,304.15386962890625,0.5131140351295471,0.0802241116762161,0.0787066742777824,293.2255554199219,297.1499938964844,293.1499938964844,0.2373110949993133,-3551.3271484375,304.15789794921875,0.8290280699729919,0.3207981884479522,0.2265094816684723,293.3055419921875,297.1499938964844,293.1499938964844,0.3581413924694061,-6659.45458984375,304.1448974609375,0.9262239933013916,0.4461905360221863,0.4251715540885925,293.1791381835937,297.1499938964844,293.1499938964844,0.0147045357152819,-3717.15185546875,304.0328369140625,0.4196893870830536,0.050000000745058,0.2394468039274215,291.19256591796875,291.1499938964844,270.12847900390625,267.5970153808594,288.47930908203125,293.2634582519531,291.1937255859375,1.0,0.3284886181354522,1.0,0.1500000059604644,0.8982539772987366,1.0,-1.3605685234069824,0.0579803735017776,1.3025881052017212,-0.2233829349279403,0.0,0.0,0.0280492808669805,90.9817352294922,82.0,23.8906192779541,-3749.5498046875,354.3030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83551025390625,301.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.0775685906410217,0.0,0.0,0.0,0.0,1.0,0.0038070916198194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750393196940422,0.0992370992898941,-0.0241977833211421,0.0,7.872225251048803e-05,0.0,0.0,3.792849540710449,0.0,0.0,0.0,0.268490582704544,4.0,0.0,1.0
730200,293.2050170898437,297.1499938964844,293.1499938964844,0.1153382137417793,-2567.716064453125,304.1544189453125,0.6854116320610046,0.1787095963954925,0.1638171672821045,293.2257385253906,297.1499938964844,293.1499938964844,0.0365197956562042,-1233.57763671875,304.15386962890625,0.5131140351295471,0.0802241116762161,0.0787066742777824,293.2255554199219,297.1499938964844,293.1499938964844,0.2373110949993133,-3551.3271484375,304.15789794921875,0.8290280699729919,0.3207981884479522,0.2265094816684723,293.3055419921875,297.1499938964844,293.1499938964844,0.3581413924694061,-6659.45458984375,304.1448974609375,0.9262239933013916,0.4461905360221863,0.4251715540885925,293.1791381835937,297.1499938964844,293.1499938964844,0.0147045357152819,-3717.15185546875,304.0328369140625,0.4196893870830536,0.050000000745058,0.2394468039274215,291.19256591796875,291.1499938964844,270.12847900390625,267.5970153808594,288.47930908203125,293.2634582519531,291.1937255859375,1.0,0.3284886181354522,1.0,0.1500000059604644,0.8982539772987366,1.0,-1.3605685234069824,0.0579803735017776,1.3025881052017212,-0.2233829349279403,0.0,0.0,0.0280492808669805,90.9817352294922,82.0,23.8906192779541,-3749.5498046875,354.3030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83551025390625,301.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.0775685906410217,0.0,0.0,0.0,0.0,1.0,0.0038070916198194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750393196940422,0.0992370992898941,-0.0241977833211421,0.0,7.872225251048803e-05,0.0,0.0,3.792849540710449,0.0,0.0,0.0,0.268490582704544,4.0,0.0,1.0
730260,293.2038269042969,297.1499938964844,293.1499938964844,0.1142349764704704,-2547.75732421875,304.15478515625,0.68736332654953,0.1775517761707306,0.1626542210578918,293.2073669433594,297.1499938964844,293.1499938964844,0.0378360226750373,-1256.3419189453125,304.1504211425781,0.5199754238128662,0.0820262134075164,0.080236479640007,293.225341796875,297.1499938964844,293.1499938964844,0.2353033721446991,-3527.21435546875,304.1585998535156,0.8313356041908264,0.3189262449741363,0.225118339061737,293.3053283691406,297.1499938964844,293.1499938964844,0.3541950285434723,-6597.943359375,304.153076171875,0.9283583760261536,0.4422855377197265,0.4212785065174103,293.181640625,297.1499938964844,293.1499938964844,0.0145968617871403,-3703.10791015625,304.0162353515625,0.4223221242427826,0.050000000745058,0.2390159368515014,291.2020874023437,291.1499938964844,270.1683654785156,267.6324157714844,288.5202941894531,293.2631225585937,291.2026062011719,1.0,0.3251179456710815,1.0,0.1500000059604644,0.897394061088562,1.0,-1.3541491031646729,0.0574957877397537,1.2966532707214355,-0.2206162363290786,0.0,0.0,0.0203979425132274,88.61431121826172,70.0,14.750393867492676,-3674.54345703125,345.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,301.7043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.0761442556977272,0.0,0.0,0.0,0.0,1.0,0.0040022986941039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728645771741867,0.09903534501791,-0.0261707697063684,0.0,7.727673801127821e-05,0.0,0.0,3.782143831253052,0.0,0.0,0.0,0.2683714032173157,4.0,0.0,1.0
730320,293.2038269042969,297.1499938964844,293.1499938964844,0.1142349764704704,-2547.75732421875,304.15478515625,0.68736332654953,0.1775517761707306,0.1626542210578918,293.2073669433594,297.1499938964844,293.1499938964844,0.0378360226750373,-1256.3419189453125,304.1504211425781,0.5199754238128662,0.0820262134075164,0.080236479640007,293.225341796875,297.1499938964844,293.1499938964844,0.2353033721446991,-3527.21435546875,304.1585998535156,0.8313356041908264,0.3189262449741363,0.225118339061737,293.3053283691406,297.1499938964844,293.1499938964844,0.3541950285434723,-6597.943359375,304.153076171875,0.9283583760261536,0.4422855377197265,0.4212785065174103,293.181640625,297.1499938964844,293.1499938964844,0.0145968617871403,-3703.10791015625,304.0162353515625,0.4223221242427826,0.050000000745058,0.2390159368515014,291.2020874023437,291.1499938964844,270.1683654785156,267.6324157714844,288.5202941894531,293.2631225585937,291.2026062011719,1.0,0.3251179456710815,1.0,0.1500000059604644,0.897394061088562,1.0,-1.3541491031646729,0.0574957877397537,1.2966532707214355,-0.2206162363290786,0.0,0.0,0.0203979425132274,88.61431121826172,70.0,14.750393867492676,-3674.54345703125,345.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,301.7043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.0761442556977272,0.0,0.0,0.0,0.0,1.0,0.0040022986941039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728645771741867,0.09903534501791,-0.0261707697063684,0.0,7.727673801127821e-05,0.0,0.0,3.782143831253052,0.0,0.0,0.0,0.2683714032173157,4.0,0.0,1.0
730380,293.2020874023437,297.1499938964844,293.1499938964844,0.1132104024291038,-2529.296630859375,304.1548767089844,0.6946644186973572,0.1765422374010086,0.1615175306797027,293.1904602050781,297.1499938964844,293.1499938964844,0.039288192987442,-1281.3953857421875,304.1478881835937,0.5319501757621765,0.084006018936634,0.081873819231987,293.224609375,297.1499938964844,293.1499938964844,0.2334013134241104,-3504.477294921875,304.1589050292969,0.8392857313156128,0.3171688020229339,0.2237219661474228,293.3034973144531,297.1499938964844,293.1499938964844,0.3505290150642395,-6541.91845703125,304.1581115722656,0.9384995698928832,0.4387186765670776,0.4176523089408874,293.1831970214844,297.1499938964844,293.1499938964844,0.0144423469901084,-3682.501708984375,304.0013732910156,0.4290761649608612,0.050000000745058,0.2380222529172897,291.2057800292969,291.1499938964844,270.2102966308594,267.66925048828125,288.556640625,293.26336669921875,291.2059020996094,1.0,0.3185708522796631,1.0,0.1500000059604644,0.8965340852737427,1.0,-1.3475284576416016,0.057006400078535,1.2905220985412598,-0.2181476056575775,0.0,0.0,0.0126651069149374,83.23213958740234,58.0,6.597392082214356,-3600.51904296875,330.4208374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62158203125,301.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.0750950574874877,0.0,0.0,0.0,0.0,1.0,0.0042159780859947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706514716148376,0.0989308729767799,-0.0282794013619422,0.0,7.621193799423054e-05,0.0,0.0,3.775185823440552,0.0,0.0,0.0,0.2682622671127319,4.0,0.0,1.0
730440,293.2020874023437,297.1499938964844,293.1499938964844,0.1132104024291038,-2529.296630859375,304.1548767089844,0.6946644186973572,0.1765422374010086,0.1615175306797027,293.1904602050781,297.1499938964844,293.1499938964844,0.039288192987442,-1281.3953857421875,304.1478881835937,0.5319501757621765,0.084006018936634,0.081873819231987,293.224609375,297.1499938964844,293.1499938964844,0.2334013134241104,-3504.477294921875,304.1589050292969,0.8392857313156128,0.3171688020229339,0.2237219661474228,293.3034973144531,297.1499938964844,293.1499938964844,0.3505290150642395,-6541.91845703125,304.1581115722656,0.9384995698928832,0.4387186765670776,0.4176523089408874,293.1831970214844,297.1499938964844,293.1499938964844,0.0144423469901084,-3682.501708984375,304.0013732910156,0.4290761649608612,0.050000000745058,0.2380222529172897,291.2057800292969,291.1499938964844,270.2102966308594,267.66925048828125,288.556640625,293.26336669921875,291.2059020996094,1.0,0.3185708522796631,1.0,0.1500000059604644,0.8965340852737427,1.0,-1.3475284576416016,0.057006400078535,1.2905220985412598,-0.2181476056575775,0.0,0.0,0.0126651069149374,83.23213958740234,58.0,6.597392082214356,-3600.51904296875,330.4208374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62158203125,301.47869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.0750950574874877,0.0,0.0,0.0,0.0,1.0,0.0042159780859947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706514716148376,0.0989308729767799,-0.0282794013619422,0.0,7.621193799423054e-05,0.0,0.0,3.775185823440552,0.0,0.0,0.0,0.2682622671127319,4.0,0.0,1.0
730500,293.2010498046875,297.1499938964844,293.1499938964844,0.112803153693676,-2522.127197265625,304.1547241210937,0.7000590562820435,0.1760848313570022,0.1609647721052169,293.1828308105469,297.1499938964844,293.1499938964844,0.0400529243052005,-1294.681640625,304.1468811035156,0.5396448373794556,0.0849921628832817,0.0826790928840637,293.2240600585937,297.1499938964844,293.1499938964844,0.2326453328132629,-3495.639892578125,304.1586303710937,0.8451780080795288,0.3163274526596069,0.2230282127857208,293.3022766113281,297.1499938964844,293.1499938964844,0.3489939868450165,-6518.9375,304.1593933105469,0.9460116624832152,0.437017023563385,0.4158943295478821,293.18365478515625,297.1499938964844,293.1499938964844,0.0143651012331247,-3672.815673828125,303.9944152832031,0.4340304434299469,0.050000000745058,0.2373802065849304,291.1999206542969,291.1499938964844,270.2320861816406,267.688232421875,288.5731201171875,293.2637634277344,291.1953125,1.0,0.3144084215164184,1.0,0.1500000059604644,0.896104097366333,1.0,-1.3441178798675537,0.0567581951618194,1.2873597145080566,-0.2170213162899017,0.0,0.0,0.009807689115405,79.76173400878906,58.0,-23.43550682067871,-3446.416015625,320.9427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5757751464844,301.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.35546875,18000.0,0.0,0.0,0.0746577233076095,0.0,0.0,0.0,0.0,1.0,0.0046382914297282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644971877336502,0.0966846048831939,-0.032187420874834,0.0,7.576809730380774e-05,0.0,0.0,3.6836984157562256,0.0,0.0,0.0,0.2678039669990539,4.0,0.0,1.0
730560,293.199951171875,297.1499938964844,293.1499938964844,0.1127290949225425,-2521.53466796875,304.1540222167969,0.7065615653991699,0.1756568998098373,0.1604247391223907,293.1759033203125,297.1499938964844,293.1499938964844,0.0409541651606559,-1310.742431640625,304.14581298828125,0.5483900308609009,0.0859379321336746,0.0834452509880065,293.22344970703125,297.1499938964844,293.1499938964844,0.2325711250305175,-3495.588134765625,304.1571960449219,0.8523932695388794,0.3155133426189422,0.2223411947488784,293.30084228515625,297.1499938964844,293.1499938964844,0.3484750390052795,-6512.193359375,304.1586303710937,0.95488440990448,0.4353681802749634,0.4141694903373718,293.1839599609375,297.1499938964844,293.1499938964844,0.0143288457766175,-3671.5849609375,303.9872741699219,0.4401639699935913,0.050000000745058,0.2366676777601242,291.1595764160156,291.1499938964844,270.2544250488281,267.7076110839844,288.5884094238281,293.2642822265625,291.1541748046875,1.0,0.3097694814205169,1.0,0.1500000059604644,0.8956764340400696,1.0,-1.3406389951705933,0.0565075613558292,1.2841315269470217,-0.2159674763679504,0.0,0.0,0.013118302449584,75.9122543334961,46.0,-53.150184631347656,-3450.717041015625,310.6155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491027832031,300.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.029296875,18000.0,0.0,0.0,0.074103407561779,0.0,0.0,0.0,0.0,1.0,0.0047932821325957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649374350905418,0.0984252393245697,-0.0334878042340278,0.0,7.52055348129943e-05,0.0,0.0,3.74596118927002,0.0,0.0,0.0,0.2679757177829742,4.0,0.0,1.0
730620,293.1976013183594,297.1499938964844,293.1499938964844,0.1117029041051864,-2502.8466796875,304.154296875,0.7220980525016785,0.1748683452606201,0.1593815684318542,293.1645812988281,297.1499938964844,293.1499938964844,0.0420874580740928,-1330.045654296875,304.1452941894531,0.5687193274497986,0.0875846892595291,0.0847564190626144,293.2220764160156,297.1499938964844,293.1499938964844,0.2305527776479721,-3471.208740234375,304.15802001953125,0.8712753653526306,0.3139291703701019,0.2209842503070831,293.2978210449219,297.1499938964844,293.1499938964844,0.3446698486804962,-6454.6943359375,304.1618347167969,0.975703775882721,0.432160884141922,0.4107973575592041,293.1841125488281,297.1499938964844,293.1499938964844,0.0141107393428683,-3640.313720703125,303.9754943847656,0.4566026329994201,0.050000000745058,0.2350895553827285,291.1750793457031,291.1499938964844,270.3009338378906,267.7476501464844,288.6153259277344,293.265380859375,291.1599426269531,1.0,0.2992989420890808,1.0,0.1500000059604644,0.8948211073875427,1.0,-1.3333898782730105,0.0559930056333541,1.2773969173431396,-0.2140557318925857,0.0,0.0,0.008035160601139,67.38640594482422,34.0,-72.3276138305664,-3125.026123046875,288.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887390136719,300.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.462890625,18000.0,0.0,0.0,0.0732238069176673,0.0,0.0,0.0,0.0,1.0,0.0057086157612502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052497923374176,0.0925491377711296,-0.0400512143969535,0.0,7.431286212522537e-05,0.0,0.0,3.514430522918701,0.0,0.0,0.0,0.266990602016449,4.0,0.0,1.0
730680,293.1976013183594,297.1499938964844,293.1499938964844,0.1117029041051864,-2502.8466796875,304.154296875,0.7220980525016785,0.1748683452606201,0.1593815684318542,293.1645812988281,297.1499938964844,293.1499938964844,0.0420874580740928,-1330.045654296875,304.1452941894531,0.5687193274497986,0.0875846892595291,0.0847564190626144,293.2220764160156,297.1499938964844,293.1499938964844,0.2305527776479721,-3471.208740234375,304.15802001953125,0.8712753653526306,0.3139291703701019,0.2209842503070831,293.2978210449219,297.1499938964844,293.1499938964844,0.3446698486804962,-6454.6943359375,304.1618347167969,0.975703775882721,0.432160884141922,0.4107973575592041,293.1841125488281,297.1499938964844,293.1499938964844,0.0141107393428683,-3640.313720703125,303.9754943847656,0.4566026329994201,0.050000000745058,0.2350895553827285,291.1750793457031,291.1499938964844,270.3009338378906,267.7476501464844,288.6153259277344,293.265380859375,291.1599426269531,1.0,0.2992989420890808,1.0,0.1500000059604644,0.8948211073875427,1.0,-1.3333898782730105,0.0559930056333541,1.2773969173431396,-0.2140557318925857,0.0,0.0,0.008035160601139,67.38640594482422,34.0,-72.3276138305664,-3125.026123046875,288.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887390136719,300.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.462890625,18000.0,0.0,0.0,0.0732238069176673,0.0,0.0,0.0,0.0,1.0,0.0057086157612502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052497923374176,0.0925491377711296,-0.0400512143969535,0.0,7.431286212522537e-05,0.0,0.0,3.514430522918701,0.0,0.0,0.0,0.266990602016449,4.0,0.0,1.0
730740,293.1950988769531,297.1499938964844,293.1499938964844,0.1105008944869041,-2480.438232421875,304.1551513671875,0.7416785955429077,0.174167051911354,0.1583918184041977,293.1569519042969,297.1499938964844,293.1499938964844,0.0427121184766292,-1340.2032470703125,304.14599609375,0.592445969581604,0.0887712016701698,0.0856406241655349,293.2205505371094,297.1499938964844,293.1499938964844,0.2281145751476287,-3441.10400390625,304.15997314453125,0.8973838686943054,0.3124111294746399,0.2196542620658874,293.29449462890625,297.1499938964844,293.1499938964844,0.3402108550071716,-6386.494140625,304.1661682128906,0.9985306262969972,0.4290866553783417,0.4074760973453522,293.1838073730469,297.1499938964844,293.1499938964844,0.0138541581109166,-3600.716796875,303.9651794433594,0.4769667983055115,0.050000000745058,0.2333777844905853,291.2007751464844,291.1499938964844,270.3500061035156,267.7894592285156,288.6369934082031,293.2658386230469,291.2109069824219,1.0,0.2875057160854339,1.0,0.1500000059604644,0.8939657211303711,1.0,-1.3256068229675293,0.0554505065083503,1.2701562643051147,-0.2123640179634094,0.0,0.0,0.0058561861515045,58.132469177246094,25.0,81.73017883300781,-3488.053466796875,263.99884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504089355469,301.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7578125,18000.0,0.0,0.0,0.0722831785678863,0.0,0.0,0.0,0.0,1.0,0.0047558532096445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067736379802227,0.1009528711438179,-0.0332164876163005,0.0,7.335823465837166e-05,0.0,0.0,3.851980209350586,0.0,0.0,0.0,0.2682014107704162,4.0,0.0,1.0
730800,293.1950988769531,297.1499938964844,293.1499938964844,0.1105008944869041,-2480.438232421875,304.1551513671875,0.7416785955429077,0.174167051911354,0.1583918184041977,293.1569519042969,297.1499938964844,293.1499938964844,0.0427121184766292,-1340.2032470703125,304.14599609375,0.592445969581604,0.0887712016701698,0.0856406241655349,293.2205505371094,297.1499938964844,293.1499938964844,0.2281145751476287,-3441.10400390625,304.15997314453125,0.8973838686943054,0.3124111294746399,0.2196542620658874,293.29449462890625,297.1499938964844,293.1499938964844,0.3402108550071716,-6386.494140625,304.1661682128906,0.9985306262969972,0.4290866553783417,0.4074760973453522,293.1838073730469,297.1499938964844,293.1499938964844,0.0138541581109166,-3600.716796875,303.9651794433594,0.4769667983055115,0.050000000745058,0.2333777844905853,291.2007751464844,291.1499938964844,270.3500061035156,267.7894592285156,288.6369934082031,293.2658386230469,291.2109069824219,1.0,0.2875057160854339,1.0,0.1500000059604644,0.8939657211303711,1.0,-1.3256068229675293,0.0554505065083503,1.2701562643051147,-0.2123640179634094,0.0,0.0,0.0058561861515045,58.132469177246094,25.0,81.73017883300781,-3488.053466796875,263.99884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504089355469,301.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7578125,18000.0,0.0,0.0,0.0722831785678863,0.0,0.0,0.0,0.0,1.0,0.0047558532096445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067736379802227,0.1009528711438179,-0.0332164876163005,0.0,7.335823465837166e-05,0.0,0.0,3.851980209350586,0.0,0.0,0.0,0.2682014107704162,4.0,0.0,1.0
730860,293.1924743652344,297.1499938964844,293.1499938964844,0.1108544319868087,-2488.745849609375,304.15313720703125,0.7592490315437317,0.1735589802265167,0.1575858891010284,293.14337158203125,297.1499938964844,293.1499938964844,0.0446936897933483,-1375.8118896484375,304.1440734863281,0.6135697364807129,0.0913091450929641,0.087177537381649,293.2187805175781,297.1499938964844,293.1499938964844,0.2287506312131881,-3450.821044921875,304.1561584472656,0.9214690327644348,0.3109808564186096,0.2184513956308365,293.2711486816406,297.1499938964844,293.1499938964844,0.3159787356853485,-6011.9267578125,304.2022399902344,0.9990000128746032,0.4300726354122162,0.379216581583023,293.1829528808594,297.1499938964844,293.1499938964844,0.0138543071225285,-3610.431640625,303.95367431640625,0.4902602434158325,0.050000000745058,0.2321615815162658,291.06988525390625,291.1499938964844,270.40289306640625,267.8341064453125,288.6894226074219,293.24517822265625,291.1251525878906,1.0,0.2747877538204193,1.0,0.1500000059604644,0.8931059241294861,1.0,-1.2896904945373535,0.0529310405254364,1.2367595434188845,-0.204206570982933,0.0,0.0,0.0276765152812004,51.11943817138672,25.0,124.1555633544922,-3617.51318359375,234.5394744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710388183594,300.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.63671875,18000.0,0.0,0.0,0.0709117129445076,0.0,0.0,0.0,0.0,1.0,0.0048133921809494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742868334054946,0.1079484894871711,-0.0336616598069667,0.0,7.196637307060882e-05,0.0,0.0,4.116734981536865,0.0,0.0,0.0,0.2689967751502991,4.0,0.0,1.0
730920,293.1924743652344,297.1499938964844,293.1499938964844,0.1108544319868087,-2488.745849609375,304.15313720703125,0.7592490315437317,0.1735589802265167,0.1575858891010284,293.14337158203125,297.1499938964844,293.1499938964844,0.0446936897933483,-1375.8118896484375,304.1440734863281,0.6135697364807129,0.0913091450929641,0.087177537381649,293.2187805175781,297.1499938964844,293.1499938964844,0.2287506312131881,-3450.821044921875,304.1561584472656,0.9214690327644348,0.3109808564186096,0.2184513956308365,293.2711486816406,297.1499938964844,293.1499938964844,0.3159787356853485,-6011.9267578125,304.2022399902344,0.9990000128746032,0.4300726354122162,0.379216581583023,293.1829528808594,297.1499938964844,293.1499938964844,0.0138543071225285,-3610.431640625,303.95367431640625,0.4902602434158325,0.050000000745058,0.2321615815162658,291.06988525390625,291.1499938964844,270.40289306640625,267.8341064453125,288.6894226074219,293.24517822265625,291.1251525878906,1.0,0.2747877538204193,1.0,0.1500000059604644,0.8931059241294861,1.0,-1.2896904945373535,0.0529310405254364,1.2367595434188845,-0.204206570982933,0.0,0.0,0.0276765152812004,51.11943817138672,25.0,124.1555633544922,-3617.51318359375,234.5394744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710388183594,300.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.63671875,18000.0,0.0,0.0,0.0709117129445076,0.0,0.0,0.0,0.0,1.0,0.0048133921809494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742868334054946,0.1079484894871711,-0.0336616598069667,0.0,7.196637307060882e-05,0.0,0.0,4.116734981536865,0.0,0.0,0.0,0.2689967751502991,4.0,0.0,1.0
730980,293.1904296875,297.1499938964844,293.1499938964844,0.1110603734850883,-2494.62255859375,304.1507263183594,0.7757571935653687,0.1728963255882263,0.1568151712417602,293.1230163574219,297.1499938964844,293.1499938964844,0.0485296137630939,-1443.940673828125,304.1390686035156,0.6355834007263184,0.0956074595451355,0.0908511653542518,293.2176818847656,297.1499938964844,293.1499938964844,0.228983461856842,-3456.365966796875,304.151611328125,0.944464147090912,0.3094604015350342,0.2172609716653823,293.2201538085937,297.1499938964844,293.1499938964844,0.2928621470928192,-5658.5224609375,304.22003173828125,0.9990000128746032,0.4373044669628143,0.3538378179073334,293.18194580078125,297.1499938964844,293.1499938964844,0.0138528458774089,-3619.549560546875,303.9445495605469,0.5018007755279541,0.050000000745058,0.2312315106391906,291.0628662109375,291.1499938964844,270.4605407714844,267.8824157714844,288.7080383300781,293.2060546875,290.9016418457031,1.0,0.264750063419342,1.0,0.1500000059604644,0.8922461271286011,1.0,-1.260159969329834,0.0509293973445892,1.2092305421829224,-0.1982636749744415,0.0,0.0,0.020507164299488,45.71892547607422,28.0,-756.8040161132812,-1558.152587890625,212.17868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,298.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.076171875,18000.0,0.0,0.0,0.0704077556729316,0.0,0.0,0.0,0.0,1.0,0.0095586758106946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01628247089684,0.0760306715965271,-0.0597482025623321,0.0,7.145492418203503e-05,0.0,0.0,2.842737436294556,0.0,0.0,0.0,0.2650406658649444,4.0,0.0,1.0
731040,293.1904296875,297.1499938964844,293.1499938964844,0.1110603734850883,-2494.62255859375,304.1507263183594,0.7757571935653687,0.1728963255882263,0.1568151712417602,293.1230163574219,297.1499938964844,293.1499938964844,0.0485296137630939,-1443.940673828125,304.1390686035156,0.6355834007263184,0.0956074595451355,0.0908511653542518,293.2176818847656,297.1499938964844,293.1499938964844,0.228983461856842,-3456.365966796875,304.151611328125,0.944464147090912,0.3094604015350342,0.2172609716653823,293.2201538085937,297.1499938964844,293.1499938964844,0.2928621470928192,-5658.5224609375,304.22003173828125,0.9990000128746032,0.4373044669628143,0.3538378179073334,293.18194580078125,297.1499938964844,293.1499938964844,0.0138528458774089,-3619.549560546875,303.9445495605469,0.5018007755279541,0.050000000745058,0.2312315106391906,291.0628662109375,291.1499938964844,270.4605407714844,267.8824157714844,288.7080383300781,293.2060546875,290.9016418457031,1.0,0.264750063419342,1.0,0.1500000059604644,0.8922461271286011,1.0,-1.260159969329834,0.0509293973445892,1.2092305421829224,-0.1982636749744415,0.0,0.0,0.020507164299488,45.71892547607422,28.0,-756.8040161132812,-1558.152587890625,212.17868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,298.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.076171875,18000.0,0.0,0.0,0.0704077556729316,0.0,0.0,0.0,0.0,1.0,0.0095586758106946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01628247089684,0.0760306715965271,-0.0597482025623321,0.0,7.145492418203503e-05,0.0,0.0,2.842737436294556,0.0,0.0,0.0,0.2650406658649444,4.0,0.0,1.0
731100,293.1893920898437,297.1499938964844,293.1499938964844,0.1108705550432205,-2490.758544921875,304.1514892578125,0.7826522588729858,0.1725875735282898,0.1564660668373108,293.1144714355469,297.1499938964844,293.1499938964844,0.0503434725105762,-1475.46923828125,304.1380920410156,0.6457030773162842,0.0976294726133346,0.0927823260426521,293.216796875,297.1499938964844,293.1499938964844,0.2285718917846679,-3450.443359375,304.1532592773437,0.9534982442855836,0.3087794780731201,0.2167202532291412,293.1905212402344,297.1499938964844,293.1499938964844,0.2831823527812958,-5507.2314453125,304.2262878417969,0.9990000128746032,0.4422377943992615,0.3439929187297821,293.1814270019531,297.1499938964844,293.1499938964844,0.0138298841193318,-3616.316650390625,303.9383850097656,0.5067248940467834,0.050000000745058,0.2308880686759948,290.9333801269531,291.1499938964844,270.49102783203125,267.9078063964844,288.7142944335937,293.1929016113281,291.0566711425781,1.0,0.2609864771366119,1.0,0.1500000059604644,0.891816258430481,1.0,-1.2491774559020996,0.0502027794718742,1.198974609375,-0.1962614208459854,0.0,0.0,0.0587579235434532,43.72158050537109,28.0,255.36065673828125,-3827.7939453125,204.12147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5901794433594,301.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17887.03125,18000.0,0.0,0.0,0.067886084318161,0.0,0.0,0.0,0.0,1.0,0.0046080113388597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842575430870056,0.1161712035536766,-0.0319136604666709,0.0,6.889574433444068e-05,0.0,0.0,4.440835952758789,0.0,0.0,0.0,0.27003014087677,4.0,0.0,1.0
