time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731160,293.18865966796875,297.1499938964844,293.1499938964844,0.1073581203818321,-2421.20458984375,304.1574401855469,0.7883412837982178,0.1722322702407837,0.1561112254858017,293.1083679199219,297.1499938964844,293.1499938964844,0.0499104857444763,-1463.3043212890625,304.1409606933594,0.6546466946601868,0.0992797017097473,0.0944708287715911,293.21661376953125,297.1499938964844,293.1499938964844,0.2211590409278869,-3354.65869140625,304.165771484375,0.9605769515037536,0.3079729676246643,0.2161562293767929,293.1615295410156,297.1499938964844,293.1499938964844,0.2669135332107544,-5245.76318359375,304.24151611328125,0.9990000128746032,0.4474128782749176,0.3360280394554138,293.1809997558594,297.1499938964844,293.1499938964844,0.0133428433910012,-3516.2236328125,303.9411315917969,0.5109504461288452,0.050000000745058,0.2306172996759414,291.32086181640625,291.1499938964844,270.5225524902344,267.9340209960937,288.7224426269531,293.1869506835937,291.3446350097656,1.0,0.2579208016395569,1.0,0.1500000059604644,0.8913598656654358,1.0,-1.2402139902114868,0.0496182218194007,1.1905957460403442,-0.1947334706783294,0.0,0.0,0.0056297178380191,42.14121627807617,46.0,341.16583251953125,-3592.25146484375,197.74417114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,302.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.77734375,18000.0,0.0,0.0,0.0679992660880088,0.0,0.0,0.0,0.0,1.0,0.0045216241851449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744938105344772,0.1057039052248001,-0.0312100928276777,0.0,6.901060987729579e-05,0.0,0.0,4.046448707580566,0.0,0.0,0.0,0.2690937519073486,4.0,0.0,1.0
731220,293.1873474121094,297.1499938964844,293.1499938964844,0.1123816445469856,-2522.787841796875,304.14599609375,0.7850694060325623,0.1715186685323715,0.1554826498031616,293.1083068847656,297.1499938964844,293.1499938964844,0.0550490580499172,-1562.0391845703125,304.1351623535156,0.6572098135948181,0.100392647087574,0.0963457599282264,293.2158508300781,297.1499938964844,293.1499938964844,0.2312894910573959,-3488.59326171875,304.14239501953125,0.95612370967865,0.3064344525337219,0.215062215924263,293.1191711425781,297.1499938964844,293.1499938964844,0.2821489572525024,-5511.5361328125,304.18328857421875,0.9990000128746032,0.455777108669281,0.3387624323368072,293.1803283691406,297.1499938964844,293.1499938964844,0.0141100008040666,-3680.04150390625,303.9203796386719,0.5094738006591797,0.050000000745058,0.2307097315788269,290.7208251953125,291.1499938964844,270.5885925292969,267.9887390136719,288.7137145996094,293.1864318847656,290.7719116210937,1.0,0.2597239315509796,1.0,0.1500000059604644,0.8904470801353455,1.0,-1.243776559829712,0.0498910024762153,1.1938855648040771,-0.1964655071496963,0.0,0.0,0.0820190459489822,42.66413116455078,64.0,-131.89663696289062,-3681.343017578125,200.0491638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56982421875,300.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17836.466796875,18000.0,0.0,0.0,0.0660712271928787,0.0,0.0,0.0,0.0,1.0,0.0054191034287214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773513689637184,0.1154347658157348,-0.0380833931267261,0.0,6.705389387207106e-05,0.0,0.0,4.389421463012695,0.0,0.0,0.0,0.2695322632789612,4.0,0.0,1.0
731280,293.1873474121094,297.1499938964844,293.1499938964844,0.1123816445469856,-2522.787841796875,304.14599609375,0.7850694060325623,0.1715186685323715,0.1554826498031616,293.1083068847656,297.1499938964844,293.1499938964844,0.0550490580499172,-1562.0391845703125,304.1351623535156,0.6572098135948181,0.100392647087574,0.0963457599282264,293.2158508300781,297.1499938964844,293.1499938964844,0.2312894910573959,-3488.59326171875,304.14239501953125,0.95612370967865,0.3064344525337219,0.215062215924263,293.1191711425781,297.1499938964844,293.1499938964844,0.2821489572525024,-5511.5361328125,304.18328857421875,0.9990000128746032,0.455777108669281,0.3387624323368072,293.1803283691406,297.1499938964844,293.1499938964844,0.0141100008040666,-3680.04150390625,303.9203796386719,0.5094738006591797,0.050000000745058,0.2307097315788269,290.7208251953125,291.1499938964844,270.5885925292969,267.9887390136719,288.7137145996094,293.1864318847656,290.7719116210937,1.0,0.2597239315509796,1.0,0.1500000059604644,0.8904470801353455,1.0,-1.243776559829712,0.0498910024762153,1.1938855648040771,-0.1964655071496963,0.0,0.0,0.0820190459489822,42.66413116455078,64.0,-131.89663696289062,-3681.343017578125,200.0491638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56982421875,300.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17836.466796875,18000.0,0.0,0.0,0.0660712271928787,0.0,0.0,0.0,0.0,1.0,0.0054191034287214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773513689637184,0.1154347658157348,-0.0380833931267261,0.0,6.705389387207106e-05,0.0,0.0,4.389421463012695,0.0,0.0,0.0,0.2695322632789612,4.0,0.0,1.0
731340,293.1867980957031,297.1499938964844,293.1499938964844,0.1062019169330596,-2400.10009765625,304.1566772460937,0.7682377099990845,0.1706848591566085,0.1549271792173385,293.12957763671875,297.1499938964844,293.1499938964844,0.0500030517578125,-1464.1226806640625,304.1480407714844,0.6403117179870605,0.0971849113702774,0.0945679917931556,293.2159118652344,297.1499938964844,293.1499938964844,0.2181503921747207,-3318.42529296875,304.1648254394531,0.933098316192627,0.3047570586204529,0.2140691727399826,293.120361328125,297.1499938964844,293.1499938964844,0.2864487767219543,-5576.2646484375,304.16229248046875,0.9990000128746032,0.4564193785190582,0.3598247468471527,293.1806030273437,297.1499938964844,293.1499938964844,0.013353856280446,-3519.006103515625,303.92138671875,0.4989484846591949,0.050000000745058,0.2314455658197403,291.3499755859375,291.1499938964844,270.6583251953125,268.04620361328125,288.6697692871094,293.18719482421875,291.3427734375,1.0,0.2682157754898071,1.0,0.1500000059604644,0.8895342946052551,1.0,-1.2659423351287842,0.0514332801103591,1.2145090103149414,-0.2026788741350174,0.0,0.0,0.0,46.876590728759766,82.0,183.6583709716797,-3236.883544921875,216.70643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,301.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.857421875,18000.0,0.0,0.0,0.0662138536572456,0.0,0.0,0.0,0.0,1.0,0.0052873254753649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586796440184116,0.0960358828306198,-0.0373562425374984,0.0,6.719864904880524e-05,0.0,0.0,3.671439647674561,0.0,0.0,0.0,0.2672346830368042,4.0,0.0,1.0
731400,293.1867980957031,297.1499938964844,293.1499938964844,0.1062019169330596,-2400.10009765625,304.1566772460937,0.7682377099990845,0.1706848591566085,0.1549271792173385,293.12957763671875,297.1499938964844,293.1499938964844,0.0500030517578125,-1464.1226806640625,304.1480407714844,0.6403117179870605,0.0971849113702774,0.0945679917931556,293.2159118652344,297.1499938964844,293.1499938964844,0.2181503921747207,-3318.42529296875,304.1648254394531,0.933098316192627,0.3047570586204529,0.2140691727399826,293.120361328125,297.1499938964844,293.1499938964844,0.2864487767219543,-5576.2646484375,304.16229248046875,0.9990000128746032,0.4564193785190582,0.3598247468471527,293.1806030273437,297.1499938964844,293.1499938964844,0.013353856280446,-3519.006103515625,303.92138671875,0.4989484846591949,0.050000000745058,0.2314455658197403,291.3499755859375,291.1499938964844,270.6583251953125,268.04620361328125,288.6697692871094,293.18719482421875,291.3427734375,1.0,0.2682157754898071,1.0,0.1500000059604644,0.8895342946052551,1.0,-1.2659423351287842,0.0514332801103591,1.2145090103149414,-0.2026788741350174,0.0,0.0,0.0,46.876590728759766,82.0,183.6583709716797,-3236.883544921875,216.70643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,301.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.857421875,18000.0,0.0,0.0,0.0662138536572456,0.0,0.0,0.0,0.0,1.0,0.0052873254753649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586796440184116,0.0960358828306198,-0.0373562425374984,0.0,6.719864904880524e-05,0.0,0.0,3.671439647674561,0.0,0.0,0.0,0.2672346830368042,4.0,0.0,1.0
731460,293.18658447265625,297.1499938964844,293.1499938964844,0.1081722900271415,-2440.410888671875,304.1522521972656,0.7446255683898926,0.1697964519262313,0.154400959610939,293.1722412109375,297.1499938964844,293.1499938964844,0.0460470765829086,-1398.2132568359375,304.15606689453125,0.6080486178398132,0.0890982300043106,0.088428646326065,293.2156982421875,297.1499938964844,293.1499938964844,0.2219672352075576,-3369.5126953125,304.15576171875,0.8998401165008545,0.3031303882598877,0.2131243050098419,293.1691589355469,297.1499938964844,293.1499938964844,0.3262542188167572,-6210.49951171875,304.0948486328125,0.9990000128746032,0.4473780989646911,0.3946898877620697,293.18267822265625,297.1499938964844,293.1499938964844,0.0137892588973045,-3607.37353515625,303.8986511230469,0.4836401641368866,0.050000000745058,0.2327612191438675,291.0443115234375,291.1499938964844,270.7313232421875,268.10614013671875,288.5910339355469,293.1871643066406,291.1278991699219,1.0,0.2818346619606018,1.0,0.1500000059604644,0.888684868812561,1.0,-1.3002318143844604,0.0538705959916114,1.246361255645752,-0.212608590722084,0.0,0.0,0.050182070583105,54.34121322631836,85.0,208.35255432128903,-3853.232421875,245.6192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44464111328125,301.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.630859375,18000.0,0.0,0.0,0.0647720173001289,0.0,0.0,0.0,0.0,1.0,0.0043244916014373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844655260443687,0.1138033792376518,-0.029337853193283,0.0,6.573536666110158e-05,0.0,0.0,4.356626510620117,0.0,0.0,0.0,0.2699320614337921,4.0,0.0,1.0
731520,293.18658447265625,297.1499938964844,293.1499938964844,0.1081722900271415,-2440.410888671875,304.1522521972656,0.7446255683898926,0.1697964519262313,0.154400959610939,293.1722412109375,297.1499938964844,293.1499938964844,0.0460470765829086,-1398.2132568359375,304.15606689453125,0.6080486178398132,0.0890982300043106,0.088428646326065,293.2156982421875,297.1499938964844,293.1499938964844,0.2219672352075576,-3369.5126953125,304.15576171875,0.8998401165008545,0.3031303882598877,0.2131243050098419,293.1691589355469,297.1499938964844,293.1499938964844,0.3262542188167572,-6210.49951171875,304.0948486328125,0.9990000128746032,0.4473780989646911,0.3946898877620697,293.18267822265625,297.1499938964844,293.1499938964844,0.0137892588973045,-3607.37353515625,303.8986511230469,0.4836401641368866,0.050000000745058,0.2327612191438675,291.0443115234375,291.1499938964844,270.7313232421875,268.10614013671875,288.5910339355469,293.1871643066406,291.1278991699219,1.0,0.2818346619606018,1.0,0.1500000059604644,0.888684868812561,1.0,-1.3002318143844604,0.0538705959916114,1.246361255645752,-0.212608590722084,0.0,0.0,0.050182070583105,54.34121322631836,85.0,208.35255432128903,-3853.232421875,245.6192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44464111328125,301.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.630859375,18000.0,0.0,0.0,0.0647720173001289,0.0,0.0,0.0,0.0,1.0,0.0043244916014373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844655260443687,0.1138033792376518,-0.029337853193283,0.0,6.573536666110158e-05,0.0,0.0,4.356626510620117,0.0,0.0,0.0,0.2699320614337921,4.0,0.0,1.0
731580,293.1865539550781,297.1499938964844,293.1499938964844,0.1063915342092514,-2405.76318359375,304.1540222167969,0.7230321764945984,0.1688732057809829,0.1538763344287872,293.22784423828125,297.1499938964844,293.1499938964844,0.0358978509902954,-1221.2244873046875,304.1706848144531,0.5585694909095764,0.0772541239857673,0.0780036821961402,293.21612548828125,297.1499938964844,293.1499938964844,0.2179300636053085,-3318.397705078125,304.15966796875,0.8708450794219971,0.3013772368431091,0.2121574878692627,293.24932861328125,297.1499938964844,293.1499938964844,0.3414304554462433,-6427.2880859375,304.0897216796875,0.9880787134170532,0.4306383728981018,0.4124276638031006,293.1855773925781,297.1499938964844,293.1499938964844,0.0137036070227622,-3585.58935546875,303.8830261230469,0.4661111831665039,0.050000000745058,0.2343252450227737,291.2291259765625,291.1499938964844,270.80731201171875,268.1683044433594,288.589111328125,293.232421875,291.22418212890625,1.0,0.2928040623664856,1.0,0.1500000059604644,0.8878354430198669,1.0,-1.310837745666504,0.0546845346689224,1.256153225898743,-0.2173627614974975,0.0,0.0,0.0164997167885303,62.79402923583984,88.0,58.20254135131836,-3532.687255859375,268.1929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565246582031,301.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.14453125,18000.0,0.0,0.0,0.0670520886778831,0.0,0.0,0.0,0.0,1.0,0.0043778815306723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716127455234527,0.1014719754457473,-0.0298592336475849,0.0,6.804934673709795e-05,0.0,0.0,3.8781604766845694,0.0,0.0,0.0,0.26865154504776,4.0,0.0,1.0
731640,293.1865539550781,297.1499938964844,293.1499938964844,0.1063915342092514,-2405.76318359375,304.1540222167969,0.7230321764945984,0.1688732057809829,0.1538763344287872,293.22784423828125,297.1499938964844,293.1499938964844,0.0358978509902954,-1221.2244873046875,304.1706848144531,0.5585694909095764,0.0772541239857673,0.0780036821961402,293.21612548828125,297.1499938964844,293.1499938964844,0.2179300636053085,-3318.397705078125,304.15966796875,0.8708450794219971,0.3013772368431091,0.2121574878692627,293.24932861328125,297.1499938964844,293.1499938964844,0.3414304554462433,-6427.2880859375,304.0897216796875,0.9880787134170532,0.4306383728981018,0.4124276638031006,293.1855773925781,297.1499938964844,293.1499938964844,0.0137036070227622,-3585.58935546875,303.8830261230469,0.4661111831665039,0.050000000745058,0.2343252450227737,291.2291259765625,291.1499938964844,270.80731201171875,268.1683044433594,288.589111328125,293.232421875,291.22418212890625,1.0,0.2928040623664856,1.0,0.1500000059604644,0.8878354430198669,1.0,-1.310837745666504,0.0546845346689224,1.256153225898743,-0.2173627614974975,0.0,0.0,0.0164997167885303,62.79402923583984,88.0,58.20254135131836,-3532.687255859375,268.1929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565246582031,301.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.14453125,18000.0,0.0,0.0,0.0670520886778831,0.0,0.0,0.0,0.0,1.0,0.0043778815306723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716127455234527,0.1014719754457473,-0.0298592336475849,0.0,6.804934673709795e-05,0.0,0.0,3.8781604766845694,0.0,0.0,0.0,0.26865154504776,4.0,0.0,1.0
731700,293.1864929199219,297.1499938964844,293.1499938964844,0.1061604470014572,-2401.502197265625,304.1537170410156,0.7113209962844849,0.1684218496084213,0.1536754667758941,293.244873046875,297.1499938964844,293.1499938964844,0.0317139476537704,-1147.721923828125,304.17449951171875,0.533430814743042,0.0729125365614891,0.0733238086104393,293.2162170410156,297.1499938964844,293.1499938964844,0.2172296345233917,-3309.93505859375,304.1592102050781,0.8561127781867981,0.3005192577838897,0.2117174863815307,293.2727966308594,297.1499938964844,293.1499938964844,0.3344224393367767,-6322.46728515625,304.1131286621094,0.9688072204589844,0.4247567057609558,0.4058372676372528,293.1872253417969,297.1499938964844,293.1499938964844,0.0137689718976616,-3596.004638671875,303.8724670410156,0.4542053043842315,0.050000000745058,0.2352971881628036,291.230712890625,291.1499938964844,270.8462829589844,268.2001037597656,288.6242370605469,293.25103759765625,291.2343139648437,1.0,0.2969139814376831,1.0,0.1500000059604644,0.8874107599258423,1.0,-1.2959928512573242,0.0536472015082836,1.2423455715179443,-0.2140458822250366,0.0,0.0,0.0112294722348451,67.76814270019531,88.0,54.01116180419922,-3480.544677734375,273.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445556640625,301.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.822265625,18000.0,0.0,0.0,0.0682749822735786,0.0,0.0,0.0,0.0,1.0,0.004385279957205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705164894461631,0.1004315987229347,-0.0299151092767715,0.0,6.929042865522206e-05,0.0,0.0,3.8351705074310303,0.0,0.0,0.0,0.2684491872787475,4.0,0.0,1.0
731760,293.1865539550781,297.1499938964844,293.1499938964844,0.1059899255633354,-2398.569580078125,304.1533508300781,0.7018039226531982,0.1679472774267196,0.1534158140420913,293.25537109375,297.1499938964844,293.1499938964844,0.0283790286630392,-1094.0059814453125,304.1761169433594,0.5158073902130127,0.0696446374058723,0.0699189975857734,293.2164611816406,297.1499938964844,293.1499938964844,0.2166997194290161,-3303.7998046875,304.158447265625,0.8453735113143921,0.2996342778205871,0.2112324386835098,293.2853088378906,297.1499938964844,293.1499938964844,0.3307555019855499,-6262.51611328125,304.1263427734375,0.9528696537017822,0.4207341074943542,0.4013846814632416,293.1891174316406,297.1499938964844,293.1499938964844,0.0138262445107102,-3606.4130859375,303.86083984375,0.4457377791404724,0.050000000745058,0.2360873818397522,291.230712890625,291.1499938964844,270.8858642578125,268.2323608398437,288.6430053710937,293.2619934082031,291.2178955078125,1.0,0.3005288541316986,1.0,0.1500000059604644,0.886997401714325,1.0,-1.2866127490997314,0.0530157797038555,1.233596920967102,-0.2126589864492416,0.0,0.0,0.0054605146870017,71.83682250976562,76.0,-43.687591552734375,-2998.359130859375,278.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,300.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.12890625,18000.0,0.0,0.0,0.0693903490900993,0.0,0.0,0.0,0.0,1.0,0.0056691202335059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0509417578577995,0.090758241713047,-0.0398164838552475,0.0,7.042238576104864e-05,0.0,0.0,3.44938063621521,0.0,0.0,0.0,0.2667587697505951,4.0,0.0,1.0
731820,293.1864318847656,297.1499938964844,293.1499938964844,0.1054196059703826,-2388.149169921875,304.1535949707031,0.6952595710754395,0.1670454889535904,0.1526909917593002,293.26806640625,297.1499938964844,293.1499938964844,0.0245483219623565,-1013.6539306640624,304.1739501953125,0.4972500801086426,0.0643907710909843,0.0647027418017387,293.2166748046875,297.1499938964844,293.1499938964844,0.2153511792421341,-3287.370361328125,304.1587219238281,0.8381752967834473,0.2979082763195038,0.2101006060838699,293.294677734375,297.1499938964844,293.1499938964844,0.3259958624839782,-6184.43603515625,304.1430969238281,0.9401839375495912,0.4153850376605987,0.395726591348648,293.1929626464844,297.1499938964844,293.1499938964844,0.0138227390125393,-3608.650146484375,303.83648681640625,0.4409896731376648,0.050000000745058,0.2365805506706237,291.2110595703125,291.1499938964844,270.9666748046875,268.2980651855469,288.6607360839844,293.27215576171875,291.2323913574219,1.0,0.3011446595191955,1.0,0.1500000059604644,0.8861706852912903,1.0,-1.2719212770462036,0.0520503371953964,1.219870924949646,-0.2110058069229126,0.0,0.0,0.0071903797797858,74.22710418701172,64.0,105.3028335571289,-3460.724365234375,278.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,301.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.017578125,18000.0,0.0,0.0,0.0705286785960197,0.0,0.0,0.0,0.0,1.0,0.004655766300857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709742978215217,0.1033210232853889,-0.0323467217385768,0.0,7.157764775911346e-05,0.0,0.0,3.94225025177002,0.0,0.0,0.0,0.2685871422290802,4.0,0.0,1.0
731880,293.1864318847656,297.1499938964844,293.1499938964844,0.1054196059703826,-2388.149169921875,304.1535949707031,0.6952595710754395,0.1670454889535904,0.1526909917593002,293.26806640625,297.1499938964844,293.1499938964844,0.0245483219623565,-1013.6539306640624,304.1739501953125,0.4972500801086426,0.0643907710909843,0.0647027418017387,293.2166748046875,297.1499938964844,293.1499938964844,0.2153511792421341,-3287.370361328125,304.1587219238281,0.8381752967834473,0.2979082763195038,0.2101006060838699,293.294677734375,297.1499938964844,293.1499938964844,0.3259958624839782,-6184.43603515625,304.1430969238281,0.9401839375495912,0.4153850376605987,0.395726591348648,293.1929626464844,297.1499938964844,293.1499938964844,0.0138227390125393,-3608.650146484375,303.83648681640625,0.4409896731376648,0.050000000745058,0.2365805506706237,291.2110595703125,291.1499938964844,270.9666748046875,268.2980651855469,288.6607360839844,293.27215576171875,291.2323913574219,1.0,0.3011446595191955,1.0,0.1500000059604644,0.8861706852912903,1.0,-1.2719212770462036,0.0520503371953964,1.219870924949646,-0.2110058069229126,0.0,0.0,0.0071903797797858,74.22710418701172,64.0,105.3028335571289,-3460.724365234375,278.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,301.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.017578125,18000.0,0.0,0.0,0.0705286785960197,0.0,0.0,0.0,0.0,1.0,0.004655766300857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709742978215217,0.1033210232853889,-0.0323467217385768,0.0,7.157764775911346e-05,0.0,0.0,3.94225025177002,0.0,0.0,0.0,0.2685871422290802,4.0,0.0,1.0
731940,293.1858215332031,297.1499938964844,293.1499938964844,0.107862189412117,-2438.525390625,304.1482238769531,0.6978321075439453,0.1662491559982299,0.1518705636262893,293.2765197753906,297.1499938964844,293.1499938964844,0.0219964943826198,-966.4094848632812,304.1701965332031,0.487044095993042,0.0596786960959434,0.0600901804864406,293.2162780761719,297.1499938964844,293.1499938964844,0.2202964872121811,-3353.7880859375,304.1473388671875,0.8408104181289673,0.2962956130504608,0.2088842391967773,293.2956848144531,297.1499938964844,293.1499938964844,0.3320901393890381,-6283.32958984375,304.134765625,0.942185640335083,0.4114983081817627,0.3917102813720703,293.196044921875,297.1499938964844,293.1499938964844,0.0141920009627938,-3693.868408203125,303.8028259277344,0.4444302320480346,0.050000000745058,0.2362201809883117,290.8413391113281,291.1499938964844,271.04937744140625,268.3651123046875,288.66796875,293.2758178710937,290.9228820800781,1.0,0.297057032585144,1.0,0.1500000059604644,0.8853439092636108,1.0,-1.2586853504180908,0.0511987097561359,1.207486629486084,-0.209850013256073,0.0,0.0,0.0636031925678253,72.08094787597656,52.0,12.604170799255373,-3634.47705078125,268.1312866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,300.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.197265625,18000.0,0.0,0.0,0.0701889842748642,0.0,0.0,0.0,0.0,1.0,0.0050218314863741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782555341720581,0.1135418787598609,-0.0352863483130931,0.0,7.123289833543822e-05,0.0,0.0,4.325231552124023,0.0,0.0,0.0,0.269497275352478,4.0,0.0,1.0
732000,293.1858215332031,297.1499938964844,293.1499938964844,0.107862189412117,-2438.525390625,304.1482238769531,0.6978321075439453,0.1662491559982299,0.1518705636262893,293.2765197753906,297.1499938964844,293.1499938964844,0.0219964943826198,-966.4094848632812,304.1701965332031,0.487044095993042,0.0596786960959434,0.0600901804864406,293.2162780761719,297.1499938964844,293.1499938964844,0.2202964872121811,-3353.7880859375,304.1473388671875,0.8408104181289673,0.2962956130504608,0.2088842391967773,293.2956848144531,297.1499938964844,293.1499938964844,0.3320901393890381,-6283.32958984375,304.134765625,0.942185640335083,0.4114983081817627,0.3917102813720703,293.196044921875,297.1499938964844,293.1499938964844,0.0141920009627938,-3693.868408203125,303.8028259277344,0.4444302320480346,0.050000000745058,0.2362201809883117,290.8413391113281,291.1499938964844,271.04937744140625,268.3651123046875,288.66796875,293.2758178710937,290.9228820800781,1.0,0.297057032585144,1.0,0.1500000059604644,0.8853439092636108,1.0,-1.2586853504180908,0.0511987097561359,1.207486629486084,-0.209850013256073,0.0,0.0,0.0636031925678253,72.08094787597656,52.0,12.604170799255373,-3634.47705078125,268.1312866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,300.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.197265625,18000.0,0.0,0.0,0.0701889842748642,0.0,0.0,0.0,0.0,1.0,0.0050218314863741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782555341720581,0.1135418787598609,-0.0352863483130931,0.0,7.123289833543822e-05,0.0,0.0,4.325231552124023,0.0,0.0,0.0,0.269497275352478,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1033593043684959,-2349.1298828125,304.1556091308594,0.706798791885376,0.1655222028493881,0.1510292738676071,293.2835388183594,297.1499938964844,293.1499938964844,0.0178731903433799,-864.3641967773438,304.1701354980469,0.4802347719669342,0.0550502054393291,0.0555103421211242,293.2160339355469,297.1499938964844,293.1499938964844,0.2108688801527023,-3231.23291015625,304.1625061035156,0.8504261374473572,0.2946648001670837,0.2076298892498016,293.2950439453125,297.1499938964844,293.1499938964844,0.317018449306488,-6040.9716796875,304.16278076171875,0.953666627407074,0.4079381823539734,0.3881657123565674,293.1983947753906,297.1499938964844,293.1499938964844,0.013484283350408,-3556.223388671875,303.7937316894531,0.4539619088172912,0.050000000745058,0.2353204786777496,291.2957458496094,291.1499938964844,271.13360595703125,268.4332275390625,288.67218017578125,293.27801513671875,291.2923583984375,1.0,0.2896214127540588,1.0,0.1500000059604644,0.8844608664512634,1.0,-1.245337724685669,0.0503516271710395,1.19498610496521,-0.2087714821100235,0.0,0.0,0.0005032811313867,67.05489349365234,40.0,135.84164428710938,-3063.51220703125,252.2641448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,301.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.49609375,18000.0,0.0,0.0,0.0717138051986694,0.0,0.0,0.0,0.0,1.0,0.005552040413022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0542311631143093,0.0933446362614631,-0.0391134694218635,0.0,7.278039265656844e-05,0.0,0.0,3.5612897872924805,0.0,0.0,0.0,0.2669404745101928,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1033593043684959,-2349.1298828125,304.1556091308594,0.706798791885376,0.1655222028493881,0.1510292738676071,293.2835388183594,297.1499938964844,293.1499938964844,0.0178731903433799,-864.3641967773438,304.1701354980469,0.4802347719669342,0.0550502054393291,0.0555103421211242,293.2160339355469,297.1499938964844,293.1499938964844,0.2108688801527023,-3231.23291015625,304.1625061035156,0.8504261374473572,0.2946648001670837,0.2076298892498016,293.2950439453125,297.1499938964844,293.1499938964844,0.317018449306488,-6040.9716796875,304.16278076171875,0.953666627407074,0.4079381823539734,0.3881657123565674,293.1983947753906,297.1499938964844,293.1499938964844,0.013484283350408,-3556.223388671875,303.7937316894531,0.4539619088172912,0.050000000745058,0.2353204786777496,291.2957458496094,291.1499938964844,271.13360595703125,268.4332275390625,288.67218017578125,293.27801513671875,291.2923583984375,1.0,0.2896214127540588,1.0,0.1500000059604644,0.8844608664512634,1.0,-1.245337724685669,0.0503516271710395,1.19498610496521,-0.2087714821100235,0.0,0.0,0.0005032811313867,67.05489349365234,40.0,135.84164428710938,-3063.51220703125,252.2641448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,301.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.49609375,18000.0,0.0,0.0,0.0717138051986694,0.0,0.0,0.0,0.0,1.0,0.005552040413022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0542311631143093,0.0933446362614631,-0.0391134694218635,0.0,7.278039265656844e-05,0.0,0.0,3.5612897872924805,0.0,0.0,0.0,0.2669404745101928,4.0,0.0,1.0
732180,293.1834716796875,297.1499938964844,293.1499938964844,0.1041038408875465,-2365.356201171875,304.1534423828125,0.7207861542701721,0.1649318635463714,0.15021912753582,293.2895812988281,297.1499938964844,293.1499938964844,0.0154300071299076,-802.1021728515625,304.1676940917969,0.4758751690387726,0.0504427962005138,0.0508864372968673,293.2149353027344,297.1499938964844,293.1499938964844,0.2122656255960464,-3251.025634765625,304.15789794921875,0.8669342994689941,0.293216735124588,0.2063933610916137,293.2924194335937,297.1499938964844,293.1499938964844,0.3182392716407776,-6062.67431640625,304.15924072265625,0.9720731377601624,0.4047928154468536,0.3848496377468109,293.1999206542969,297.1499938964844,293.1499938964844,0.0135195767506957,-3576.308349609375,303.7669372558594,0.4692421853542328,0.050000000745058,0.2340674400329589,291.0966796875,291.1499938964844,271.218994140625,268.50213623046875,288.6739501953125,293.2789611816406,291.1766967773437,1.0,0.2797337174415588,1.0,0.1500000059604644,0.8835777640342712,1.0,-1.2318456172943115,0.0495060086250305,1.1823395490646362,-0.2077509015798568,0.0,0.0,0.0369656346738338,60.14151382446289,28.0,250.3373260498047,-3673.32861328125,232.69302368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,301.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.12109375,18000.0,0.0,0.0,0.0708007365465164,0.0,0.0,0.0,0.0,1.0,0.004499951377511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807137340307235,0.111681580543518,-0.0309678427875041,0.0,7.185374852269888e-05,0.0,0.0,4.271080493927002,0.0,0.0,0.0,0.2696030735969543,4.0,0.0,1.0
732240,293.1834716796875,297.1499938964844,293.1499938964844,0.1041038408875465,-2365.356201171875,304.1534423828125,0.7207861542701721,0.1649318635463714,0.15021912753582,293.2895812988281,297.1499938964844,293.1499938964844,0.0154300071299076,-802.1021728515625,304.1676940917969,0.4758751690387726,0.0504427962005138,0.0508864372968673,293.2149353027344,297.1499938964844,293.1499938964844,0.2122656255960464,-3251.025634765625,304.15789794921875,0.8669342994689941,0.293216735124588,0.2063933610916137,293.2924194335937,297.1499938964844,293.1499938964844,0.3182392716407776,-6062.67431640625,304.15924072265625,0.9720731377601624,0.4047928154468536,0.3848496377468109,293.1999206542969,297.1499938964844,293.1499938964844,0.0135195767506957,-3576.308349609375,303.7669372558594,0.4692421853542328,0.050000000745058,0.2340674400329589,291.0966796875,291.1499938964844,271.218994140625,268.50213623046875,288.6739501953125,293.2789611816406,291.1766967773437,1.0,0.2797337174415588,1.0,0.1500000059604644,0.8835777640342712,1.0,-1.2318456172943115,0.0495060086250305,1.1823395490646362,-0.2077509015798568,0.0,0.0,0.0369656346738338,60.14151382446289,28.0,250.3373260498047,-3673.32861328125,232.69302368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,301.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.12109375,18000.0,0.0,0.0,0.0708007365465164,0.0,0.0,0.0,0.0,1.0,0.004499951377511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807137340307235,0.111681580543518,-0.0309678427875041,0.0,7.185374852269888e-05,0.0,0.0,4.271080493927002,0.0,0.0,0.0,0.2696030735969543,4.0,0.0,1.0
732300,293.1827697753906,297.1499938964844,293.1499938964844,0.1021135002374649,-2325.785400390625,304.15631103515625,0.7295875549316406,0.1646446585655212,0.1498157232999801,293.2926330566406,297.1499938964844,293.1499938964844,0.0141984978690743,-764.0039672851562,304.14068603515625,0.4779443740844726,0.050000000745058,0.0493158288300037,293.2146301269531,297.1499938964844,293.1499938964844,0.2080545425415039,-3196.261474609375,304.1639099121094,0.8783320188522339,0.2924545705318451,0.2057656049728393,293.2914733886719,297.1499938964844,293.1499938964844,0.3115220069885254,-5955.13330078125,304.1694641113281,0.9832245111465454,0.4031757414340973,0.3832063972949981,293.20050048828125,297.1499938964844,293.1499938964844,0.0131853679195046,-3510.888427734375,303.7637634277344,0.4774469137191772,0.050000000745058,0.2333377003669738,291.3149719238281,291.1499938964844,271.26202392578125,268.53680419921875,288.6728820800781,293.27960205078125,291.32470703125,1.0,0.2740797400474548,1.0,0.1500000059604644,0.8831362724304199,1.0,-1.2258723974227903,0.0491393841803073,1.1767330169677734,-0.2074799984693527,0.0,0.0,0.002066388959065,56.14387893676758,28.0,227.6815948486328,-3460.217529296875,222.20057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328369140625,301.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.748046875,18000.0,0.0,0.0,0.0716091021895408,0.0,0.0,0.0,0.0,1.0,0.0046032238751649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713742077350616,0.1032986268401146,-0.0319244153797626,0.0,7.26741345715709e-05,0.0,0.0,3.949060440063477,0.0,0.0,0.0,0.2687643766403198,4.0,0.0,1.0
732360,293.1819763183594,297.1499938964844,293.1499938964844,0.1031204834580421,-2347.2109375,304.1531677246094,0.7402834296226501,0.1643834114074707,0.149409070611,293.2977600097656,297.1499938964844,293.1499938964844,0.0141492960974574,-766.1591796875,304.0992126464844,0.4860371351242065,0.050000000745058,0.0490278229117393,293.21417236328125,297.1499938964844,293.1499938964844,0.209987998008728,-3223.437255859375,304.15753173828125,0.8924327492713928,0.2917205095291137,0.2051182091236114,293.2902526855469,297.1499938964844,293.1499938964844,0.313920795917511,-5997.52001953125,304.1610717773437,0.995278298854828,0.4016202986240387,0.3815407752990722,293.2009582519531,297.1499938964844,293.1499938964844,0.013267321512103,-3537.8388671875,303.75030517578125,0.4860205352306366,0.050000000745058,0.2325451225042343,291.20947265625,291.1499938964844,271.3052062988281,268.5715637207031,288.6690368652344,293.2809753417969,291.0917358398437,1.0,0.2680577039718628,1.0,0.1500000059604644,0.8826939463615417,1.0,-1.2213101387023926,0.0488690100610256,1.1724411249160769,-0.2075802236795425,0.0,0.0,0.0058428938500583,51.82937240600586,25.0,-545.9442138671875,-543.8255615234375,211.6306304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103759765625,298.5888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.837890625,18000.0,0.0,0.0,0.0721140578389167,0.0,0.0,0.0,0.0,1.0,0.0098900767043232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053337630815804,0.0665027201175689,-0.0611689575016498,0.0,7.318660209421068e-05,0.0,0.0,2.4968180656433105,0.0,0.0,0.0,0.2632865011692047,4.0,0.0,1.0
732420,293.18017578125,297.1499938964844,293.1499938964844,0.1012961193919181,-2310.761474609375,304.1564025878906,0.7561005353927612,0.1639434397220611,0.1488075703382492,293.3102111816406,297.1499938964844,293.1499938964844,0.0136068519204854,-748.6897583007812,304.0112609863281,0.4976272583007812,0.050000000745058,0.0488136634230613,293.2128295898437,297.1499938964844,293.1499938964844,0.2059382498264312,-3170.264404296875,304.16436767578125,0.9131423234939576,0.2903737127780914,0.2040301114320755,293.2757263183594,297.1499938964844,293.1499938964844,0.2923195362091064,-5651.48828125,304.1978759765625,0.9990000128746032,0.4009534120559692,0.3626717031002044,293.201416015625,297.1499938964844,293.1499938964844,0.0129544381052255,-3477.36376953125,303.7347412109375,0.4976272284984588,0.050000000745058,0.2315509915351867,291.2960510253906,291.1499938964844,271.3918762207031,268.6412353515625,288.6928100585937,293.2803039550781,291.3381042480469,1.0,0.2578632533550262,1.0,0.1500000059604644,0.881809413433075,1.0,-1.195321798324585,0.0472150035202503,1.1481066942214966,-0.2032412141561508,0.0,0.0,0.0136668216437101,46.1478385925293,25.0,363.4844665527344,-3596.896728515625,191.2692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,302.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.0702588111162185,0.0,0.0,0.0,0.0,1.0,0.004380649421364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776753351092338,0.1075862273573875,-0.0299108922481536,0.0,7.130375888664275e-05,0.0,0.0,4.121384143829346,0.0,0.0,0.0,0.2693358063697815,4.0,0.0,1.0
732480,293.18017578125,297.1499938964844,293.1499938964844,0.1012961193919181,-2310.761474609375,304.1564025878906,0.7561005353927612,0.1639434397220611,0.1488075703382492,293.3102111816406,297.1499938964844,293.1499938964844,0.0136068519204854,-748.6897583007812,304.0112609863281,0.4976272583007812,0.050000000745058,0.0488136634230613,293.2128295898437,297.1499938964844,293.1499938964844,0.2059382498264312,-3170.264404296875,304.16436767578125,0.9131423234939576,0.2903737127780914,0.2040301114320755,293.2757263183594,297.1499938964844,293.1499938964844,0.2923195362091064,-5651.48828125,304.1978759765625,0.9990000128746032,0.4009534120559692,0.3626717031002044,293.201416015625,297.1499938964844,293.1499938964844,0.0129544381052255,-3477.36376953125,303.7347412109375,0.4976272284984588,0.050000000745058,0.2315509915351867,291.2960510253906,291.1499938964844,271.3918762207031,268.6412353515625,288.6928100585937,293.2803039550781,291.3381042480469,1.0,0.2578632533550262,1.0,0.1500000059604644,0.881809413433075,1.0,-1.195321798324585,0.0472150035202503,1.1481066942214966,-0.2032412141561508,0.0,0.0,0.0136668216437101,46.1478385925293,25.0,363.4844665527344,-3596.896728515625,191.2692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,302.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.0702588111162185,0.0,0.0,0.0,0.0,1.0,0.004380649421364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776753351092338,0.1075862273573875,-0.0299108922481536,0.0,7.130375888664275e-05,0.0,0.0,4.121384143829346,0.0,0.0,0.0,0.2693358063697815,4.0,0.0,1.0
732540,293.1785583496094,297.1499938964844,293.1499938964844,0.1057015135884285,-2401.58349609375,304.1457824707031,0.769003689289093,0.1635040044784546,0.1482554525136947,293.31866455078125,297.1499938964844,293.1499938964844,0.014052347280085,-774.0859375,303.9205322265625,0.5070823431015015,0.050000000745058,0.0486696027219295,293.2121276855469,297.1499938964844,293.1499938964844,0.2144525498151779,-3285.90673828125,304.1430053710937,0.9306935667991638,0.2889213562011719,0.2028911858797073,293.2394714355469,297.1499938964844,293.1499938964844,0.2866333723068237,-5578.6875,304.18780517578125,0.9990000128746032,0.4050884544849396,0.343307226896286,293.2016296386719,297.1499938964844,293.1499938964844,0.0135042145848274,-3611.985595703125,303.69927978515625,0.5070823431015015,0.050000000745058,0.2308676391839981,290.8291320800781,291.1499938964844,271.4786376953125,268.7108459472656,288.7190246582031,293.2734680175781,290.67852783203125,1.0,0.2495514452457428,1.0,0.1500000059604644,0.8809248208999634,1.0,-1.1689218282699585,0.0455676913261413,1.1233540773391724,-0.1987289786338806,0.0,0.0,0.0595472194254398,42.12834548950195,28.0,-637.8375244140625,-3439.13623046875,174.91168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,298.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17760.677734375,18000.0,0.0,0.0,0.0697935745120048,0.0,0.0,0.0,0.0,1.0,0.006267687305808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697904750704765,0.113166943192482,-0.0433764681220054,0.0,7.083160744514316e-05,0.0,0.0,4.272421360015869,0.0,0.0,0.0,0.2693270444869995,4.0,0.0,1.0
732600,293.1785583496094,297.1499938964844,293.1499938964844,0.1057015135884285,-2401.58349609375,304.1457824707031,0.769003689289093,0.1635040044784546,0.1482554525136947,293.31866455078125,297.1499938964844,293.1499938964844,0.014052347280085,-774.0859375,303.9205322265625,0.5070823431015015,0.050000000745058,0.0486696027219295,293.2121276855469,297.1499938964844,293.1499938964844,0.2144525498151779,-3285.90673828125,304.1430053710937,0.9306935667991638,0.2889213562011719,0.2028911858797073,293.2394714355469,297.1499938964844,293.1499938964844,0.2866333723068237,-5578.6875,304.18780517578125,0.9990000128746032,0.4050884544849396,0.343307226896286,293.2016296386719,297.1499938964844,293.1499938964844,0.0135042145848274,-3611.985595703125,303.69927978515625,0.5070823431015015,0.050000000745058,0.2308676391839981,290.8291320800781,291.1499938964844,271.4786376953125,268.7108459472656,288.7190246582031,293.2734680175781,290.67852783203125,1.0,0.2495514452457428,1.0,0.1500000059604644,0.8809248208999634,1.0,-1.1689218282699585,0.0455676913261413,1.1233540773391724,-0.1987289786338806,0.0,0.0,0.0595472194254398,42.12834548950195,28.0,-637.8375244140625,-3439.13623046875,174.91168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,298.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17760.677734375,18000.0,0.0,0.0,0.0697935745120048,0.0,0.0,0.0,0.0,1.0,0.006267687305808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697904750704765,0.113166943192482,-0.0433764681220054,0.0,7.083160744514316e-05,0.0,0.0,4.272421360015869,0.0,0.0,0.0,0.2693270444869995,4.0,0.0,1.0
732660,293.1770935058594,297.1499938964844,293.1499938964844,0.0994265377521514,-2274.44970703125,304.15740966796875,0.7784170508384705,0.1630758345127105,0.147801786661148,293.3296813964844,297.1499938964844,293.1499938964844,0.0129254665225744,-728.2456665039062,303.8440246582031,0.5142205953598022,0.050000000745058,0.0485762879252433,293.2117004394531,297.1499938964844,293.1499938964844,0.2010587304830551,-3108.340087890625,304.167236328125,0.942902684211731,0.2874363958835602,0.2018351256847381,293.1972351074219,297.1499938964844,293.1499938964844,0.2576931715011596,-5106.54736328125,304.222412109375,0.9990000128746032,0.4113886654376983,0.3301564157009125,293.201904296875,297.1499938964844,293.1499938964844,0.0126249343156814,-3418.608642578125,303.7027282714844,0.5142205953598022,0.050000000745058,0.2304250001907348,291.4254150390625,291.1499938964844,271.5651550292969,268.7801208496094,288.7364807128906,293.26885986328125,291.441162109375,1.0,0.2439926117658615,1.0,0.1500000059604644,0.8800168633460999,1.0,-1.1506774425506592,0.044460728764534,1.1062166690826416,-0.1959042251110077,0.0,0.0,0.0,39.50742721557617,31.0,358.4089660644531,-3432.583740234375,164.27493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,302.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8515625,18000.0,0.0,0.0,0.0684112235903739,0.0,0.0,0.0,0.0,1.0,0.0046866000629961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070628173649311,0.1032948493957519,-0.0326666794717311,0.0,6.942869367776439e-05,0.0,0.0,3.9511077404022217,0.0,0.0,0.0,0.2687943279743194,4.0,0.0,1.0
732720,293.1770935058594,297.1499938964844,293.1499938964844,0.0994265377521514,-2274.44970703125,304.15740966796875,0.7784170508384705,0.1630758345127105,0.147801786661148,293.3296813964844,297.1499938964844,293.1499938964844,0.0129254665225744,-728.2456665039062,303.8440246582031,0.5142205953598022,0.050000000745058,0.0485762879252433,293.2117004394531,297.1499938964844,293.1499938964844,0.2010587304830551,-3108.340087890625,304.167236328125,0.942902684211731,0.2874363958835602,0.2018351256847381,293.1972351074219,297.1499938964844,293.1499938964844,0.2576931715011596,-5106.54736328125,304.222412109375,0.9990000128746032,0.4113886654376983,0.3301564157009125,293.201904296875,297.1499938964844,293.1499938964844,0.0126249343156814,-3418.608642578125,303.7027282714844,0.5142205953598022,0.050000000745058,0.2304250001907348,291.4254150390625,291.1499938964844,271.5651550292969,268.7801208496094,288.7364807128906,293.26885986328125,291.441162109375,1.0,0.2439926117658615,1.0,0.1500000059604644,0.8800168633460999,1.0,-1.1506774425506592,0.044460728764534,1.1062166690826416,-0.1959042251110077,0.0,0.0,0.0,39.50742721557617,31.0,358.4089660644531,-3432.583740234375,164.27493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,302.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8515625,18000.0,0.0,0.0,0.0684112235903739,0.0,0.0,0.0,0.0,1.0,0.0046866000629961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070628173649311,0.1032948493957519,-0.0326666794717311,0.0,6.942869367776439e-05,0.0,0.0,3.9511077404022217,0.0,0.0,0.0,0.2687943279743194,4.0,0.0,1.0
732780,293.17584228515625,297.1499938964844,293.1499938964844,0.1049902737140655,-2388.300048828125,304.145751953125,0.783950924873352,0.1626473218202591,0.1473536193370819,293.3476867675781,297.1499938964844,293.1499938964844,0.0134533606469631,-759.7545166015625,303.7074890136719,0.5187533497810364,0.050000000745058,0.0485229156911373,293.2110595703125,297.1499938964844,293.1499938964844,0.2118213474750518,-3253.217529296875,304.1436767578125,0.9494179487228394,0.2859989106655121,0.2007452547550201,293.1595458984375,297.1499938964844,293.1499938964844,0.2648392617702484,-5241.18603515625,304.1863708496094,0.9990000128746032,0.4178381562232971,0.3223917186260223,293.20233154296875,297.1499938964844,293.1499938964844,0.013371929526329,-3594.69482421875,303.6555480957031,0.5187533497810364,0.050000000745058,0.2301718145608902,290.69732666015625,291.1499938964844,271.65106201171875,268.8488464355469,288.7584228515625,293.2832336425781,290.8304748535156,1.0,0.2406225502490997,1.0,0.1500000059604644,0.8791089057922363,1.0,-1.1391407251358032,0.0437847785651683,1.0953558683395386,-0.1946002542972564,0.0,0.0,0.0877521485090255,37.98576736450195,34.0,69.2907485961914,-3718.154052734375,157.9638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5649719238281,301.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.662109375,18000.0,0.0,0.0,0.0649838894605636,0.0,0.0,0.0,0.0,1.0,0.0053441543132066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823277980089187,0.1199183836579322,-0.0375905819237232,0.0,6.595038576051593e-05,0.0,0.0,4.567749977111816,0.0,0.0,0.0,0.2701305449008941,4.0,0.0,1.0
732840,293.17584228515625,297.1499938964844,293.1499938964844,0.1049902737140655,-2388.300048828125,304.145751953125,0.783950924873352,0.1626473218202591,0.1473536193370819,293.3476867675781,297.1499938964844,293.1499938964844,0.0134533606469631,-759.7545166015625,303.7074890136719,0.5187533497810364,0.050000000745058,0.0485229156911373,293.2110595703125,297.1499938964844,293.1499938964844,0.2118213474750518,-3253.217529296875,304.1436767578125,0.9494179487228394,0.2859989106655121,0.2007452547550201,293.1595458984375,297.1499938964844,293.1499938964844,0.2648392617702484,-5241.18603515625,304.1863708496094,0.9990000128746032,0.4178381562232971,0.3223917186260223,293.20233154296875,297.1499938964844,293.1499938964844,0.013371929526329,-3594.69482421875,303.6555480957031,0.5187533497810364,0.050000000745058,0.2301718145608902,290.69732666015625,291.1499938964844,271.65106201171875,268.8488464355469,288.7584228515625,293.2832336425781,290.8304748535156,1.0,0.2406225502490997,1.0,0.1500000059604644,0.8791089057922363,1.0,-1.1391407251358032,0.0437847785651683,1.0953558683395386,-0.1946002542972564,0.0,0.0,0.0877521485090255,37.98576736450195,34.0,69.2907485961914,-3718.154052734375,157.9638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5649719238281,301.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.662109375,18000.0,0.0,0.0,0.0649838894605636,0.0,0.0,0.0,0.0,1.0,0.0053441543132066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823277980089187,0.1199183836579322,-0.0375905819237232,0.0,6.595038576051593e-05,0.0,0.0,4.567749977111816,0.0,0.0,0.0,0.2701305449008941,4.0,0.0,1.0
