time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732900,293.1755676269531,297.1499938964844,293.1499938964844,0.0993587896227836,-2274.066650390625,304.1565856933594,0.7853854298591614,0.1623730808496475,0.1471296548843383,293.3594970703125,297.1499938964844,293.1499938964844,0.012543617747724,-719.8455200195312,303.6648254394531,0.5200862884521484,0.050000000745058,0.0485079959034919,293.2110900878906,297.1499938964844,293.1499938964844,0.2000851184129715,-3097.2216796875,304.1658020019531,0.9509398937225342,0.2852211892604828,0.2002411633729934,293.144775390625,297.1499938964844,293.1499938964844,0.2486315816640854,-4969.01220703125,304.2087707519531,0.9990000128746032,0.4206263720989227,0.3201864957809448,293.2026062011719,297.1499938964844,293.1499938964844,0.0126010114327073,-3421.660888671875,303.67095947265625,0.5200862884521484,0.050000000745058,0.2301010340452194,291.3405456542969,291.1499938964844,271.69366455078125,268.88287353515625,288.76904296875,293.2953186035156,291.4154357910156,1.0,0.2396312206983566,1.0,0.1500000059604644,0.878654956817627,1.0,-1.1355159282684326,0.0435823276638984,1.0919336080551147,-0.1944697499275207,0.0,0.0,0.0090675083920359,37.5496711730957,34.0,516.4514770507812,-3640.70263671875,156.0852813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,302.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.0645238384604454,0.0,0.0,0.0,0.0,1.0,0.0045091267675161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796797722578048,0.1107911169528961,-0.0311113409698009,0.0,6.548349483637139e-05,0.0,0.0,4.248307704925537,0.0,0.0,0.0,0.2696665227413177,4.0,0.0,1.0
732960,293.1754455566406,297.1499938964844,293.1499938964844,0.0982883796095848,-2252.869140625,304.1572265625,0.7858821153640747,0.1620745807886123,0.1468601077795028,293.37042236328125,297.1499938964844,293.1499938964844,0.0122826928272843,-710.40380859375,303.6058044433594,0.5208056569099426,0.050000000745058,0.048500083386898,293.2113647460937,297.1499938964844,293.1499938964844,0.19761323928833,-3065.38330078125,304.167236328125,0.9512266516685486,0.2843936085700989,0.1996697038412094,293.1334228515625,297.1499938964844,293.1499938964844,0.2450151443481445,-4911.75146484375,304.20440673828125,0.9990000128746032,0.4229227006435394,0.3190103471279144,293.20294189453125,297.1499938964844,293.1499938964844,0.0124571081250905,-3391.63671875,303.6664733886719,0.5208056569099426,0.050000000745058,0.2300635278224945,291.4794311523437,291.1499938964844,271.7359924316406,268.91668701171875,288.7757568359375,293.30548095703125,291.4602966308594,1.0,0.2390415668487548,1.0,0.1500000059604644,0.8782050013542175,1.0,-1.1330392360687256,0.0434518232941627,1.0895873308181765,-0.1946278363466262,0.0,0.0,0.0,37.305152893066406,52.0,143.61541748046875,-1990.6630859375,154.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,300.4696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18229.552734375,18000.0,0.0,0.0,0.0651599243283271,0.0,0.0,0.0,0.0,1.0,0.007992104627192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0233884155750274,0.0765721648931503,-0.0531837530434131,0.0,6.612903962377459e-05,0.0,0.0,2.902620792388916,0.0,0.0,0.0,0.2646094858646393,4.0,0.0,1.0
733020,293.17498779296875,297.1499938964844,293.1499938964844,0.101470410823822,-2318.221923828125,304.1512756347656,0.7738856077194214,0.161523699760437,0.146453395485878,293.3885498046875,297.1499938964844,293.1499938964844,0.0125145586207509,-727.8135375976562,303.4546813964844,0.5127204656600952,0.050000000745058,0.0485950298607349,293.2109375,297.1499938964844,293.1499938964844,0.2035760432481765,-3146.044921875,304.15509033203125,0.934348165988922,0.2829225361347198,0.1986896395683288,293.12908935546875,297.1499938964844,293.1499938964844,0.2662569582462311,-5269.39208984375,304.1547546386719,0.9990000128746032,0.4242932498455047,0.3328228294849396,293.2037658691406,297.1499938964844,293.1499938964844,0.0129379229620099,-3503.987548828125,303.6258850097656,0.5127204656600952,0.050000000745058,0.2305139005184173,290.9876708984375,291.1499938964844,271.8196105957031,268.9833984375,288.73370361328125,293.32080078125,291.1538391113281,1.0,0.2451132833957672,1.0,0.1500000059604644,0.8773050904273987,1.0,-1.148595690727234,0.0444907657802104,1.104104995727539,-0.2008843421936035,0.0,0.0,0.05591257289052,39.853633880615234,70.0,429.20361328125,-3868.78759765625,164.3455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120361328125,302.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.78515625,18000.0,0.0,0.0,0.0605109445750713,0.0,0.0,0.0,0.0,1.0,0.004650613758713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885694846510887,0.1208856627345085,-0.0323161818087101,0.0,6.141091580502689e-05,0.0,0.0,4.631626605987549,0.0,0.0,0.0,0.2706225514411926,4.0,0.0,1.0
733080,293.17498779296875,297.1499938964844,293.1499938964844,0.101470410823822,-2318.221923828125,304.1512756347656,0.7738856077194214,0.161523699760437,0.146453395485878,293.3885498046875,297.1499938964844,293.1499938964844,0.0125145586207509,-727.8135375976562,303.4546813964844,0.5127204656600952,0.050000000745058,0.0485950298607349,293.2109375,297.1499938964844,293.1499938964844,0.2035760432481765,-3146.044921875,304.15509033203125,0.934348165988922,0.2829225361347198,0.1986896395683288,293.12908935546875,297.1499938964844,293.1499938964844,0.2662569582462311,-5269.39208984375,304.1547546386719,0.9990000128746032,0.4242932498455047,0.3328228294849396,293.2037658691406,297.1499938964844,293.1499938964844,0.0129379229620099,-3503.987548828125,303.6258850097656,0.5127204656600952,0.050000000745058,0.2305139005184173,290.9876708984375,291.1499938964844,271.8196105957031,268.9833984375,288.73370361328125,293.32080078125,291.1538391113281,1.0,0.2451132833957672,1.0,0.1500000059604644,0.8773050904273987,1.0,-1.148595690727234,0.0444907657802104,1.104104995727539,-0.2008843421936035,0.0,0.0,0.05591257289052,39.853633880615234,70.0,429.20361328125,-3868.78759765625,164.3455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120361328125,302.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.78515625,18000.0,0.0,0.0,0.0605109445750713,0.0,0.0,0.0,0.0,1.0,0.004650613758713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885694846510887,0.1208856627345085,-0.0323161818087101,0.0,6.141091580502689e-05,0.0,0.0,4.631626605987549,0.0,0.0,0.0,0.2706225514411926,4.0,0.0,1.0
733140,293.1751708984375,297.1499938964844,293.1499938964844,0.0995837673544883,-2281.00732421875,304.1528015136719,0.7523740530014038,0.1608528941869735,0.1460651159286499,293.4039611816406,297.1499938964844,293.1499938964844,0.0120990108698606,-712.714111328125,303.346923828125,0.4981901347637176,0.050000000745058,0.0488046184182167,293.2118835449219,297.1499938964844,293.1499938964844,0.1990679502487182,-3088.27001953125,304.1585388183594,0.9037826657295228,0.281188040971756,0.1976741701364517,293.1661682128906,297.1499938964844,293.1499938964844,0.2884016036987304,-5626.580078125,304.11285400390625,0.9990000128746032,0.4173960983753204,0.3614569008350372,293.2059326171875,297.1499938964844,293.1499938964844,0.0127369109541177,-3461.16455078125,303.61407470703125,0.4981901347637176,0.050000000745058,0.2315081059932708,291.2984619140625,291.1499938964844,271.90155029296875,269.0487060546875,288.6444091796875,293.32879638671875,291.15380859375,1.0,0.2571704983711242,1.0,0.1500000059604644,0.8764052391052246,1.0,-1.1827176809310913,0.0467466637492179,1.135970950126648,-0.2122117131948471,0.0,0.0,0.0,45.527286529541016,73.0,-592.3703002929688,-283.6209716796875,186.0126342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456481933594,299.083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18198.486328125,18000.0,0.0,0.0,0.0615370348095893,0.0,0.0,0.0,0.0,1.0,0.0104576097801327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027318194042891,0.0658902078866958,-0.0631583854556083,0.0,6.245226541068405e-05,0.0,0.0,2.473840713500977,0.0,0.0,0.0,0.2631216645240783,4.0,0.0,1.0
733200,293.1751708984375,297.1499938964844,293.1499938964844,0.0995837673544883,-2281.00732421875,304.1528015136719,0.7523740530014038,0.1608528941869735,0.1460651159286499,293.4039611816406,297.1499938964844,293.1499938964844,0.0120990108698606,-712.714111328125,303.346923828125,0.4981901347637176,0.050000000745058,0.0488046184182167,293.2118835449219,297.1499938964844,293.1499938964844,0.1990679502487182,-3088.27001953125,304.1585388183594,0.9037826657295228,0.281188040971756,0.1976741701364517,293.1661682128906,297.1499938964844,293.1499938964844,0.2884016036987304,-5626.580078125,304.11285400390625,0.9990000128746032,0.4173960983753204,0.3614569008350372,293.2059326171875,297.1499938964844,293.1499938964844,0.0127369109541177,-3461.16455078125,303.61407470703125,0.4981901347637176,0.050000000745058,0.2315081059932708,291.2984619140625,291.1499938964844,271.90155029296875,269.0487060546875,288.6444091796875,293.32879638671875,291.15380859375,1.0,0.2571704983711242,1.0,0.1500000059604644,0.8764052391052246,1.0,-1.1827176809310913,0.0467466637492179,1.135970950126648,-0.2122117131948471,0.0,0.0,0.0,45.527286529541016,73.0,-592.3703002929688,-283.6209716796875,186.0126342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456481933594,299.083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18198.486328125,18000.0,0.0,0.0,0.0615370348095893,0.0,0.0,0.0,0.0,1.0,0.0104576097801327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027318194042891,0.0658902078866958,-0.0631583854556083,0.0,6.245226541068405e-05,0.0,0.0,2.473840713500977,0.0,0.0,0.0,0.2631216645240783,4.0,0.0,1.0
733260,293.17535400390625,297.1499938964844,293.1499938964844,0.0990352034568786,-2269.896484375,304.1546630859375,0.7348543405532837,0.160177007317543,0.1456935256719589,293.4172058105469,297.1499938964844,293.1499938964844,0.0119179217144846,-707.5079345703125,303.2193298339844,0.4862657487392425,0.050000000745058,0.0490187518298625,293.2119140625,297.1499938964844,293.1499938964844,0.1974609941244125,-3066.902587890625,304.162109375,0.8802282810211182,0.2796153426170349,0.1967343240976333,293.234130859375,297.1499938964844,293.1499938964844,0.3116311430931091,-5987.140625,304.0931701660156,0.9985206127166748,0.4032587707042694,0.3861024975776672,293.2089233398437,297.1499938964844,293.1499938964844,0.0127503629773855,-3462.30419921875,303.5844421386719,0.4862657487392425,0.050000000745058,0.2325238585472107,291.2430725097656,291.1499938964844,271.9814453125,269.11236572265625,288.5804443359375,293.338134765625,291.3042297363281,1.0,0.2677666544914245,1.0,0.1500000059604644,0.8755617141723633,1.0,-1.2122173309326172,0.0487357042729854,1.163481593132019,-0.2214203625917434,0.0,0.0,0.0266571156680583,51.28413772583008,76.0,409.0805969238281,-3791.048583984375,207.40887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52740478515625,302.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.638671875,18000.0,0.0,0.0,0.0590445399284362,0.0,0.0,0.0,0.0,1.0,0.0043014078401029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834606662392616,0.1126422807574272,-0.0291816126555204,0.0,5.992270234855823e-05,0.0,0.0,4.324440002441406,0.0,0.0,0.0,0.2699953019618988,4.0,0.0,1.0
733320,293.17535400390625,297.1499938964844,293.1499938964844,0.0990352034568786,-2269.896484375,304.1546630859375,0.7348543405532837,0.160177007317543,0.1456935256719589,293.4172058105469,297.1499938964844,293.1499938964844,0.0119179217144846,-707.5079345703125,303.2193298339844,0.4862657487392425,0.050000000745058,0.0490187518298625,293.2119140625,297.1499938964844,293.1499938964844,0.1974609941244125,-3066.902587890625,304.162109375,0.8802282810211182,0.2796153426170349,0.1967343240976333,293.234130859375,297.1499938964844,293.1499938964844,0.3116311430931091,-5987.140625,304.0931701660156,0.9985206127166748,0.4032587707042694,0.3861024975776672,293.2089233398437,297.1499938964844,293.1499938964844,0.0127503629773855,-3462.30419921875,303.5844421386719,0.4862657487392425,0.050000000745058,0.2325238585472107,291.2430725097656,291.1499938964844,271.9814453125,269.11236572265625,288.5804443359375,293.338134765625,291.3042297363281,1.0,0.2677666544914245,1.0,0.1500000059604644,0.8755617141723633,1.0,-1.2122173309326172,0.0487357042729854,1.163481593132019,-0.2214203625917434,0.0,0.0,0.0266571156680583,51.28413772583008,76.0,409.0805969238281,-3791.048583984375,207.40887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52740478515625,302.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.638671875,18000.0,0.0,0.0,0.0590445399284362,0.0,0.0,0.0,0.0,1.0,0.0043014078401029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834606662392616,0.1126422807574272,-0.0291816126555204,0.0,5.992270234855823e-05,0.0,0.0,4.324440002441406,0.0,0.0,0.0,0.2699953019618988,4.0,0.0,1.0
733380,293.17657470703125,297.1499938964844,293.1499938964844,0.1003628149628639,-2298.357421875,304.1501770019531,0.713711678981781,0.159291386604309,0.1452258378267288,293.429443359375,297.1499938964844,293.1499938964844,0.0119439028203487,-714.8441772460938,303.08349609375,0.4699040651321411,0.050000000745058,0.0493326298892498,293.21258544921875,297.1499938964844,293.1499938964844,0.1996649205684662,-3098.982666015625,304.1529541015625,0.8528633117675781,0.2779116928577423,0.19577656686306,293.2785949707031,297.1499938964844,293.1499938964844,0.3067119121551513,-5907.05322265625,304.11737060546875,0.964086890220642,0.3920070827007293,0.3741805553436279,293.2126159667969,297.1499938964844,293.1499938964844,0.0130314212292432,-3528.958740234375,303.5480651855469,0.4699040651321411,0.050000000745058,0.2340127527713775,291.12896728515625,291.1499938964844,272.0589294433594,269.174072265625,288.6163635253906,293.3503723144531,290.9752197265625,1.0,0.2759578824043274,1.0,0.1500000059604644,0.8747182488441467,1.0,-1.198365569114685,0.0478506349027156,1.1505149602890017,-0.2186685502529144,0.0,0.0,0.0206107217818498,59.04443359375,79.0,-669.20166015625,-1966.6290283203125,218.57948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,298.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.0612443462014198,0.0,0.0,0.0,0.0,1.0,0.0089282942935824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227505657821893,0.0799469128251075,-0.0571963489055633,0.0,6.215522444108501e-05,0.0,0.0,2.9949147701263428,0.0,0.0,0.0,0.2656469941139221,4.0,0.0,1.0
733440,293.17657470703125,297.1499938964844,293.1499938964844,0.1003628149628639,-2298.357421875,304.1501770019531,0.713711678981781,0.159291386604309,0.1452258378267288,293.429443359375,297.1499938964844,293.1499938964844,0.0119439028203487,-714.8441772460938,303.08349609375,0.4699040651321411,0.050000000745058,0.0493326298892498,293.21258544921875,297.1499938964844,293.1499938964844,0.1996649205684662,-3098.982666015625,304.1529541015625,0.8528633117675781,0.2779116928577423,0.19577656686306,293.2785949707031,297.1499938964844,293.1499938964844,0.3067119121551513,-5907.05322265625,304.11737060546875,0.964086890220642,0.3920070827007293,0.3741805553436279,293.2126159667969,297.1499938964844,293.1499938964844,0.0130314212292432,-3528.958740234375,303.5480651855469,0.4699040651321411,0.050000000745058,0.2340127527713775,291.12896728515625,291.1499938964844,272.0589294433594,269.174072265625,288.6163635253906,293.3503723144531,290.9752197265625,1.0,0.2759578824043274,1.0,0.1500000059604644,0.8747182488441467,1.0,-1.198365569114685,0.0478506349027156,1.1505149602890017,-0.2186685502529144,0.0,0.0,0.0206107217818498,59.04443359375,79.0,-669.20166015625,-1966.6290283203125,218.57948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,298.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.0612443462014198,0.0,0.0,0.0,0.0,1.0,0.0089282942935824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227505657821893,0.0799469128251075,-0.0571963489055633,0.0,6.215522444108501e-05,0.0,0.0,2.9949147701263428,0.0,0.0,0.0,0.2656469941139221,4.0,0.0,1.0
733500,293.1771240234375,297.1499938964844,293.1499938964844,0.1004016175866127,-2299.10791015625,304.1505126953125,0.7052173614501953,0.1588471829891204,0.1449479311704635,293.4352722167969,297.1499938964844,293.1499938964844,0.0119344964623451,-715.7213745117188,303.0069885253906,0.4623546600341797,0.050000000745058,0.0494623333215713,293.2126159667969,297.1499938964844,293.1499938964844,0.1996559351682663,-3098.60791015625,304.1533508300781,0.8432652354240417,0.2771145105361938,0.1953086256980896,293.2865600585937,297.1499938964844,293.1499938964844,0.3046215772628784,-5870.32470703125,304.12841796875,0.949736475944519,0.3888056576251983,0.3707043528556824,293.21453857421875,297.1499938964844,293.1499938964844,0.0131148202344775,-3544.738037109375,303.5252685546875,0.4623546600341797,0.050000000745058,0.2346280217170715,290.98828125,291.1499938964844,272.0966796875,269.2041320800781,288.6302795410156,293.3567810058594,291.0971069335937,1.0,0.2794550359249115,1.0,0.1500000059604644,0.8742964863777161,1.0,-1.1941907405853271,0.0475915819406509,1.1465991735458374,-0.2179797887802124,0.0,0.0,0.0547776408493518,62.26956558227539,79.0,211.8904724121093,-3723.36181640625,223.6912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,301.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17901.98828125,18000.0,0.0,0.0,0.0604974180459976,0.0,0.0,0.0,0.0,1.0,0.0045988885685801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826135873794555,0.1144509091973304,-0.0318373255431652,0.0,6.139718607300892e-05,0.0,0.0,4.374528408050537,0.0,0.0,0.0,0.2698626816272735,4.0,0.0,1.0
733560,293.1777648925781,297.1499938964844,293.1499938964844,0.0975880995392799,-2242.07470703125,304.1554260253906,0.6977279186248779,0.1583785414695739,0.1446479707956314,293.441162109375,297.1499938964844,293.1499938964844,0.0115370126441121,-696.5557861328125,302.9726257324219,0.4555345177650451,0.050000000745058,0.0495801083743572,293.2131042480469,297.1499938964844,293.1499938964844,0.1938588470220565,-3021.337890625,304.1630249023437,0.8351641297340393,0.2762279212474823,0.1948066055774688,293.291259765625,297.1499938964844,293.1499938964844,0.2944756150245666,-5703.0810546875,304.1503601074219,0.93717223405838,0.3861512243747711,0.3680726885795593,293.216552734375,297.1499938964844,293.1499938964844,0.0127640413120388,-3465.36328125,303.52569580078125,0.4555345177650451,0.050000000745058,0.2351866960525512,291.3283386230469,291.1499938964844,272.1336975097656,269.2336120605469,288.6425170898437,293.36260986328125,291.3515625,1.0,0.2826399803161621,1.0,0.1500000059604644,0.8738675713539124,1.0,-1.1908807754516602,0.047389306128025,1.143491506576538,-0.2174785137176513,0.0,0.0,0.0064290571026504,65.20414733886719,67.0,292.7899475097656,-3517.93505859375,228.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,302.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.724609375,18000.0,0.0,0.0,0.061889424920082,0.0,0.0,0.0,0.0,1.0,0.0044971532188355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742497891187667,0.1052336394786834,-0.0309838540852069,0.0,6.280990055529401e-05,0.0,0.0,4.027535438537598,0.0,0.0,0.0,0.2690384984016418,4.0,0.0,1.0
733620,293.1783752441406,297.1499938964844,293.1499938964844,0.1021311953663826,-2336.349609375,304.1454162597656,0.693686306476593,0.1575455665588379,0.1439044624567031,293.4522705078125,297.1499938964844,293.1499938964844,0.0118583897128701,-722.37109375,302.7802734375,0.4528913795948028,0.050000000745058,0.0496288798749446,293.21337890625,297.1499938964844,293.1499938964844,0.2027731537818908,-3143.17822265625,304.1425476074219,0.8307036757469177,0.2745657861232757,0.1936403661966323,293.2938842773437,297.1499938964844,293.1499938964844,0.3062617480754852,-5900.09423828125,304.1285095214844,0.9289563894271852,0.3820216953754425,0.3638598024845123,293.2201232910156,297.1499938964844,293.1499938964844,0.0134239764884114,-3625.416015625,303.46112060546875,0.4528913795948028,0.050000000745058,0.2354180365800857,290.72821044921875,291.1499938964844,272.205322265625,269.2906494140625,288.6679077148437,293.3729248046875,290.7499389648437,1.0,0.2827498614788055,1.0,0.1500000059604644,0.8730097413063049,1.0,-1.183868169784546,0.0469582676887512,1.13690984249115,-0.2162615060806274,0.0,0.0,0.0804136544466018,66.34172058105469,55.0,-204.24566650390625,-3565.73046875,228.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,299.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17832.662109375,18000.0,0.0,0.0,0.0623336508870124,0.0,0.0,0.0,0.0,1.0,0.0055383727885782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762123391032219,0.115078330039978,-0.0388659946620464,0.0,6.326073344098404e-05,0.0,0.0,4.372921466827393,0.0,0.0,0.0,0.269410640001297,4.0,0.0,1.0
733680,293.1783752441406,297.1499938964844,293.1499938964844,0.1021311953663826,-2336.349609375,304.1454162597656,0.693686306476593,0.1575455665588379,0.1439044624567031,293.4522705078125,297.1499938964844,293.1499938964844,0.0118583897128701,-722.37109375,302.7802734375,0.4528913795948028,0.050000000745058,0.0496288798749446,293.21337890625,297.1499938964844,293.1499938964844,0.2027731537818908,-3143.17822265625,304.1425476074219,0.8307036757469177,0.2745657861232757,0.1936403661966323,293.2938842773437,297.1499938964844,293.1499938964844,0.3062617480754852,-5900.09423828125,304.1285095214844,0.9289563894271852,0.3820216953754425,0.3638598024845123,293.2201232910156,297.1499938964844,293.1499938964844,0.0134239764884114,-3625.416015625,303.46112060546875,0.4528913795948028,0.050000000745058,0.2354180365800857,290.72821044921875,291.1499938964844,272.205322265625,269.2906494140625,288.6679077148437,293.3729248046875,290.7499389648437,1.0,0.2827498614788055,1.0,0.1500000059604644,0.8730097413063049,1.0,-1.183868169784546,0.0469582676887512,1.13690984249115,-0.2162615060806274,0.0,0.0,0.0804136544466018,66.34172058105469,55.0,-204.24566650390625,-3565.73046875,228.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,299.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17832.662109375,18000.0,0.0,0.0,0.0623336508870124,0.0,0.0,0.0,0.0,1.0,0.0055383727885782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762123391032219,0.115078330039978,-0.0388659946620464,0.0,6.326073344098404e-05,0.0,0.0,4.372921466827393,0.0,0.0,0.0,0.269410640001297,4.0,0.0,1.0
733740,293.17852783203125,297.1499938964844,293.1499938964844,0.09593515843153,-2210.603271484375,304.156494140625,0.6983405947685242,0.1567982733249664,0.1431305110454559,293.4627685546875,297.1499938964844,293.1499938964844,0.0109628159552812,-677.4547729492188,302.7172241210937,0.4586632251739502,0.050000000745058,0.0495248362421989,293.213623046875,297.1499938964844,293.1499938964844,0.1901257485151291,-2974.03857421875,304.1645812988281,0.8353707790374756,0.2729104161262512,0.1924392729997635,293.2937316894531,297.1499938964844,293.1499938964844,0.2862292826175689,-5569.8916015625,304.16668701171875,0.9342072010040284,0.3784126341342926,0.360345184803009,293.2229919433594,297.1499938964844,293.1499938964844,0.0125380679965019,-3430.4580078125,303.4647827148437,0.4586632251739502,0.050000000745058,0.2349245101213455,291.38580322265625,291.1499938964844,272.2735290527344,269.3450012207031,288.6944274902344,293.3823547363281,291.3878479003906,1.0,0.27842777967453,1.0,0.1500000059604644,0.8721519112586975,1.0,-1.1765620708465576,0.0465080961585044,1.1300538778305054,-0.2148550450801849,0.0,0.0,0.0,63.60909652709961,43.0,249.6957855224609,-3194.635498046875,220.2667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,301.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18111.013671875,18000.0,0.0,0.0,0.0644579976797103,0.0,0.0,0.0,0.0,1.0,0.0051321955397725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611853040754795,0.0974405333399772,-0.0362552292644977,0.0,6.541667244164273e-05,0.0,0.0,3.727150917053223,0.0,0.0,0.0,0.267460435628891,4.0,0.0,1.0
733800,293.17852783203125,297.1499938964844,293.1499938964844,0.09593515843153,-2210.603271484375,304.156494140625,0.6983405947685242,0.1567982733249664,0.1431305110454559,293.4627685546875,297.1499938964844,293.1499938964844,0.0109628159552812,-677.4547729492188,302.7172241210937,0.4586632251739502,0.050000000745058,0.0495248362421989,293.213623046875,297.1499938964844,293.1499938964844,0.1901257485151291,-2974.03857421875,304.1645812988281,0.8353707790374756,0.2729104161262512,0.1924392729997635,293.2937316894531,297.1499938964844,293.1499938964844,0.2862292826175689,-5569.8916015625,304.16668701171875,0.9342072010040284,0.3784126341342926,0.360345184803009,293.2229919433594,297.1499938964844,293.1499938964844,0.0125380679965019,-3430.4580078125,303.4647827148437,0.4586632251739502,0.050000000745058,0.2349245101213455,291.38580322265625,291.1499938964844,272.2735290527344,269.3450012207031,288.6944274902344,293.3823547363281,291.3878479003906,1.0,0.27842777967453,1.0,0.1500000059604644,0.8721519112586975,1.0,-1.1765620708465576,0.0465080961585044,1.1300538778305054,-0.2148550450801849,0.0,0.0,0.0,63.60909652709961,43.0,249.6957855224609,-3194.635498046875,220.2667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,301.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18111.013671875,18000.0,0.0,0.0,0.0644579976797103,0.0,0.0,0.0,0.0,1.0,0.0051321955397725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611853040754795,0.0974405333399772,-0.0362552292644977,0.0,6.541667244164273e-05,0.0,0.0,3.727150917053223,0.0,0.0,0.0,0.267460435628891,4.0,0.0,1.0
733860,293.177978515625,297.1499938964844,293.1499938964844,0.0987812578678131,-2270.173095703125,304.150390625,0.7097083330154419,0.1561839878559112,0.142348974943161,293.4720764160156,297.1499938964844,293.1499938964844,0.0110352775081992,-689.8363647460938,302.5252990722656,0.4705991744995117,0.050000000745058,0.0493202023208141,293.2129821777344,297.1499938964844,293.1499938964844,0.1956257373094558,-3049.81591796875,304.15216064453125,0.8473045229911804,0.2714254260063171,0.1912073343992233,293.291259765625,297.1499938964844,293.1499938964844,0.293596476316452,-5694.541015625,304.15118408203125,0.9492666721343994,0.3752648830413818,0.3570390045642853,293.2249755859375,297.1499938964844,293.1499938964844,0.012873912230134,-3522.47412109375,303.4066772460937,0.4705991744995117,0.050000000745058,0.2339538037776947,290.90167236328125,291.1499938964844,272.337890625,269.3963317871094,288.7221069335937,293.39117431640625,291.046875,1.0,0.2708651721477508,1.0,0.1500000059604644,0.8712696433067322,1.0,-1.168765902519226,0.0460275374352932,1.1227383613586426,-0.213239699602127,0.0,0.0,0.0682244077324867,58.3255615234375,31.0,257.2030944824219,-3742.458740234375,207.08189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,301.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17870.634765625,18000.0,0.0,0.0,0.0635016113519668,0.0,0.0,0.0,0.0,1.0,0.0046203397214412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860775262117385,0.1180953904986381,-0.0320178680121898,0.0,6.444606697186828e-05,0.0,0.0,4.515118598937988,0.0,0.0,0.0,0.2702523469924927,4.0,0.0,1.0
733920,293.177978515625,297.1499938964844,293.1499938964844,0.0987812578678131,-2270.173095703125,304.150390625,0.7097083330154419,0.1561839878559112,0.142348974943161,293.4720764160156,297.1499938964844,293.1499938964844,0.0110352775081992,-689.8363647460938,302.5252990722656,0.4705991744995117,0.050000000745058,0.0493202023208141,293.2129821777344,297.1499938964844,293.1499938964844,0.1956257373094558,-3049.81591796875,304.15216064453125,0.8473045229911804,0.2714254260063171,0.1912073343992233,293.291259765625,297.1499938964844,293.1499938964844,0.293596476316452,-5694.541015625,304.15118408203125,0.9492666721343994,0.3752648830413818,0.3570390045642853,293.2249755859375,297.1499938964844,293.1499938964844,0.012873912230134,-3522.47412109375,303.4066772460937,0.4705991744995117,0.050000000745058,0.2339538037776947,290.90167236328125,291.1499938964844,272.337890625,269.3963317871094,288.7221069335937,293.39117431640625,291.046875,1.0,0.2708651721477508,1.0,0.1500000059604644,0.8712696433067322,1.0,-1.168765902519226,0.0460275374352932,1.1227383613586426,-0.213239699602127,0.0,0.0,0.0682244077324867,58.3255615234375,31.0,257.2030944824219,-3742.458740234375,207.08189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,301.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17870.634765625,18000.0,0.0,0.0,0.0635016113519668,0.0,0.0,0.0,0.0,1.0,0.0046203397214412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860775262117385,0.1180953904986381,-0.0320178680121898,0.0,6.444606697186828e-05,0.0,0.0,4.515118598937988,0.0,0.0,0.0,0.2702523469924927,4.0,0.0,1.0
733980,293.17742919921875,297.1499938964844,293.1499938964844,0.0947170779109001,-2188.252197265625,304.1561889648437,0.7262207269668579,0.1555848121643066,0.141554519534111,293.48114013671875,297.1499938964844,293.1499938964844,0.0103289447724819,-655.3949584960938,302.4521484375,0.4846861958503723,0.050000000745058,0.0490495823323726,293.2128601074219,297.1499938964844,293.1499938964844,0.1872022002935409,-2937.934326171875,304.1637878417969,0.8670654296875,0.2698571681976318,0.1899385452270507,293.2894592285156,297.1499938964844,293.1499938964844,0.280153751373291,-5475.1943359375,304.170654296875,0.9718766808509828,0.3720490634441376,0.3537833988666534,293.2265014648437,297.1499938964844,293.1499938964844,0.0122175831347703,-3383.310791015625,303.4055480957031,0.4846861958503723,0.050000000745058,0.2326700985431671,291.3934936523437,291.1499938964844,272.3980712890625,269.4444274902344,288.750732421875,293.3996887207031,291.3427734375,1.0,0.2608768045902252,1.0,0.1500000059604644,0.8703873753547668,1.0,-1.160516381263733,0.0455193743109703,1.1149970293045044,-0.2114354968070984,0.0,0.0,0.0,51.36781311035156,25.0,-105.56746673583984,-1274.10498046875,190.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,299.4331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18231.466796875,18000.0,0.0,0.0,0.0661943703889846,0.0,0.0,0.0,0.0,1.0,0.0088205561041831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131950890645384,0.0701838061213493,-0.0569887161254882,0.0,6.717887299600989e-05,0.0,0.0,2.649949312210083,0.0,0.0,0.0,0.2637646496295929,4.0,0.0,1.0
734040,293.17742919921875,297.1499938964844,293.1499938964844,0.0947170779109001,-2188.252197265625,304.1561889648437,0.7262207269668579,0.1555848121643066,0.141554519534111,293.48114013671875,297.1499938964844,293.1499938964844,0.0103289447724819,-655.3949584960938,302.4521484375,0.4846861958503723,0.050000000745058,0.0490495823323726,293.2128601074219,297.1499938964844,293.1499938964844,0.1872022002935409,-2937.934326171875,304.1637878417969,0.8670654296875,0.2698571681976318,0.1899385452270507,293.2894592285156,297.1499938964844,293.1499938964844,0.280153751373291,-5475.1943359375,304.170654296875,0.9718766808509828,0.3720490634441376,0.3537833988666534,293.2265014648437,297.1499938964844,293.1499938964844,0.0122175831347703,-3383.310791015625,303.4055480957031,0.4846861958503723,0.050000000745058,0.2326700985431671,291.3934936523437,291.1499938964844,272.3980712890625,269.4444274902344,288.750732421875,293.3996887207031,291.3427734375,1.0,0.2608768045902252,1.0,0.1500000059604644,0.8703873753547668,1.0,-1.160516381263733,0.0455193743109703,1.1149970293045044,-0.2114354968070984,0.0,0.0,0.0,51.36781311035156,25.0,-105.56746673583984,-1274.10498046875,190.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,299.4331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18231.466796875,18000.0,0.0,0.0,0.0661943703889846,0.0,0.0,0.0,0.0,1.0,0.0088205561041831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131950890645384,0.0701838061213493,-0.0569887161254882,0.0,6.717887299600989e-05,0.0,0.0,2.649949312210083,0.0,0.0,0.0,0.2637646496295929,4.0,0.0,1.0
734100,293.1769104003906,297.1499938964844,293.1499938964844,0.1001983880996704,-2301.648193359375,304.14508056640625,0.7351192235946655,0.1553394347429275,0.1411867141723632,293.4850769042969,297.1499938964844,293.1499938964844,0.0107005145400762,-685.1814575195312,302.2899169921875,0.4916253089904785,0.050000000745058,0.048918567597866,293.2122497558594,297.1499938964844,293.1499938964844,0.1980270743370056,-3085.653564453125,304.1415710449219,0.8784993290901184,0.2691783607006073,0.189328595995903,293.2876281738281,297.1499938964844,293.1499938964844,0.2958604097366333,-5739.1591796875,304.1383056640625,0.983087420463562,0.3706406652927398,0.3522268533706665,293.2268981933594,297.1499938964844,293.1499938964844,0.0128901861608028,-3555.822998046875,303.349365234375,0.4916253089904785,0.050000000745058,0.2320486158132553,290.7107849121094,291.1499938964844,272.4264831542969,269.4671630859375,288.7646484375,293.4037475585937,290.6524963378906,1.0,0.2560501396656036,1.0,0.1500000059604644,0.8699462413787842,1.0,-1.1565709114074707,0.0452775880694389,1.1112933158874512,-0.2105625569820404,0.0,0.0,0.0779097452759742,48.00032806396485,25.0,-410.1409606933594,-3477.879638671875,182.73277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773620605469,299.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.115234375,18000.0,0.0,0.0,0.0648198798298835,0.0,0.0,0.0,0.0,1.0,0.0060954219661653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734136179089546,0.1158126443624496,-0.042399026453495,0.0,6.578394095413387e-05,0.0,0.0,4.391873836517334,0.0,0.0,0.0,0.2691046595573425,4.0,0.0,1.0
734160,293.1764831542969,297.1499938964844,293.1499938964844,0.0952694118022918,-2200.477783203125,304.1549987792969,0.7447445392608643,0.1550848931074142,0.1408497989177703,293.4890441894531,297.1499938964844,293.1499938964844,0.0101636238396167,-652.25390625,302.2880859375,0.4989319741725921,0.050000000745058,0.048792690038681,293.2118225097656,297.1499938964844,293.1499938964844,0.1880642622709274,-2950.607177734375,304.1613464355469,0.8909268379211426,0.2684780359268188,0.1887701004743576,293.2860107421875,297.1499938964844,293.1499938964844,0.2807105183601379,-5486.23046875,304.16815185546875,0.9938130378723145,0.369217038154602,0.3508031070232391,293.227294921875,297.1499938964844,293.1499938964844,0.01221888884902,-3396.269775390625,303.3647155761719,0.4989319741725921,0.050000000745058,0.2314515113830566,291.1863708496094,291.1499938964844,272.4537048339844,269.489013671875,288.7779846191406,293.4077453613281,291.2962646484375,1.0,0.2512595057487488,1.0,0.1500000059604644,0.8695026636123657,1.0,-1.1529194116592407,0.0450548790395259,1.107864499092102,-0.2097470164299011,0.0,0.0,0.032764907926321,44.76694107055664,25.0,468.3234252929688,-3707.117919921875,175.25889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,302.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.537109375,18000.0,0.0,0.0,0.0641202330589294,0.0,0.0,0.0,0.0,1.0,0.0043719164095819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851898193359375,0.115011066198349,-0.0298212431371212,0.0,6.507388752652332e-05,0.0,0.0,4.41068696975708,0.0,0.0,0.0,0.2701133787631988,4.0,0.0,1.0
734220,293.17578125,297.1499938964844,293.1499938964844,0.0957847088575363,-2212.8271484375,304.1513977050781,0.7581337094306946,0.1545524150133133,0.1402198225259781,293.4971008300781,297.1499938964844,293.1499938964844,0.0099091418087482,-646.0017700195312,302.148193359375,0.5093809962272644,0.050000000745058,0.0486385039985179,293.2111511230469,297.1499938964844,293.1499938964844,0.1886481940746307,-2961.4482421875,304.1544494628906,0.9076806902885436,0.2670395672321319,0.1876173764467239,293.2776794433594,297.1499938964844,293.1499938964844,0.2723546028137207,-5357.97705078125,304.1734619140625,0.9990000128746032,0.3674210906028747,0.3389429152011871,293.2279968261719,297.1499938964844,293.1499938964844,0.012193470261991,-3407.614990234375,303.3355407714844,0.5093809962272644,0.050000000745058,0.2307201325893402,291.18524169921875,291.1499938964844,272.5044860839844,269.5298156738281,288.82537841796875,293.4181213378906,290.99102783203125,1.0,0.2437324970960617,1.0,0.1500000059604644,0.8686155676841736,1.0,-1.1354868412017822,0.043971125036478,1.0915156602859497,-0.2053810954093933,0.0,0.0,0.0028334902599453,40.65364074707031,25.0,-840.3502197265625,-3.9256880283355713,162.0785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,298.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18150.119140625,18000.0,0.0,0.0,0.065978430211544,0.0,0.0,0.0,0.0,1.0,0.0110984602943062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006845455500297,0.0657200068235397,-0.0650354623794555,0.0,6.695971387671307e-05,0.0,0.0,2.4592771530151367,0.0,0.0,0.0,0.2628544569015503,4.0,0.0,1.0
734280,293.17578125,297.1499938964844,293.1499938964844,0.0957847088575363,-2212.8271484375,304.1513977050781,0.7581337094306946,0.1545524150133133,0.1402198225259781,293.4971008300781,297.1499938964844,293.1499938964844,0.0099091418087482,-646.0017700195312,302.148193359375,0.5093809962272644,0.050000000745058,0.0486385039985179,293.2111511230469,297.1499938964844,293.1499938964844,0.1886481940746307,-2961.4482421875,304.1544494628906,0.9076806902885436,0.2670395672321319,0.1876173764467239,293.2776794433594,297.1499938964844,293.1499938964844,0.2723546028137207,-5357.97705078125,304.1734619140625,0.9990000128746032,0.3674210906028747,0.3389429152011871,293.2279968261719,297.1499938964844,293.1499938964844,0.012193470261991,-3407.614990234375,303.3355407714844,0.5093809962272644,0.050000000745058,0.2307201325893402,291.18524169921875,291.1499938964844,272.5044860839844,269.5298156738281,288.82537841796875,293.4181213378906,290.99102783203125,1.0,0.2437324970960617,1.0,0.1500000059604644,0.8686155676841736,1.0,-1.1354868412017822,0.043971125036478,1.0915156602859497,-0.2053810954093933,0.0,0.0,0.0028334902599453,40.65364074707031,25.0,-840.3502197265625,-3.9256880283355713,162.0785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,298.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18150.119140625,18000.0,0.0,0.0,0.065978430211544,0.0,0.0,0.0,0.0,1.0,0.0110984602943062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006845455500297,0.0657200068235397,-0.0650354623794555,0.0,6.695971387671307e-05,0.0,0.0,2.4592771530151367,0.0,0.0,0.0,0.2628544569015503,4.0,0.0,1.0
734340,293.1747741699219,297.1499938964844,293.1499938964844,0.0926955416798591,-2149.43310546875,304.157470703125,0.7685307264328003,0.1541044414043426,0.1397153735160827,293.5045166015625,297.1499938964844,293.1499938964844,0.0094942897558212,-622.3047485351562,302.0446472167969,0.5177205801010132,0.050000000745058,0.0485349558293819,293.2025451660156,297.1499938964844,293.1499938964844,0.1830229759216308,-2884.284423828125,304.1650390625,0.922721028327942,0.2672283053398132,0.1873699277639389,293.25225830078125,297.1499938964844,293.1499938964844,0.2509238719940185,-5005.21728515625,304.2049560546875,0.9990000128746032,0.3693149089813232,0.3241256177425384,293.22802734375,297.1499938964844,293.1499938964844,0.0117877228185534,-3310.339599609375,303.32354736328125,0.5177205801010132,0.050000000745058,0.2302289456129074,291.4066772460937,291.1499938964844,272.54998779296875,269.5666198730469,288.8910827636719,293.44390869140625,291.47119140625,1.0,0.2375115603208542,1.0,0.1500000059604644,0.8677284121513367,1.0,-1.116083741188049,0.0427794121205806,1.0733044147491455,-0.2004383355379104,0.0,0.0,0.0,37.80291366577149,25.0,533.9381103515625,-3492.87255859375,151.11590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,302.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.0634607672691345,0.0,0.0,0.0,0.0,1.0,0.0047120247036218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760320946574211,0.1089319884777069,-0.032899897545576,0.0,6.440461584134027e-05,0.0,0.0,4.173951625823975,0.0,0.0,0.0,0.2694069147109985,4.0,0.0,1.0
734400,293.1747741699219,297.1499938964844,293.1499938964844,0.0926955416798591,-2149.43310546875,304.157470703125,0.7685307264328003,0.1541044414043426,0.1397153735160827,293.5045166015625,297.1499938964844,293.1499938964844,0.0094942897558212,-622.3047485351562,302.0446472167969,0.5177205801010132,0.050000000745058,0.0485349558293819,293.2025451660156,297.1499938964844,293.1499938964844,0.1830229759216308,-2884.284423828125,304.1650390625,0.922721028327942,0.2672283053398132,0.1873699277639389,293.25225830078125,297.1499938964844,293.1499938964844,0.2509238719940185,-5005.21728515625,304.2049560546875,0.9990000128746032,0.3693149089813232,0.3241256177425384,293.22802734375,297.1499938964844,293.1499938964844,0.0117877228185534,-3310.339599609375,303.32354736328125,0.5177205801010132,0.050000000745058,0.2302289456129074,291.4066772460937,291.1499938964844,272.54998779296875,269.5666198730469,288.8910827636719,293.44390869140625,291.47119140625,1.0,0.2375115603208542,1.0,0.1500000059604644,0.8677284121513367,1.0,-1.116083741188049,0.0427794121205806,1.0733044147491455,-0.2004383355379104,0.0,0.0,0.0,37.80291366577149,25.0,533.9381103515625,-3492.87255859375,151.11590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,302.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.0634607672691345,0.0,0.0,0.0,0.0,1.0,0.0047120247036218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760320946574211,0.1089319884777069,-0.032899897545576,0.0,6.440461584134027e-05,0.0,0.0,4.173951625823975,0.0,0.0,0.0,0.2694069147109985,4.0,0.0,1.0
734460,293.1688537597656,297.1499938964844,293.1499938964844,0.098823145031929,-2276.10205078125,304.1435241699219,0.7795896530151367,0.1546844244003296,0.139953151345253,293.5057373046875,297.1499938964844,293.1499938964844,0.0096944589167833,-647.1361083984375,301.811279296875,0.5257052183151245,0.050000000745058,0.048448696732521,293.1875915527344,297.1499938964844,293.1499938964844,0.1959247142076492,-3060.538330078125,304.13604736328125,0.9391499161720276,0.2689370512962341,0.1882947385311126,293.2138061523437,297.1499938964844,293.1499938964844,0.2539703845977783,-5074.89208984375,304.1781921386719,0.9990000128746032,0.3745067715644836,0.3112451434135437,293.221923828125,297.1499938964844,293.1499938964844,0.0124578708782792,-3489.60595703125,303.271240234375,0.5257052183151245,0.050000000745058,0.2298197597265243,290.78668212890625,291.1499938964844,272.5926513671875,269.6015319824219,288.9312438964844,293.4468078613281,290.6054382324219,1.0,0.2324330955743789,1.0,0.1500000059604644,0.8668228983879089,1.0,-1.1014227867126465,0.04189308360219,1.0595297813415527,-0.1966213583946228,0.0,0.0,0.0514603070914745,35.44922637939453,28.0,-892.2274780273438,-3073.083984375,142.67880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,298.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17669.1953125,18000.0,0.0,0.0,0.0627062991261482,0.0,0.0,0.0,0.0,1.0,0.0082022966817021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0556488521397113,0.1093203872442245,-0.0536715388298034,0.0,6.363892316585407e-05,0.0,0.0,4.083792209625244,0.0,0.0,0.0,0.2695349454879761,4.0,0.0,1.0
734520,293.1688537597656,297.1499938964844,293.1499938964844,0.098823145031929,-2276.10205078125,304.1435241699219,0.7795896530151367,0.1546844244003296,0.139953151345253,293.5057373046875,297.1499938964844,293.1499938964844,0.0096944589167833,-647.1361083984375,301.811279296875,0.5257052183151245,0.050000000745058,0.048448696732521,293.1875915527344,297.1499938964844,293.1499938964844,0.1959247142076492,-3060.538330078125,304.13604736328125,0.9391499161720276,0.2689370512962341,0.1882947385311126,293.2138061523437,297.1499938964844,293.1499938964844,0.2539703845977783,-5074.89208984375,304.1781921386719,0.9990000128746032,0.3745067715644836,0.3112451434135437,293.221923828125,297.1499938964844,293.1499938964844,0.0124578708782792,-3489.60595703125,303.271240234375,0.5257052183151245,0.050000000745058,0.2298197597265243,290.78668212890625,291.1499938964844,272.5926513671875,269.6015319824219,288.9312438964844,293.4468078613281,290.6054382324219,1.0,0.2324330955743789,1.0,0.1500000059604644,0.8668228983879089,1.0,-1.1014227867126465,0.04189308360219,1.0595297813415527,-0.1966213583946228,0.0,0.0,0.0514603070914745,35.44922637939453,28.0,-892.2274780273438,-3073.083984375,142.67880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,298.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17669.1953125,18000.0,0.0,0.0,0.0627062991261482,0.0,0.0,0.0,0.0,1.0,0.0082022966817021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0556488521397113,0.1093203872442245,-0.0536715388298034,0.0,6.363892316585407e-05,0.0,0.0,4.083792209625244,0.0,0.0,0.0,0.2695349454879761,4.0,0.0,1.0
734580,293.1694030761719,297.1499938964844,293.1499938964844,0.0918222442269325,-2131.639404296875,304.1573486328125,0.7859026193618774,0.1541159451007843,0.1397411525249481,293.5085754394531,297.1499938964844,293.1499938964844,0.0090093463659286,-600.4451293945312,301.8153076171875,0.530838668346405,0.050000000745058,0.0483986660838127,293.1786499023437,297.1499938964844,293.1499938964844,0.1831435412168502,-2884.98974609375,304.1619567871094,0.9495347738265992,0.2698105871677398,0.1890593469142913,293.1776733398437,297.1499938964844,293.1499938964844,0.228836327791214,-4649.3349609375,304.2102355957031,0.9990000128746032,0.380241334438324,0.3035233616828918,293.21783447265625,297.1499938964844,293.1499938964844,0.0115791503340005,-3266.624755859375,303.3086853027344,0.530838668346405,0.050000000745058,0.2295824438333511,291.5313720703125,291.1499938964844,272.6350402832031,269.6368713378906,288.94110107421875,293.4239501953125,291.56036376953125,1.0,0.2295103818178177,1.0,0.1500000059604644,0.865917444229126,1.0,-1.092470645904541,0.0413614474236965,1.0511091947555542,-0.1942526698112487,0.0,0.0,0.0,34.08023834228516,31.0,493.0506896972656,-3167.9990234375,137.75167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37713623046875,302.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.787109375,18000.0,0.0,0.0,0.0606592781841754,0.0,0.0,0.0,0.0,1.0,0.0057119466364383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0606775768101215,0.1008842289447784,-0.0402066521346569,0.0,6.156145536806434e-05,0.0,0.0,3.861691951751709,0.0,0.0,0.0,0.2676884233951568,4.0,0.0,1.0
