time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734640,293.1694030761719,297.1499938964844,293.1499938964844,0.0918222442269325,-2131.639404296875,304.1573486328125,0.7859026193618774,0.1541159451007843,0.1397411525249481,293.5085754394531,297.1499938964844,293.1499938964844,0.0090093463659286,-600.4451293945312,301.8153076171875,0.530838668346405,0.050000000745058,0.0483986660838127,293.1786499023437,297.1499938964844,293.1499938964844,0.1831435412168502,-2884.98974609375,304.1619567871094,0.9495347738265992,0.2698105871677398,0.1890593469142913,293.1776733398437,297.1499938964844,293.1499938964844,0.228836327791214,-4649.3349609375,304.2102355957031,0.9990000128746032,0.380241334438324,0.3035233616828918,293.21783447265625,297.1499938964844,293.1499938964844,0.0115791503340005,-3266.624755859375,303.3086853027344,0.530838668346405,0.050000000745058,0.2295824438333511,291.5313720703125,291.1499938964844,272.6350402832031,269.6368713378906,288.94110107421875,293.4239501953125,291.56036376953125,1.0,0.2295103818178177,1.0,0.1500000059604644,0.865917444229126,1.0,-1.092470645904541,0.0413614474236965,1.0511091947555542,-0.1942526698112487,0.0,0.0,0.0,34.08023834228516,31.0,493.0506896972656,-3167.9990234375,137.75167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37713623046875,302.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.787109375,18000.0,0.0,0.0,0.0606592781841754,0.0,0.0,0.0,0.0,1.0,0.0057119466364383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0606775768101215,0.1008842289447784,-0.0402066521346569,0.0,6.156145536806434e-05,0.0,0.0,3.861691951751709,0.0,0.0,0.0,0.2676884233951568,4.0,0.0,1.0
734700,293.1717224121094,297.1499938964844,293.1499938964844,0.0936904177069664,-2171.54541015625,304.1523742675781,0.7865076661109924,0.1534160822629928,0.1391690522432327,293.5106811523437,297.1499938964844,293.1499938964844,0.0090333493426442,-608.0726318359375,301.71124267578125,0.5321568846702576,0.050000000745058,0.0483864210546016,293.1761169433594,297.1499938964844,293.1499938964844,0.1879518777132034,-2951.52587890625,304.1505432128906,0.9519885778427124,0.2699466049671173,0.1891876608133316,293.1635131835937,297.1499938964844,293.1499938964844,0.2325440198183059,-4720.2783203125,304.19189453125,0.9990000128746032,0.3826718628406524,0.3016023635864258,293.2164001464844,297.1499938964844,293.1499938964844,0.0118223000317811,-3335.89697265625,303.2869567871094,0.5321568846702576,0.050000000745058,0.2295243442058563,291.3323059082031,291.1499938964844,272.6561279296875,269.6546936035156,288.9454345703125,293.4151306152344,291.1387634277344,1.0,0.2287055999040603,1.0,0.1500000059604644,0.8654646873474121,1.0,-1.0895471572875977,0.041190467774868,1.0483566522598269,-0.1934560686349868,0.0,0.0,0.0,33.73726272583008,31.0,-731.656494140625,-0.9979366064071656,136.3511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33673095703125,299.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.359375,18000.0,0.0,0.0,0.0606917217373847,0.0,0.0,0.0,0.0,1.0,0.0115035306662321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006414305535145,0.066795527935028,-0.0661540925502777,0.0,6.159437907626852e-05,0.0,0.0,2.5003905296325684,0.0,0.0,0.0,0.262970507144928,4.0,0.0,1.0
734760,293.1733093261719,297.1499938964844,293.1499938964844,0.0983871892094612,-2268.96826171875,304.1437683105469,0.7861819267272949,0.152830958366394,0.1385668367147445,293.5123291015625,297.1499938964844,293.1499938964844,0.0093766301870346,-636.645751953125,301.4997253417969,0.5328090786933899,0.050000000745058,0.0483804456889629,293.173828125,297.1499938964844,293.1499938964844,0.1987151205539703,-3096.535400390625,304.131591796875,0.9532331228256226,0.2700649499893188,0.1892751008272171,293.15191650390625,297.1499938964844,293.1499938964844,0.2445018589496612,-4930.2890625,304.1634216308594,0.9990000128746032,0.3847775161266327,0.300660640001297,293.2149658203125,297.1499938964844,293.1499938964844,0.0124885560944676,-3503.624755859375,303.22784423828125,0.5328090786933899,0.050000000745058,0.2294960170984268,290.5922546386719,291.1499938964844,272.6771850585937,269.6725769042969,288.9496154785156,293.40887451171875,290.66851806640625,1.0,0.2282866537570953,1.0,0.1500000059604644,0.8650134205818176,1.0,-1.087756872177124,0.0410881116986274,1.0466687679290771,-0.1929491460323333,0.0,0.0,0.0825418084859848,33.56619644165039,49.0,-108.21114349365234,-3568.161865234375,135.56895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67547607421875,300.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17775.015625,18000.0,0.0,0.0,0.0566555969417095,0.0,0.0,0.0,0.0,1.0,0.0067209126427769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769751444458961,0.1231265664100647,-0.0461514256894588,0.0,5.749822958023288e-05,0.0,0.0,4.673429489135742,0.0,0.0,0.0,0.2699666619300842,4.0,0.0,1.0
734820,293.1744079589844,297.1499938964844,293.1499938964844,0.0902493000030517,-2102.27294921875,304.15826416015625,0.7723010182380676,0.1520110070705413,0.1378440856933593,293.51806640625,297.1499938964844,293.1499938964844,0.0086356746032834,-584.9468383789062,301.5519104003906,0.5232001543045044,0.050000000745058,0.0484746135771274,293.1771850585937,297.1499938964844,293.1499938964844,0.1828614026308059,-2881.4580078125,304.1619567871094,0.935750424861908,0.2688086330890655,0.1888783872127533,293.1504211425781,297.1499938964844,293.1499938964844,0.2379308044910431,-4809.3447265625,304.1665344238281,0.9990000128746032,0.3851096928119659,0.3151643276214599,293.2137145996094,297.1499938964844,293.1499938964844,0.0115286158397793,-3260.46533203125,303.276611328125,0.5232001543045044,0.050000000745058,0.2299427092075348,291.5550231933594,291.1499938964844,272.7190856933594,269.70867919921875,288.93817138671875,293.4234313964844,291.53424072265625,1.0,0.2347041219472885,1.0,0.1500000059604644,0.8641108870506287,1.0,-1.1044594049453735,0.0421191900968551,1.062340259552002,-0.1974007189273834,0.0,0.0,0.0,36.13904571533203,67.0,196.91539001464844,-1671.16015625,144.7927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752502441406,300.3227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18235.439453125,18000.0,0.0,0.0,0.0567421168088912,0.0,0.0,0.0,0.0,1.0,0.0090377451851964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182662159204483,0.076251596212387,-0.057985384017229,0.0,5.758603583672084e-05,0.0,0.0,2.8865621089935303,0.0,0.0,0.0,0.2644802033901214,4.0,0.0,1.0
734880,293.1744079589844,297.1499938964844,293.1499938964844,0.0902493000030517,-2102.27294921875,304.15826416015625,0.7723010182380676,0.1520110070705413,0.1378440856933593,293.51806640625,297.1499938964844,293.1499938964844,0.0086356746032834,-584.9468383789062,301.5519104003906,0.5232001543045044,0.050000000745058,0.0484746135771274,293.1771850585937,297.1499938964844,293.1499938964844,0.1828614026308059,-2881.4580078125,304.1619567871094,0.935750424861908,0.2688086330890655,0.1888783872127533,293.1504211425781,297.1499938964844,293.1499938964844,0.2379308044910431,-4809.3447265625,304.1665344238281,0.9990000128746032,0.3851096928119659,0.3151643276214599,293.2137145996094,297.1499938964844,293.1499938964844,0.0115286158397793,-3260.46533203125,303.276611328125,0.5232001543045044,0.050000000745058,0.2299427092075348,291.5550231933594,291.1499938964844,272.7190856933594,269.70867919921875,288.93817138671875,293.4234313964844,291.53424072265625,1.0,0.2347041219472885,1.0,0.1500000059604644,0.8641108870506287,1.0,-1.1044594049453735,0.0421191900968551,1.062340259552002,-0.1974007189273834,0.0,0.0,0.0,36.13904571533203,67.0,196.91539001464844,-1671.16015625,144.7927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752502441406,300.3227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18235.439453125,18000.0,0.0,0.0,0.0567421168088912,0.0,0.0,0.0,0.0,1.0,0.0090377451851964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182662159204483,0.076251596212387,-0.057985384017229,0.0,5.758603583672084e-05,0.0,0.0,2.8865621089935303,0.0,0.0,0.0,0.2644802033901214,4.0,0.0,1.0
734940,293.1698608398437,297.1499938964844,293.1499938964844,0.0952408537268638,-2204.954833984375,304.14874267578125,0.7500432729721069,0.1523034125566482,0.1380025595426559,293.5238647460937,297.1499938964844,293.1499938964844,0.008896879851818,-609.959716796875,301.2586975097656,0.5063037276268005,0.050000000745058,0.0486809238791465,293.1919860839844,297.1499938964844,293.1499938964844,0.1904658079147339,-2986.46240234375,304.14862060546875,0.9010250568389891,0.2651459574699402,0.1869090050458908,293.18798828125,297.1499938964844,293.1499938964844,0.2788421809673309,-5487.5576171875,304.0970458984375,0.9990000128746032,0.3775756061077118,0.3448182046413421,293.2138671875,297.1499938964844,293.1499938964844,0.0122040817514061,-3430.0615234375,303.20343017578125,0.5063037276268005,0.050000000745058,0.2309213429689407,290.8507080078125,291.1499938964844,272.7607421875,269.7450866699219,288.9092102050781,293.4600524902344,291.0526123046875,1.0,0.2471287250518798,1.0,0.1500000059604644,0.8632084131240845,1.0,-1.1392942667007446,0.0442979633808136,1.094996213912964,-0.2064810693264007,0.0,0.0,0.0592883341014385,41.76768112182617,70.0,415.8212585449219,-3792.549072265625,165.34910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7829284667969,302.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.638671875,18000.0,0.0,0.0,0.0519132576882839,0.0,0.0,0.0,0.0,1.0,0.0056253960356116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859292894601821,0.1254471689462661,-0.0395178757607936,0.0,5.268535460345447e-05,0.0,0.0,4.79637622833252,0.0,0.0,0.0,0.2708353400230407,4.0,0.0,1.0
735000,293.1698608398437,297.1499938964844,293.1499938964844,0.0952408537268638,-2204.954833984375,304.14874267578125,0.7500432729721069,0.1523034125566482,0.1380025595426559,293.5238647460937,297.1499938964844,293.1499938964844,0.008896879851818,-609.959716796875,301.2586975097656,0.5063037276268005,0.050000000745058,0.0486809238791465,293.1919860839844,297.1499938964844,293.1499938964844,0.1904658079147339,-2986.46240234375,304.14862060546875,0.9010250568389891,0.2651459574699402,0.1869090050458908,293.18798828125,297.1499938964844,293.1499938964844,0.2788421809673309,-5487.5576171875,304.0970458984375,0.9990000128746032,0.3775756061077118,0.3448182046413421,293.2138671875,297.1499938964844,293.1499938964844,0.0122040817514061,-3430.0615234375,303.20343017578125,0.5063037276268005,0.050000000745058,0.2309213429689407,290.8507080078125,291.1499938964844,272.7607421875,269.7450866699219,288.9092102050781,293.4600524902344,291.0526123046875,1.0,0.2471287250518798,1.0,0.1500000059604644,0.8632084131240845,1.0,-1.1392942667007446,0.0442979633808136,1.094996213912964,-0.2064810693264007,0.0,0.0,0.0592883341014385,41.76768112182617,70.0,415.8212585449219,-3792.549072265625,165.34910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7829284667969,302.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.638671875,18000.0,0.0,0.0,0.0519132576882839,0.0,0.0,0.0,0.0,1.0,0.0056253960356116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859292894601821,0.1254471689462661,-0.0395178757607936,0.0,5.268535460345447e-05,0.0,0.0,4.79637622833252,0.0,0.0,0.0,0.2708353400230407,4.0,0.0,1.0
735060,293.16900634765625,297.1499938964844,293.1499938964844,0.0925409123301506,-2149.435546875,304.1523742675781,0.7264060974121094,0.1519851237535476,0.1382507234811782,293.5316467285156,297.1499938964844,293.1499938964844,0.0084611140191555,-583.7218017578125,301.22039794921875,0.4887310564517975,0.050000000745058,0.0489722341299057,293.2070007324219,297.1499938964844,293.1499938964844,0.1811543256044387,-2863.4560546875,304.1618347167969,0.8650180697441101,0.2610054910182953,0.1840427964925766,293.2470703125,297.1499938964844,293.1499938964844,0.2747504115104675,-5408.90234375,304.12030029296875,0.9748809933662416,0.3645779192447662,0.3486274182796478,293.21600341796875,297.1499938964844,293.1499938964844,0.0118438675999641,-3342.428955078125,303.2124328613281,0.4887310564517975,0.050000000745058,0.2323032021522522,291.356689453125,291.1499938964844,272.8021850585937,269.78179931640625,288.89599609375,293.43780517578125,291.21075439453125,1.0,0.2573952078819275,1.0,0.1500000059604644,0.8623577356338501,1.0,-1.1432427167892456,0.0445590391755104,1.0986835956573486,-0.2074138075113296,0.0,0.0,0.0,49.19306182861328,73.0,-518.6015625,-203.5568389892578,180.8727569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334716796875,299.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.2734375,18000.0,0.0,0.0,0.0536515191197395,0.0,0.0,0.0,0.0,1.0,0.0111939879134297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019827736541628,0.0673795640468597,-0.0653967931866645,0.0,5.444947237265296e-05,0.0,0.0,2.528747081756592,0.0,0.0,0.0,0.2632319331169128,4.0,0.0,1.0
735120,293.16900634765625,297.1499938964844,293.1499938964844,0.0925409123301506,-2149.435546875,304.1523742675781,0.7264060974121094,0.1519851237535476,0.1382507234811782,293.5316467285156,297.1499938964844,293.1499938964844,0.0084611140191555,-583.7218017578125,301.22039794921875,0.4887310564517975,0.050000000745058,0.0489722341299057,293.2070007324219,297.1499938964844,293.1499938964844,0.1811543256044387,-2863.4560546875,304.1618347167969,0.8650180697441101,0.2610054910182953,0.1840427964925766,293.2470703125,297.1499938964844,293.1499938964844,0.2747504115104675,-5408.90234375,304.12030029296875,0.9748809933662416,0.3645779192447662,0.3486274182796478,293.21600341796875,297.1499938964844,293.1499938964844,0.0118438675999641,-3342.428955078125,303.2124328613281,0.4887310564517975,0.050000000745058,0.2323032021522522,291.356689453125,291.1499938964844,272.8021850585937,269.78179931640625,288.89599609375,293.43780517578125,291.21075439453125,1.0,0.2573952078819275,1.0,0.1500000059604644,0.8623577356338501,1.0,-1.1432427167892456,0.0445590391755104,1.0986835956573486,-0.2074138075113296,0.0,0.0,0.0,49.19306182861328,73.0,-518.6015625,-203.5568389892578,180.8727569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334716796875,299.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.2734375,18000.0,0.0,0.0,0.0536515191197395,0.0,0.0,0.0,0.0,1.0,0.0111939879134297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019827736541628,0.0673795640468597,-0.0653967931866645,0.0,5.444947237265296e-05,0.0,0.0,2.528747081756592,0.0,0.0,0.0,0.2632319331169128,4.0,0.0,1.0
735180,293.1705627441406,297.1499938964844,293.1499938964844,0.0921031460165977,-2140.427001953125,304.1544189453125,0.7062256336212158,0.1511899828910827,0.1378767788410186,293.5391845703125,297.1499938964844,293.1499938964844,0.0083920042961835,-580.603759765625,301.04754638671875,0.4741693437099457,0.050000000745058,0.0492539592087268,293.2082214355469,297.1499938964844,293.1499938964844,0.1792887300252914,-2838.64404296875,304.1650390625,0.8398988246917725,0.2592996954917907,0.182700902223587,293.2685546875,297.1499938964844,293.1499938964844,0.2679089605808258,-5293.240234375,304.14727783203125,0.9394101500511168,0.3577165305614471,0.3411436676979065,293.2189636230469,297.1499938964844,293.1499938964844,0.0119071099907159,-3352.552001953125,303.17498779296875,0.4741693437099457,0.050000000745058,0.2336395829916,291.2651062011719,291.1499938964844,272.8434143066406,269.8187561035156,288.9288635253906,293.4400329589844,291.379638671875,1.0,0.2655064463615417,1.0,0.1500000059604644,0.8615071177482605,1.0,-1.133651614189148,0.0439566597342491,1.0896949768066406,-0.2043928951025009,0.0,0.0,0.01099534612149,56.22248840332031,61.0,606.0433959960938,-3651.052978515625,191.57891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,302.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.619140625,18000.0,0.0,0.0,0.050903420895338,0.0,0.0,0.0,0.0,1.0,0.0050345077179372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814727693796157,0.1169799864292144,-0.0355072133243083,0.0,5.166049959370866e-05,0.0,0.0,4.487212657928467,0.0,0.0,0.0,0.2702148854732513,4.0,0.0,1.0
735240,293.1705627441406,297.1499938964844,293.1499938964844,0.0921031460165977,-2140.427001953125,304.1544189453125,0.7062256336212158,0.1511899828910827,0.1378767788410186,293.5391845703125,297.1499938964844,293.1499938964844,0.0083920042961835,-580.603759765625,301.04754638671875,0.4741693437099457,0.050000000745058,0.0492539592087268,293.2082214355469,297.1499938964844,293.1499938964844,0.1792887300252914,-2838.64404296875,304.1650390625,0.8398988246917725,0.2592996954917907,0.182700902223587,293.2685546875,297.1499938964844,293.1499938964844,0.2679089605808258,-5293.240234375,304.14727783203125,0.9394101500511168,0.3577165305614471,0.3411436676979065,293.2189636230469,297.1499938964844,293.1499938964844,0.0119071099907159,-3352.552001953125,303.17498779296875,0.4741693437099457,0.050000000745058,0.2336395829916,291.2651062011719,291.1499938964844,272.8434143066406,269.8187561035156,288.9288635253906,293.4400329589844,291.379638671875,1.0,0.2655064463615417,1.0,0.1500000059604644,0.8615071177482605,1.0,-1.133651614189148,0.0439566597342491,1.0896949768066406,-0.2043928951025009,0.0,0.0,0.01099534612149,56.22248840332031,61.0,606.0433959960938,-3651.052978515625,191.57891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,302.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.619140625,18000.0,0.0,0.0,0.050903420895338,0.0,0.0,0.0,0.0,1.0,0.0050345077179372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814727693796157,0.1169799864292144,-0.0355072133243083,0.0,5.166049959370866e-05,0.0,0.0,4.487212657928467,0.0,0.0,0.0,0.2702148854732513,4.0,0.0,1.0
735300,293.1716003417969,297.1499938964844,293.1499938964844,0.0902733206748962,-2103.409912109375,304.1568298339844,0.7013354897499084,0.1507277488708496,0.137528121471405,293.5439453125,297.1499938964844,293.1499938964844,0.0081651620566844,-566.2606201171875,301.0293273925781,0.4707435071468353,0.050000000745058,0.049317792057991,293.2071838378906,297.1499938964844,293.1499938964844,0.175752192735672,-2791.024658203125,304.1684875488281,0.8348453044891357,0.2587650418281555,0.1823198795318603,293.2732849121094,297.1499938964844,293.1499938964844,0.2611797749996185,-5180.84326171875,304.1596069335937,0.9305644631385804,0.3552813231945038,0.3386619389057159,293.2207336425781,297.1499938964844,293.1499938964844,0.0116853406652808,-3299.579345703125,303.17779541015625,0.4707435071468353,0.050000000745058,0.2339423596858978,291.51220703125,291.1499938964844,272.86395263671875,269.8373107910156,288.9471435546875,293.4459228515625,291.5077514648437,1.0,0.2667881846427917,1.0,0.1500000059604644,0.8610817790031433,1.0,-1.130237340927124,0.0437460020184516,1.086491346359253,-0.2033490389585495,0.0,0.0,0.0,57.801265716552734,61.0,291.10211181640625,-2184.595947265625,193.5396270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118896484375,300.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18228.40234375,18000.0,0.0,0.0,0.0526726171374321,0.0,0.0,0.0,0.0,1.0,0.0080887274816632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0278342682868242,0.081532634794712,-0.0536983646452426,0.0,5.345600948203355e-05,0.0,0.0,3.0969533920288086,0.0,0.0,0.0,0.2651563584804535,4.0,0.0,1.0
735360,293.1722717285156,297.1499938964844,293.1499938964844,0.0948811322450637,-2199.71142578125,304.14697265625,0.6997295618057251,0.1503178626298904,0.1371463984251022,293.5481872558594,297.1499938964844,293.1499938964844,0.0083081042394042,-586.2974243164062,300.8180236816406,0.4699727296829223,0.050000000745058,0.0493318289518356,293.2051696777344,297.1499938964844,293.1499938964844,0.1849935799837112,-2919.618408203125,304.1478576660156,0.8334605693817139,0.2584311068058014,0.1820232272148132,293.27520751953125,297.1499938964844,293.1499938964844,0.2735525667667389,-5393.767578125,304.1346435546875,0.9270259737968444,0.353339672088623,0.3366073966026306,293.2221984863281,297.1499938964844,293.1499938964844,0.0122503424063324,-3454.2587890625,303.11968994140625,0.4699727296829223,0.050000000745058,0.2340089529752731,290.9856872558594,291.1499938964844,272.8844299316406,269.8558959960937,288.966064453125,293.4527587890625,290.7666015625,1.0,0.2666974067687988,1.0,0.1500000059604644,0.8606402277946472,1.0,-1.1270536184310913,0.0435503087937831,1.083503246307373,-0.2023538500070572,0.0,0.0,0.0161314755678176,58.122257232666016,49.0,-1029.469482421875,-125.8708953857422,193.14810180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,299.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.111328125,18000.0,0.0,0.0,0.0525338947772979,0.0,0.0,0.0,0.0,1.0,0.0123433116823434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012874029343947,0.069289393723011,-0.0680019930005073,0.0,5.331522697815672e-05,0.0,0.0,2.5863683223724365,0.0,0.0,0.0,0.2630980312824249,4.0,0.0,1.0
735420,293.1731262207031,297.1499938964844,293.1499938964844,0.0895231887698173,-2089.5595703125,304.1577453613281,0.7037032842636108,0.149583950638771,0.1364017128944397,293.55645751953125,297.1499938964844,293.1499938964844,0.0078821619972586,-553.2451782226562,300.78387451171875,0.4742851555347442,0.050000000745058,0.0492518283426761,293.2005310058594,297.1499938964844,293.1499938964844,0.1751928478479385,-2784.408935546875,304.1666259765625,0.8385099768638611,0.2579766511917114,0.1816331595182418,293.2755126953125,297.1499938964844,293.1499938964844,0.2570044696331024,-5111.8876953125,304.1697692871094,0.9312959909439088,0.3501068353652954,0.3333724439144134,293.2244873046875,297.1499938964844,293.1499938964844,0.011595350690186,-3288.490478515625,303.12823486328125,0.4742851555347442,0.050000000745058,0.2336294800043106,291.4683837890625,291.1499938964844,272.9252624511719,269.89324951171875,289.0042419433594,293.4673767089844,291.5180358886719,1.0,0.263138085603714,1.0,0.1500000059604644,0.8597570657730103,1.0,-1.1212574243545532,0.043194904923439,1.0780625343322754,-0.2004652321338653,0.0,0.0,0.0,56.035526275634766,37.0,555.6900024414062,-3395.51025390625,187.3406524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,302.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.708984375,18000.0,0.0,0.0,0.0516238696873188,0.0,0.0,0.0,0.0,1.0,0.0052815154194831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717397332191467,0.1090377867221832,-0.0372980535030365,0.0,5.239166421233677e-05,0.0,0.0,4.174293518066406,0.0,0.0,0.0,0.2693504095077514,4.0,0.0,1.0
735480,293.1731262207031,297.1499938964844,293.1499938964844,0.0895231887698173,-2089.5595703125,304.1577453613281,0.7037032842636108,0.149583950638771,0.1364017128944397,293.55645751953125,297.1499938964844,293.1499938964844,0.0078821619972586,-553.2451782226562,300.78387451171875,0.4742851555347442,0.050000000745058,0.0492518283426761,293.2005310058594,297.1499938964844,293.1499938964844,0.1751928478479385,-2784.408935546875,304.1666259765625,0.8385099768638611,0.2579766511917114,0.1816331595182418,293.2755126953125,297.1499938964844,293.1499938964844,0.2570044696331024,-5111.8876953125,304.1697692871094,0.9312959909439088,0.3501068353652954,0.3333724439144134,293.2244873046875,297.1499938964844,293.1499938964844,0.011595350690186,-3288.490478515625,303.12823486328125,0.4742851555347442,0.050000000745058,0.2336294800043106,291.4683837890625,291.1499938964844,272.9252624511719,269.89324951171875,289.0042419433594,293.4673767089844,291.5180358886719,1.0,0.263138085603714,1.0,0.1500000059604644,0.8597570657730103,1.0,-1.1212574243545532,0.043194904923439,1.0780625343322754,-0.2004652321338653,0.0,0.0,0.0,56.035526275634766,37.0,555.6900024414062,-3395.51025390625,187.3406524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,302.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.708984375,18000.0,0.0,0.0,0.0516238696873188,0.0,0.0,0.0,0.0,1.0,0.0052815154194831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717397332191467,0.1090377867221832,-0.0372980535030365,0.0,5.239166421233677e-05,0.0,0.0,4.174293518066406,0.0,0.0,0.0,0.2693504095077514,4.0,0.0,1.0
735540,293.1733703613281,297.1499938964844,293.1499938964844,0.0959555655717849,-2224.287109375,304.14361572265625,0.7151786684989929,0.1489443629980087,0.1356081515550613,293.5641784667969,297.1499938964844,293.1499938964844,0.0080110700801014,-578.1841430664062,300.3910827636719,0.4837391674518585,0.050000000745058,0.0490682572126388,293.1954040527344,297.1499938964844,293.1499938964844,0.1886795908212661,-2971.267333984375,304.13690185546875,0.8522076606750488,0.2577314972877502,0.1812397986650467,293.2738647460937,297.1499938964844,293.1499938964844,0.2744684815406799,-5413.1435546875,304.1315612792969,0.9470356106758118,0.3472484648227691,0.3303166925907135,293.2260437011719,297.1499938964844,293.1499938964844,0.0123334787786006,-3498.910888671875,303.0274963378906,0.4837391674518585,0.050000000745058,0.2327586859464645,290.6283264160156,291.1499938964844,272.96588134765625,269.93072509765625,289.0453491210937,293.4827880859375,290.5675964355469,1.0,0.2560619115829468,1.0,0.1500000059604644,0.8588739037513733,1.0,-1.114899516105652,0.0428050868213176,1.072094440460205,-0.1983733475208282,0.0,0.0,0.0707329884171485,51.32097625732422,25.0,-476.9749755859375,-3420.36279296875,176.43154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,299.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.53125,18000.0,0.0,0.0,0.0510228089988231,0.0,0.0,0.0,0.0,1.0,0.0073636109009385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071947306394577,0.1216476261615753,-0.0497003197669982,0.0,5.178166611585766e-05,0.0,0.0,4.606896877288818,0.0,0.0,0.0,0.2691718339920044,4.0,0.0,1.0
735600,293.1733703613281,297.1499938964844,293.1499938964844,0.0959555655717849,-2224.287109375,304.14361572265625,0.7151786684989929,0.1489443629980087,0.1356081515550613,293.5641784667969,297.1499938964844,293.1499938964844,0.0080110700801014,-578.1841430664062,300.3910827636719,0.4837391674518585,0.050000000745058,0.0490682572126388,293.1954040527344,297.1499938964844,293.1499938964844,0.1886795908212661,-2971.267333984375,304.13690185546875,0.8522076606750488,0.2577314972877502,0.1812397986650467,293.2738647460937,297.1499938964844,293.1499938964844,0.2744684815406799,-5413.1435546875,304.1315612792969,0.9470356106758118,0.3472484648227691,0.3303166925907135,293.2260437011719,297.1499938964844,293.1499938964844,0.0123334787786006,-3498.910888671875,303.0274963378906,0.4837391674518585,0.050000000745058,0.2327586859464645,290.6283264160156,291.1499938964844,272.96588134765625,269.93072509765625,289.0453491210937,293.4827880859375,290.5675964355469,1.0,0.2560619115829468,1.0,0.1500000059604644,0.8588739037513733,1.0,-1.114899516105652,0.0428050868213176,1.072094440460205,-0.1983733475208282,0.0,0.0,0.0707329884171485,51.32097625732422,25.0,-476.9749755859375,-3420.36279296875,176.43154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,299.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.53125,18000.0,0.0,0.0,0.0510228089988231,0.0,0.0,0.0,0.0,1.0,0.0073636109009385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071947306394577,0.1216476261615753,-0.0497003197669982,0.0,5.178166611585766e-05,0.0,0.0,4.606896877288818,0.0,0.0,0.0,0.2691718339920044,4.0,0.0,1.0
735660,293.1733703613281,297.1499938964844,293.1499938964844,0.087662436068058,-2053.7958984375,304.1588134765625,0.7329688668251038,0.1483508646488189,0.1348447352647781,293.5719909667969,297.1499938964844,293.1499938964844,0.0073690796270966,-525.7601928710938,300.4913330078125,0.4976564347743988,0.050000000745058,0.0488138385117054,293.19049072265625,297.1499938964844,293.1499938964844,0.1731612086296081,-2757.84619140625,304.16571044921875,0.8759192228317261,0.2575789391994476,0.1809716820716858,293.2719116210937,297.1499938964844,293.1499938964844,0.2498878687620163,-4996.0419921875,304.17657470703125,0.9723559617996216,0.3445162773132324,0.3275594115257263,293.2270202636719,297.1499938964844,293.1499938964844,0.0112455068156123,-3223.48388671875,303.07867431640625,0.4976564347743988,0.050000000745058,0.2315518409013748,291.5609130859375,291.1499938964844,273.0063171386719,269.9682922363281,289.0872497558594,293.4979553222656,291.5702819824219,1.0,0.2463414222002029,1.0,0.1500000059604644,0.8579826951026917,1.0,-1.1085984706878662,0.0424195416271686,1.0661789178848269,-0.1962370723485946,0.0,0.0,0.0,44.8145751953125,25.0,387.5193786621094,-2284.607177734375,162.2766571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,300.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.759765625,18000.0,0.0,0.0,0.0524733923375606,0.0,0.0,0.0,0.0,1.0,0.0080225020647048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0310245621949434,0.08441062271595,-0.0533860586583614,0.0,5.3253821533871815e-05,0.0,0.0,3.209368705749512,0.0,0.0,0.0,0.2654268443584442,4.0,0.0,1.0
735720,293.1733703613281,297.1499938964844,293.1499938964844,0.087662436068058,-2053.7958984375,304.1588134765625,0.7329688668251038,0.1483508646488189,0.1348447352647781,293.5719909667969,297.1499938964844,293.1499938964844,0.0073690796270966,-525.7601928710938,300.4913330078125,0.4976564347743988,0.050000000745058,0.0488138385117054,293.19049072265625,297.1499938964844,293.1499938964844,0.1731612086296081,-2757.84619140625,304.16571044921875,0.8759192228317261,0.2575789391994476,0.1809716820716858,293.2719116210937,297.1499938964844,293.1499938964844,0.2498878687620163,-4996.0419921875,304.17657470703125,0.9723559617996216,0.3445162773132324,0.3275594115257263,293.2270202636719,297.1499938964844,293.1499938964844,0.0112455068156123,-3223.48388671875,303.07867431640625,0.4976564347743988,0.050000000745058,0.2315518409013748,291.5609130859375,291.1499938964844,273.0063171386719,269.9682922363281,289.0872497558594,293.4979553222656,291.5702819824219,1.0,0.2463414222002029,1.0,0.1500000059604644,0.8579826951026917,1.0,-1.1085984706878662,0.0424195416271686,1.0661789178848269,-0.1962370723485946,0.0,0.0,0.0,44.8145751953125,25.0,387.5193786621094,-2284.607177734375,162.2766571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,300.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.759765625,18000.0,0.0,0.0,0.0524733923375606,0.0,0.0,0.0,0.0,1.0,0.0080225020647048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0310245621949434,0.08441062271595,-0.0533860586583614,0.0,5.3253821533871815e-05,0.0,0.0,3.209368705749512,0.0,0.0,0.0,0.2654268443584442,4.0,0.0,1.0
735780,293.1730041503906,297.1499938964844,293.1499938964844,0.0932228416204452,-2169.835693359375,304.1474304199219,0.7488775253295898,0.1478366553783416,0.134176418185234,293.5780334472656,297.1499938964844,293.1499938964844,0.0075259464792907,-549.2472534179688,300.0733947753906,0.5104847550392151,0.050000000745058,0.0486240498721599,293.18511962890625,297.1499938964844,293.1499938964844,0.1851332485675811,-2923.01171875,304.14208984375,0.8979740738868713,0.2576413452625274,0.1808194816112518,293.2685546875,297.1499938964844,293.1499938964844,0.2648378610610962,-5254.2998046875,304.14501953125,0.9911050796508788,0.342099666595459,0.3249588012695312,293.2272033691406,297.1499938964844,293.1499938964844,0.0118900248780846,-3407.4560546875,302.97625732421875,0.5104847550392151,0.050000000745058,0.2306515574455261,290.70623779296875,291.1499938964844,273.04656982421875,270.00592041015625,289.1278381347656,293.5122985839844,290.8921203613281,1.0,0.2391249239444732,1.0,0.1500000059604644,0.8570915460586548,1.0,-1.103183031082153,0.0420894287526607,1.06109356880188,-0.1942969411611557,0.0,0.0,0.0694734305143356,39.95565032958984,25.0,260.3722229003906,-3583.14453125,151.6107940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,301.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.498046875,18000.0,0.0,0.0,0.0496706515550613,0.0,0.0,0.0,0.0,1.0,0.0064427014440298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810253992676734,0.1255992949008941,-0.0445738919079303,0.0,5.0409398681949824e-05,0.0,0.0,4.783748626708984,0.0,0.0,0.0,0.2705084681510925,4.0,0.0,1.0
735840,293.1730041503906,297.1499938964844,293.1499938964844,0.0932228416204452,-2169.835693359375,304.1474304199219,0.7488775253295898,0.1478366553783416,0.134176418185234,293.5780334472656,297.1499938964844,293.1499938964844,0.0075259464792907,-549.2472534179688,300.0733947753906,0.5104847550392151,0.050000000745058,0.0486240498721599,293.18511962890625,297.1499938964844,293.1499938964844,0.1851332485675811,-2923.01171875,304.14208984375,0.8979740738868713,0.2576413452625274,0.1808194816112518,293.2685546875,297.1499938964844,293.1499938964844,0.2648378610610962,-5254.2998046875,304.14501953125,0.9911050796508788,0.342099666595459,0.3249588012695312,293.2272033691406,297.1499938964844,293.1499938964844,0.0118900248780846,-3407.4560546875,302.97625732421875,0.5104847550392151,0.050000000745058,0.2306515574455261,290.70623779296875,291.1499938964844,273.04656982421875,270.00592041015625,289.1278381347656,293.5122985839844,290.8921203613281,1.0,0.2391249239444732,1.0,0.1500000059604644,0.8570915460586548,1.0,-1.103183031082153,0.0420894287526607,1.06109356880188,-0.1942969411611557,0.0,0.0,0.0694734305143356,39.95565032958984,25.0,260.3722229003906,-3583.14453125,151.6107940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,301.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.498046875,18000.0,0.0,0.0,0.0496706515550613,0.0,0.0,0.0,0.0,1.0,0.0064427014440298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810253992676734,0.1255992949008941,-0.0445738919079303,0.0,5.0409398681949824e-05,0.0,0.0,4.783748626708984,0.0,0.0,0.0,0.2705084681510925,4.0,0.0,1.0
735900,293.1730041503906,297.1499938964844,293.1499938964844,0.0874702632427215,-2051.33837890625,304.1581420898437,0.7559953927993774,0.1475451588630676,0.1338683515787124,293.5816650390625,297.1499938964844,293.1499938964844,0.0071069770492613,-513.3123168945312,300.2178039550781,0.5163831114768982,0.050000000745058,0.048550646752119,293.1832275390625,297.1499938964844,293.1499938964844,0.1741028875112533,-2771.1259765625,304.1632080078125,0.9078503847122192,0.2575713694095611,0.1807682067155838,293.2675170898437,297.1499938964844,293.1499938964844,0.2480409294366836,-4968.0146484375,304.1759033203125,0.9980772137641908,0.3408050835132599,0.3237505853176117,293.2274475097656,297.1499938964844,293.1499938964844,0.0111584272235631,-3216.341064453125,303.0289306640625,0.5163831114768982,0.050000000745058,0.2303033620119094,291.4506530761719,291.1499938964844,273.066650390625,270.0247497558594,289.1474304199219,293.51910400390625,291.5311584472656,1.0,0.2361719459295272,1.0,0.1500000059604644,0.8566460013389587,1.0,-1.1007957458496094,0.0419440530240535,1.0588515996932983,-0.1933897882699966,0.0,0.0,0.0,38.07439804077149,25.0,639.7872314453125,-3373.71435546875,147.4291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,302.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.0508128479123115,0.0,0.0,0.0,0.0,1.0,0.0056874472647905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724740847945213,0.1124769002199173,-0.0400028117001056,0.0,5.156857878318988e-05,0.0,0.0,4.30542516708374,0.0,0.0,0.0,0.2696085274219513,4.0,0.0,1.0
735960,293.1730041503906,297.1499938964844,293.1499938964844,0.0871032923460006,-2044.6708984375,304.1571655273437,0.7611411213874817,0.147252082824707,0.1335542351007461,293.5853576660156,297.1499938964844,293.1499938964844,0.0069464794360101,-504.4889526367188,300.1622314453125,0.5208345651626587,0.050000000745058,0.0485000349581241,293.1811218261719,297.1499938964844,293.1499938964844,0.1737385541200637,-2767.011474609375,304.1611022949219,0.9155294299125672,0.2575580179691314,0.1806817948818206,293.2653503417969,297.1499938964844,293.1499938964844,0.2434577196836471,-4893.1865234375,304.1791381835937,0.9990000128746032,0.3397358953952789,0.3189651370048523,293.2276916503906,297.1499938964844,293.1499938964844,0.0110767502337694,-3202.595703125,303.02276611328125,0.5208345651626587,0.050000000745058,0.2300632894039154,291.5367431640625,291.1499938964844,273.086669921875,270.0435791015625,289.1768493652344,293.52752685546875,291.43927001953125,1.0,0.2334873378276825,1.0,0.1500000059604644,0.8561995625495911,1.0,-1.0943982601165771,0.0415515713393688,1.0528466701507568,-0.1913094669580459,0.0,0.0,0.0,36.72681427001953,25.0,-197.6498260498047,-351.7972412109375,143.16372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08447265625,299.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.849609375,18000.0,0.0,0.0,0.0523912832140922,0.0,0.0,0.0,0.0,1.0,0.0110935689881443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035203066654503,0.0686763301491737,-0.0651560202240943,0.0,5.317049362929538e-05,0.0,0.0,2.581416130065918,0.0,0.0,0.0,0.2634273767471313,4.0,0.0,1.0
736020,293.17242431640625,297.1499938964844,293.1499938964844,0.0894684195518493,-2094.001953125,304.15289306640625,0.7694419026374817,0.1467870324850082,0.1330391615629196,293.5904235839844,297.1499938964844,293.1499938964844,0.0069930292665958,-513.7157592773438,299.8405456542969,0.5281296372413635,0.050000000745058,0.0484246499836444,293.1733093261719,297.1499938964844,293.1499938964844,0.1797637343406677,-2849.135986328125,304.1514892578125,0.9292440414428712,0.2583512365818023,0.1810324937105178,293.2485046386719,297.1499938964844,293.1499938964844,0.2404403984546661,-4850.9990234375,304.1799011230469,0.9990000128746032,0.3402034044265747,0.3075491487979889,293.2272033691406,297.1499938964844,293.1499938964844,0.0113775180652737,-3288.197021484375,302.9525146484375,0.5281296372413635,0.050000000745058,0.2297056913375854,291.0468444824219,291.1499938964844,273.1265869140625,270.0812072753906,289.2546081542969,293.5594787597656,291.2535400390625,1.0,0.2287885546684265,1.0,0.1500000059604644,0.8553067445755005,1.0,-1.0798064470291138,0.0406676642596721,1.0391387939453125,-0.1868239194154739,0.0,0.0,0.0253183599561452,34.66315078735352,25.0,630.54541015625,-3558.49072265625,135.53262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,302.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.943359375,18000.0,0.0,0.0,0.0485533289611339,0.0,0.0,0.0,0.0,1.0,0.0061214948073029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816598013043403,0.1243655160069465,-0.0427057109773159,0.0,4.9275455239694566e-05,0.0,0.0,4.756500720977783,0.0,0.0,0.0,0.270622193813324,4.0,0.0,1.0
736080,293.17242431640625,297.1499938964844,293.1499938964844,0.0894684195518493,-2094.001953125,304.15289306640625,0.7694419026374817,0.1467870324850082,0.1330391615629196,293.5904235839844,297.1499938964844,293.1499938964844,0.0069930292665958,-513.7157592773438,299.8405456542969,0.5281296372413635,0.050000000745058,0.0484246499836444,293.1733093261719,297.1499938964844,293.1499938964844,0.1797637343406677,-2849.135986328125,304.1514892578125,0.9292440414428712,0.2583512365818023,0.1810324937105178,293.2485046386719,297.1499938964844,293.1499938964844,0.2404403984546661,-4850.9990234375,304.1799011230469,0.9990000128746032,0.3402034044265747,0.3075491487979889,293.2272033691406,297.1499938964844,293.1499938964844,0.0113775180652737,-3288.197021484375,302.9525146484375,0.5281296372413635,0.050000000745058,0.2297056913375854,291.0468444824219,291.1499938964844,273.1265869140625,270.0812072753906,289.2546081542969,293.5594787597656,291.2535400390625,1.0,0.2287885546684265,1.0,0.1500000059604644,0.8553067445755005,1.0,-1.0798064470291138,0.0406676642596721,1.0391387939453125,-0.1868239194154739,0.0,0.0,0.0253183599561452,34.66315078735352,25.0,630.54541015625,-3558.49072265625,135.53262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,302.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.943359375,18000.0,0.0,0.0,0.0485533289611339,0.0,0.0,0.0,0.0,1.0,0.0061214948073029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816598013043403,0.1243655160069465,-0.0427057109773159,0.0,4.9275455239694566e-05,0.0,0.0,4.756500720977783,0.0,0.0,0.0,0.270622193813324,4.0,0.0,1.0
736140,293.17291259765625,297.1499938964844,293.1499938964844,0.0882681235671043,-2070.821044921875,304.15240478515625,0.7766438126564026,0.1461258679628372,0.1324962079524994,293.5972595214844,297.1499938964844,293.1499938964844,0.0066308109089732,-491.8391418457031,299.7619323730469,0.5347017645835876,0.050000000745058,0.0483634509146213,293.16656494140625,297.1499938964844,293.1499938964844,0.1787824928760528,-2836.580078125,304.1495666503906,0.9416882991790771,0.2591299414634704,0.1815354377031326,293.2256164550781,297.1499938964844,293.1499938964844,0.2291788756847381,-4668.37353515625,304.1845397949219,0.9990000128746032,0.3423353433609009,0.2979598045349121,293.2272644042969,297.1499938964844,293.1499938964844,0.011151704005897,-3243.996826171875,302.951171875,0.5347017645835876,0.050000000745058,0.2294153869152069,291.32196044921875,291.1499938964844,273.1663818359375,270.1187744140625,289.2970275878906,293.5533142089844,291.1138916015625,1.0,0.2249056845903396,1.0,0.1500000059604644,0.8544139266014099,1.0,-1.0678261518478394,0.0399480089545249,1.0278781652450562,-0.1829487979412078,0.0,0.0,0.0,32.99068832397461,25.0,-740.8490600585938,-0.0,129.4240264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,299.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.107421875,18000.0,0.0,0.0,0.0507045909762382,0.0,0.0,0.0,0.0,1.0,0.012837691232562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002286039089085,0.0692174062132835,-0.0689888000488281,0.0,5.145871546119452e-05,0.0,0.0,2.5878899097442627,0.0,0.0,0.0,0.2630454003810882,4.0,0.0,1.0
736200,293.17291259765625,297.1499938964844,293.1499938964844,0.0882681235671043,-2070.821044921875,304.15240478515625,0.7766438126564026,0.1461258679628372,0.1324962079524994,293.5972595214844,297.1499938964844,293.1499938964844,0.0066308109089732,-491.8391418457031,299.7619323730469,0.5347017645835876,0.050000000745058,0.0483634509146213,293.16656494140625,297.1499938964844,293.1499938964844,0.1787824928760528,-2836.580078125,304.1495666503906,0.9416882991790771,0.2591299414634704,0.1815354377031326,293.2256164550781,297.1499938964844,293.1499938964844,0.2291788756847381,-4668.37353515625,304.1845397949219,0.9990000128746032,0.3423353433609009,0.2979598045349121,293.2272644042969,297.1499938964844,293.1499938964844,0.011151704005897,-3243.996826171875,302.951171875,0.5347017645835876,0.050000000745058,0.2294153869152069,291.32196044921875,291.1499938964844,273.1663818359375,270.1187744140625,289.2970275878906,293.5533142089844,291.1138916015625,1.0,0.2249056845903396,1.0,0.1500000059604644,0.8544139266014099,1.0,-1.0678261518478394,0.0399480089545249,1.0278781652450562,-0.1829487979412078,0.0,0.0,0.0,32.99068832397461,25.0,-740.8490600585938,-0.0,129.4240264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,299.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.107421875,18000.0,0.0,0.0,0.0507045909762382,0.0,0.0,0.0,0.0,1.0,0.012837691232562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002286039089085,0.0692174062132835,-0.0689888000488281,0.0,5.145871546119452e-05,0.0,0.0,2.5878899097442627,0.0,0.0,0.0,0.2630454003810882,4.0,0.0,1.0
736260,293.1786499023437,297.1499938964844,293.1499938964844,0.086224116384983,-2030.0562744140625,304.1570739746094,0.7809313535690308,0.1443911343812942,0.1311421394348144,293.601806640625,297.1499938964844,293.1499938964844,0.0065352236852049,-483.9515686035156,299.5822448730469,0.5403324365615845,0.050000000745058,0.0483152419328689,293.1598815917969,297.1499938964844,293.1499938964844,0.1776983737945556,-2819.5439453125,304.1556701660156,0.9522520899772644,0.2600688636302948,0.1821625679731369,293.1996459960937,297.1499938964844,293.1499938964844,0.2194868475198745,-4505.06787109375,304.1942443847656,0.9990000128746032,0.3456906378269195,0.2901827991008758,293.2269897460937,297.1499938964844,293.1499938964844,0.011035137809813,-3210.4091796875,302.9219665527344,0.5403324365615845,0.050000000745058,0.2291867136955261,291.28204345703125,291.1499938964844,273.2059936523437,270.15625,289.31475830078125,293.5177001953125,291.4468994140625,1.0,0.2216675579547882,1.0,0.1500000059604644,0.8535047173500061,1.0,-1.0572867393493652,0.0393200404942035,1.017966628074646,-0.1794250160455703,0.0,0.0,0.0,31.66470527648925,43.0,744.4584350585938,-3420.32470703125,124.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50054931640625,302.55224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.91796875,18000.0,0.0,0.0,0.0463151820003986,0.0,0.0,0.0,0.0,1.0,0.0065814196132123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754060521721839,0.1209358349442482,-0.0455297864973545,0.0,4.7004021325847134e-05,0.0,0.0,4.627201080322266,0.0,0.0,0.0,0.2702388763427734,4.0,0.0,1.0
736320,293.1786499023437,297.1499938964844,293.1499938964844,0.086224116384983,-2030.0562744140625,304.1570739746094,0.7809313535690308,0.1443911343812942,0.1311421394348144,293.601806640625,297.1499938964844,293.1499938964844,0.0065352236852049,-483.9515686035156,299.5822448730469,0.5403324365615845,0.050000000745058,0.0483152419328689,293.1598815917969,297.1499938964844,293.1499938964844,0.1776983737945556,-2819.5439453125,304.1556701660156,0.9522520899772644,0.2600688636302948,0.1821625679731369,293.1996459960937,297.1499938964844,293.1499938964844,0.2194868475198745,-4505.06787109375,304.1942443847656,0.9990000128746032,0.3456906378269195,0.2901827991008758,293.2269897460937,297.1499938964844,293.1499938964844,0.011035137809813,-3210.4091796875,302.9219665527344,0.5403324365615845,0.050000000745058,0.2291867136955261,291.28204345703125,291.1499938964844,273.2059936523437,270.15625,289.31475830078125,293.5177001953125,291.4468994140625,1.0,0.2216675579547882,1.0,0.1500000059604644,0.8535047173500061,1.0,-1.0572867393493652,0.0393200404942035,1.017966628074646,-0.1794250160455703,0.0,0.0,0.0,31.66470527648925,43.0,744.4584350585938,-3420.32470703125,124.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50054931640625,302.55224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.91796875,18000.0,0.0,0.0,0.0463151820003986,0.0,0.0,0.0,0.0,1.0,0.0065814196132123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754060521721839,0.1209358349442482,-0.0455297864973545,0.0,4.7004021325847134e-05,0.0,0.0,4.627201080322266,0.0,0.0,0.0,0.2702388763427734,4.0,0.0,1.0
