time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736380,293.1822509765625,297.1499938964844,293.1499938964844,0.0882153064012527,-2074.447509765625,304.1498718261719,0.7686322331428528,0.1429240852594375,0.1296848952770233,293.6080627441406,297.1499938964844,293.1499938964844,0.006384277716279,-482.99798583984375,299.31256103515625,0.5327560901641846,0.050000000745058,0.0483810044825077,293.1613464355469,297.1499938964844,293.1499938964844,0.1842981278896331,-2911.684326171875,304.13983154296875,0.9396004676818848,0.2595439553260803,0.1821656823158264,293.1893920898437,297.1499938964844,293.1499938964844,0.2368275970220565,-4808.74267578125,304.1460266113281,0.9990000128746032,0.3465776145458221,0.3007373511791229,293.2276306152344,297.1499938964844,293.1499938964844,0.0113226324319839,-3306.082763671875,302.8670959472656,0.5327560901641846,0.050000000745058,0.2294986546039581,291.0182189941406,291.1499938964844,273.2454833984375,270.1935729980469,289.3079528808594,293.5133972167969,290.82232666015625,1.0,0.2264645397663116,1.0,0.1500000059604644,0.8525955677032471,1.0,-1.0686508417129517,0.0399989522993564,1.0286519527435305,-0.18194480240345,0.0,0.0,0.0,33.46437454223633,46.0,-932.3927001953124,-0.0,130.4940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,299.4416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.474609375,18000.0,0.0,0.0,0.0470410548150539,0.0,0.0,0.0,0.0,1.0,0.0143065610900521,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1546052671037614e-05,0.0707521811127662,-0.0707106292247772,0.0,4.774069020641036e-05,0.0,0.0,2.639582395553589,0.0,0.0,0.0,0.2629257142543793,4.0,0.0,1.0
736440,293.1822509765625,297.1499938964844,293.1499938964844,0.0882153064012527,-2074.447509765625,304.1498718261719,0.7686322331428528,0.1429240852594375,0.1296848952770233,293.6080627441406,297.1499938964844,293.1499938964844,0.006384277716279,-482.99798583984375,299.31256103515625,0.5327560901641846,0.050000000745058,0.0483810044825077,293.1613464355469,297.1499938964844,293.1499938964844,0.1842981278896331,-2911.684326171875,304.13983154296875,0.9396004676818848,0.2595439553260803,0.1821656823158264,293.1893920898437,297.1499938964844,293.1499938964844,0.2368275970220565,-4808.74267578125,304.1460266113281,0.9990000128746032,0.3465776145458221,0.3007373511791229,293.2276306152344,297.1499938964844,293.1499938964844,0.0113226324319839,-3306.082763671875,302.8670959472656,0.5327560901641846,0.050000000745058,0.2294986546039581,291.0182189941406,291.1499938964844,273.2454833984375,270.1935729980469,289.3079528808594,293.5133972167969,290.82232666015625,1.0,0.2264645397663116,1.0,0.1500000059604644,0.8525955677032471,1.0,-1.0686508417129517,0.0399989522993564,1.0286519527435305,-0.18194480240345,0.0,0.0,0.0,33.46437454223633,46.0,-932.3927001953124,-0.0,130.4940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,299.4416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.474609375,18000.0,0.0,0.0,0.0470410548150539,0.0,0.0,0.0,0.0,1.0,0.0143065610900521,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1546052671037614e-05,0.0707521811127662,-0.0707106292247772,0.0,4.774069020641036e-05,0.0,0.0,2.639582395553589,0.0,0.0,0.0,0.2629257142543793,4.0,0.0,1.0
736500,293.1823425292969,297.1499938964844,293.1499938964844,0.0895840749144554,-2103.04150390625,304.1477966308594,0.7622373104095459,0.1424974203109741,0.1292686909437179,293.6097412109375,297.1499938964844,293.1499938964844,0.0064964108169078,-493.6969604492188,299.08563232421875,0.5282369256019592,0.050000000745058,0.0484236292541027,293.163330078125,297.1499938964844,293.1499938964844,0.1875943839550018,-2955.85693359375,304.136474609375,0.931041419506073,0.2590077817440033,0.181837648153305,293.1957397460937,297.1499938964844,293.1499938964844,0.2478544265031814,-4993.32861328125,304.1278381347656,0.9990000128746032,0.3448352217674255,0.3073877096176147,293.227783203125,297.1499938964844,293.1499938964844,0.0115750534459948,-3370.318359375,302.8153381347656,0.5282369256019592,0.050000000745058,0.2297008484601974,290.63995361328125,291.1499938964844,273.26519775390625,270.2121887207031,289.3125,293.5281677246094,290.8060913085937,1.0,0.2289051264524459,1.0,0.1500000059604644,0.8521409630775452,1.0,-1.0760366916656494,0.040441982448101,1.0355947017669678,-0.1835899502038955,0.0,0.0,0.0578036531805992,34.6320686340332,46.0,224.8827209472656,-3489.29296875,134.50518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832275390625,301.1033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.46875,18000.0,0.0,0.0,0.042985949665308,0.0,0.0,0.0,0.0,1.0,0.0081933485344052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763563066720962,0.1303227245807647,-0.0539664179086685,0.0,4.362527397461236e-05,0.0,0.0,4.951352119445801,0.0,0.0,0.0,0.270599216222763,4.0,0.0,1.0
736560,293.18084716796875,297.1499938964844,293.1499938964844,0.083424262702465,-1975.97607421875,304.1592102050781,0.7567090392112732,0.1423771977424621,0.1290471404790878,293.6129455566406,297.1499938964844,293.1499938964844,0.0061571095138788,-459.3995666503906,299.303955078125,0.5241053104400635,0.050000000745058,0.0484651923179626,293.1666564941406,297.1499938964844,293.1499938964844,0.1746858060359954,-2778.4931640625,304.1620483398437,0.9228196144104004,0.2581908404827118,0.1814140379428863,293.2077331542969,297.1499938964844,293.1499938964844,0.2370876371860504,-4800.7490234375,304.1510009765625,0.9990000128746032,0.3419057428836822,0.3137364387512207,293.2284851074219,297.1499938964844,293.1499938964844,0.0108489263802766,-3167.9912109375,302.8818359375,0.5241053104400635,0.050000000745058,0.2298980057239532,291.4507751464844,291.1499938964844,273.28485107421875,270.2307434082031,289.324462890625,293.5506896972656,291.5541381835937,1.0,0.2314453274011612,1.0,0.1500000059604644,0.8516981601715088,1.0,-1.0831687450408936,0.0408728756010532,1.0422959327697754,-0.1851874738931656,0.0,0.0,0.0,35.77009963989258,49.0,736.3391723632812,-3340.518798828125,138.44508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142517089844,302.4286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.86328125,18000.0,0.0,0.0,0.0437217690050601,0.0,0.0,0.0,0.0,1.0,0.0068605365231633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707457289099693,0.1179166883230209,-0.0471709594130516,0.0,4.437203460838646e-05,0.0,0.0,4.511026382446289,0.0,0.0,0.0,0.2700254023075104,4.0,0.0,1.0
736620,293.1742858886719,297.1499938964844,293.1499938964844,0.0898492485284805,-2108.981201171875,304.1444091796875,0.7443904876708984,0.1429269015789032,0.1294903606176376,293.618408203125,297.1499938964844,293.1499938964844,0.0061597586609423,-473.8165283203125,298.8533020019531,0.5135508179664612,0.050000000745058,0.0485849678516387,293.1737365722656,297.1499938964844,293.1499938964844,0.1857076585292816,-2932.759033203125,304.1375732421875,0.9019834399223328,0.2563221752643585,0.1801614314317703,293.2384948730469,297.1499938964844,293.1499938964844,0.2579554915428161,-5168.29736328125,304.1148376464844,0.9903605580329896,0.3342001438140869,0.3186982274055481,293.2299499511719,297.1499938964844,293.1499938964844,0.0115039814263582,-3365.2841796875,302.777587890625,0.5135508179664612,0.050000000745058,0.2304661571979522,290.7460327148437,291.1499938964844,273.3240966796875,270.2676696777344,289.36590576171875,293.5929870605469,290.6123352050781,1.0,0.2365020364522934,1.0,0.1500000059604644,0.8508126139640808,1.0,-1.0876368284225464,0.0411390177905559,1.046497821807861,-0.1854970902204513,0.0,0.0,0.020748084411025,38.869171142578125,52.0,-950.94287109375,-526.9005126953125,145.5316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,299.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.888671875,18000.0,0.0,0.0,0.0431585274636745,0.0,0.0,0.0,0.0,1.0,0.0150305936112999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051999441348016,0.0761251971125602,-0.0709252506494522,0.0,4.380042082630098e-05,0.0,0.0,2.8304004669189453,0.0,0.0,0.0,0.2640110850334167,4.0,0.0,1.0
736680,293.1742858886719,297.1499938964844,293.1499938964844,0.0898492485284805,-2108.981201171875,304.1444091796875,0.7443904876708984,0.1429269015789032,0.1294903606176376,293.618408203125,297.1499938964844,293.1499938964844,0.0061597586609423,-473.8165283203125,298.8533020019531,0.5135508179664612,0.050000000745058,0.0485849678516387,293.1737365722656,297.1499938964844,293.1499938964844,0.1857076585292816,-2932.759033203125,304.1375732421875,0.9019834399223328,0.2563221752643585,0.1801614314317703,293.2384948730469,297.1499938964844,293.1499938964844,0.2579554915428161,-5168.29736328125,304.1148376464844,0.9903605580329896,0.3342001438140869,0.3186982274055481,293.2299499511719,297.1499938964844,293.1499938964844,0.0115039814263582,-3365.2841796875,302.777587890625,0.5135508179664612,0.050000000745058,0.2304661571979522,290.7460327148437,291.1499938964844,273.3240966796875,270.2676696777344,289.36590576171875,293.5929870605469,290.6123352050781,1.0,0.2365020364522934,1.0,0.1500000059604644,0.8508126139640808,1.0,-1.0876368284225464,0.0411390177905559,1.046497821807861,-0.1854970902204513,0.0,0.0,0.020748084411025,38.869171142578125,52.0,-950.94287109375,-526.9005126953125,145.5316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,299.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.888671875,18000.0,0.0,0.0,0.0431585274636745,0.0,0.0,0.0,0.0,1.0,0.0150305936112999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051999441348016,0.0761251971125602,-0.0709252506494522,0.0,4.380042082630098e-05,0.0,0.0,2.8304004669189453,0.0,0.0,0.0,0.2640110850334167,4.0,0.0,1.0
736740,293.17266845703125,297.1499938964844,293.1499938964844,0.08293978869915,-1965.4405517578125,304.1581115722656,0.7312793731689453,0.1426484733819961,0.1296290606260299,293.6239013671875,297.1499938964844,293.1499938964844,0.005808696616441,-436.1673889160156,299.0196838378906,0.5030913949012756,0.050000000745058,0.0487280264496803,293.1745910644531,297.1499938964844,293.1499938964844,0.1706537157297134,-2724.7724609375,304.16729736328125,0.8831666707992554,0.2555393874645233,0.1795783042907714,293.2525634765625,297.1499938964844,293.1499938964844,0.234625294804573,-4754.27880859375,304.1662902832031,0.968463659286499,0.3290778398513794,0.3133536875247955,293.2315368652344,297.1499938964844,293.1499938964844,0.0107084643095731,-3135.666748046875,302.8356018066406,0.5030913949012756,0.050000000745058,0.2311447858810424,291.5994567871094,291.1499938964844,273.3632202148437,270.3043212890625,289.40533447265625,293.5990600585937,291.6476745605469,1.0,0.2411714345216751,1.0,0.1500000059604644,0.8499271273612976,1.0,-1.083024024963379,0.0408593155443668,1.04216468334198,-0.183608591556549,0.0,0.0,0.0,42.45030212402344,55.0,626.0899658203125,-2424.321044921875,150.71511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922424316406,301.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.7890625,18000.0,0.0,0.0,0.0422768667340278,0.0,0.0,0.0,0.0,1.0,0.0091853765770792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351526029407978,0.093859314918518,-0.0587067157030105,0.0,4.290564538678154e-05,0.0,0.0,3.574113130569458,0.0,0.0,0.0,0.2663151323795318,4.0,0.0,1.0
736800,293.17266845703125,297.1499938964844,293.1499938964844,0.08293978869915,-1965.4405517578125,304.1581115722656,0.7312793731689453,0.1426484733819961,0.1296290606260299,293.6239013671875,297.1499938964844,293.1499938964844,0.005808696616441,-436.1673889160156,299.0196838378906,0.5030913949012756,0.050000000745058,0.0487280264496803,293.1745910644531,297.1499938964844,293.1499938964844,0.1706537157297134,-2724.7724609375,304.16729736328125,0.8831666707992554,0.2555393874645233,0.1795783042907714,293.2525634765625,297.1499938964844,293.1499938964844,0.234625294804573,-4754.27880859375,304.1662902832031,0.968463659286499,0.3290778398513794,0.3133536875247955,293.2315368652344,297.1499938964844,293.1499938964844,0.0107084643095731,-3135.666748046875,302.8356018066406,0.5030913949012756,0.050000000745058,0.2311447858810424,291.5994567871094,291.1499938964844,273.3632202148437,270.3043212890625,289.40533447265625,293.5990600585937,291.6476745605469,1.0,0.2411714345216751,1.0,0.1500000059604644,0.8499271273612976,1.0,-1.083024024963379,0.0408593155443668,1.04216468334198,-0.183608591556549,0.0,0.0,0.0,42.45030212402344,55.0,626.0899658203125,-2424.321044921875,150.71511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922424316406,301.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.7890625,18000.0,0.0,0.0,0.0422768667340278,0.0,0.0,0.0,0.0,1.0,0.0091853765770792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351526029407978,0.093859314918518,-0.0587067157030105,0.0,4.290564538678154e-05,0.0,0.0,3.574113130569458,0.0,0.0,0.0,0.2663151323795318,4.0,0.0,1.0
736860,293.1729431152344,297.1499938964844,293.1499938964844,0.090353712439537,-2119.873779296875,304.14288330078125,0.7192848324775696,0.1420173346996307,0.1292100846767425,293.6284484863281,297.1499938964844,293.1499938964844,0.0059110554866492,-460.0173645019531,298.4302978515625,0.4946579039096832,0.050000000745058,0.0488649196922779,293.173095703125,297.1499938964844,293.1499938964844,0.1862417310476303,-2940.984375,304.1351623535156,0.8679971098899841,0.2552136480808258,0.1793610006570816,293.2557678222656,297.1499938964844,293.1499938964844,0.2532435059547424,-5080.771484375,304.1291809082031,0.9479747414588928,0.3258139193058014,0.3099935352802276,293.23309326171875,297.1499938964844,293.1499938964844,0.0115813752636313,-3393.0078125,302.6961364746094,0.4946579039096832,0.050000000745058,0.2317941486835479,290.6103820800781,291.1499938964844,273.4022521972656,270.3406677246094,289.4447326660156,293.6083679199219,290.5696716308594,1.0,0.2456076741218567,1.0,0.1500000059604644,0.8490449786186218,1.0,-1.0791703462600708,0.0406233631074428,1.0385469198226929,-0.1817847788333892,0.0,0.0,0.0461747273802757,45.88644027709961,58.0,-465.00726318359375,-3265.17578125,155.97496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56298828125,299.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17625.57421875,18000.0,0.0,0.0,0.0397077091038227,0.0,0.0,0.0,0.0,1.0,0.0101189212873578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665032714605331,0.1281759589910507,-0.0616726912558078,0.0,4.0298276871908456e-05,0.0,0.0,4.813862323760986,0.0,0.0,0.0,0.2705322504043579,4.0,0.0,1.0
736920,293.1729431152344,297.1499938964844,293.1499938964844,0.090353712439537,-2119.873779296875,304.14288330078125,0.7192848324775696,0.1420173346996307,0.1292100846767425,293.6284484863281,297.1499938964844,293.1499938964844,0.0059110554866492,-460.0173645019531,298.4302978515625,0.4946579039096832,0.050000000745058,0.0488649196922779,293.173095703125,297.1499938964844,293.1499938964844,0.1862417310476303,-2940.984375,304.1351623535156,0.8679971098899841,0.2552136480808258,0.1793610006570816,293.2557678222656,297.1499938964844,293.1499938964844,0.2532435059547424,-5080.771484375,304.1291809082031,0.9479747414588928,0.3258139193058014,0.3099935352802276,293.23309326171875,297.1499938964844,293.1499938964844,0.0115813752636313,-3393.0078125,302.6961364746094,0.4946579039096832,0.050000000745058,0.2317941486835479,290.6103820800781,291.1499938964844,273.4022521972656,270.3406677246094,289.4447326660156,293.6083679199219,290.5696716308594,1.0,0.2456076741218567,1.0,0.1500000059604644,0.8490449786186218,1.0,-1.0791703462600708,0.0406233631074428,1.0385469198226929,-0.1817847788333892,0.0,0.0,0.0461747273802757,45.88644027709961,58.0,-465.00726318359375,-3265.17578125,155.97496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56298828125,299.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17625.57421875,18000.0,0.0,0.0,0.0397077091038227,0.0,0.0,0.0,0.0,1.0,0.0101189212873578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665032714605331,0.1281759589910507,-0.0616726912558078,0.0,4.0298276871908456e-05,0.0,0.0,4.813862323760986,0.0,0.0,0.0,0.2705322504043579,4.0,0.0,1.0
736980,293.1732788085937,297.1499938964844,293.1499938964844,0.0835874676704406,-1979.774169921875,304.1565856933594,0.7125859260559082,0.1416023671627044,0.1289364546537399,293.631591796875,297.1499938964844,293.1499938964844,0.0056598372757434,-429.4712219238281,298.6575012207031,0.4902657866477966,0.050000000745058,0.0489438846707344,293.1724853515625,297.1499938964844,293.1499938964844,0.17277891933918,-2754.590576171875,304.1625671386719,0.8602482676506042,0.2549894750118255,0.179311990737915,293.2558898925781,297.1499938964844,293.1499938964844,0.2337549030780792,-4742.04443359375,304.1686706542969,0.9367322325706482,0.3241783678531647,0.3085347414016723,293.2340393066406,297.1499938964844,293.1499938964844,0.0108425905928015,-3178.076171875,302.7627258300781,0.4902657866477966,0.050000000745058,0.2321687191724777,291.39801025390625,291.1499938964844,273.4256286621094,270.3623046875,289.467041015625,293.6144104003906,291.5343322753906,1.0,0.2482009828090667,1.0,0.1500000059604644,0.8485156893730164,1.0,-1.0775766372680664,0.0405252836644649,1.0370513200759888,-0.1808737367391586,0.0,0.0,0.0,47.87611770629883,58.0,795.2109985351562,-3329.145751953125,159.1810760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875793457031,302.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.66796875,18000.0,0.0,0.0,0.0393870770931243,0.0,0.0,0.0,0.0,1.0,0.0073380805552005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715303570032119,0.121346391737461,-0.0498160310089588,0.0,3.997287421952933e-05,0.0,0.0,4.641573905944824,0.0,0.0,0.0,0.2702739834785461,4.0,0.0,1.0
737040,293.1736145019531,297.1499938964844,293.1499938964844,0.0820084735751152,-1947.9197998046875,304.1584167480469,0.7080274224281311,0.1413029432296753,0.1287239044904709,293.6344299316406,297.1499938964844,293.1499938964844,0.0054903938435018,-415.6539306640625,298.69647216796875,0.4874566793441772,0.050000000745058,0.0489966683089733,293.17242431640625,297.1499938964844,293.1499938964844,0.1697787642478943,-2713.600830078125,304.1660461425781,0.8552862405776978,0.2547724545001983,0.1792140156030655,293.256103515625,297.1499938964844,293.1499938964844,0.2289337366819381,-4659.771484375,304.174560546875,0.929367184638977,0.3230655789375305,0.3075349926948547,293.2348937988281,297.1499938964844,293.1499938964844,0.0106472643092274,-3126.9228515625,302.77740478515625,0.4874566793441772,0.050000000745058,0.2324190884828567,291.654052734375,291.1499938964844,273.441162109375,270.3766784667969,289.48223876953125,293.6183166503906,291.6282958984375,1.0,0.2498983442783355,1.0,0.1500000059604644,0.848162829875946,1.0,-1.076367974281311,0.0404510535299778,1.0359169244766235,-0.1802226454019546,0.0,0.0,0.0,49.20451736450195,61.0,262.8655700683594,-883.4248046875,161.27532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,299.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18231.900390625,18000.0,0.0,0.0,0.0409376583993434,0.0,0.0,0.0,0.0,1.0,0.0118778469040989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089849969372153,0.0763016492128372,-0.0673166513442993,0.0,4.154651833232492e-05,0.0,0.0,2.8794305324554443,0.0,0.0,0.0,0.264241486787796,4.0,0.0,1.0
737100,293.173828125,297.1499938964844,293.1499938964844,0.087002545595169,-2051.82421875,304.147705078125,0.7024611234664917,0.1409627795219421,0.1284623444080352,293.6367492675781,297.1499938964844,293.1499938964844,0.0055373311042785,-429.8650207519531,298.3323974609375,0.4840690791606903,0.050000000745058,0.0490619838237762,293.1719055175781,297.1499938964844,293.1499938964844,0.1802533417940139,-2859.716064453125,304.14385986328125,0.8494817614555359,0.2545896768569946,0.1790985912084579,293.25543212890625,297.1499938964844,293.1499938964844,0.2420895546674728,-4892.43505859375,304.1458435058594,0.9206525683403016,0.3218504786491394,0.3063584864139557,293.2357177734375,297.1499938964844,293.1499938964844,0.0112083805724978,-3297.382080078125,302.6904602050781,0.4840690791606903,0.050000000745058,0.2327289283275604,291.0292053222656,291.1499938964844,273.4606018066406,270.39453125,289.5,293.6217956542969,290.8499450683594,1.0,0.2519899606704712,1.0,0.1500000059604644,0.8477217555046082,1.0,-1.074953556060791,0.040364172309637,1.0345892906188965,-0.1794341504573822,0.0,0.0,0.0,50.849422454833984,61.0,-852.3639526367188,-0.0,163.88514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,299.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.353515625,18000.0,0.0,0.0,0.0404725968837738,0.0,0.0,0.0,0.0,1.0,0.0152319874614477,0.0,-0.0,-0.0,0.0,0.0,0.0,3.674539402709343e-05,0.0711681842803955,-0.0711314380168914,0.0,4.107454151380807e-05,0.0,0.0,2.65551233291626,0.0,0.0,0.0,0.2629667818546295,4.0,0.0,1.0
737160,293.17388916015625,297.1499938964844,293.1499938964844,0.0889606997370719,-2092.386962890625,304.14483642578125,0.6972629427909851,0.1406490355730056,0.1282358467578888,293.63787841796875,297.1499938964844,293.1499938964844,0.0056388224475085,-441.1546325683594,298.0608825683594,0.4807953238487243,0.050000000745058,0.0491259805858135,293.1710510253906,297.1499938964844,293.1499938964844,0.1847027689218521,-2919.99658203125,304.137451171875,0.8442156314849854,0.254481703042984,0.1790532767772674,293.25396728515625,297.1499938964844,293.1499938964844,0.2472074627876281,-4980.2890625,304.1380615234375,0.91279274225235,0.3208048045635223,0.3053732514381408,293.2362060546875,297.1499938964844,293.1499938964844,0.0115039255470037,-3376.4453125,302.62799072265625,0.4807953238487243,0.050000000745058,0.2330325096845626,290.6226501464844,291.1499938964844,273.4800109863281,270.4122619628906,289.5143737792969,293.62213134765625,290.7375793457031,1.0,0.2540571987628937,1.0,0.1500000059604644,0.847274899482727,1.0,-1.073885798454285,0.0402983129024505,1.0335874557495115,-0.1787370294332504,0.0,0.0,0.0507700406014919,52.46484756469727,49.0,118.32698059082033,-3386.1083984375,166.53329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116027832031,300.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17730.146484375,18000.0,0.0,0.0,0.0369161888957023,0.0,0.0,0.0,0.0,1.0,0.0094940923154354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731415450572967,0.1327265799045562,-0.0595850348472595,0.0,3.746524089365266e-05,0.0,0.0,5.030084133148193,0.0,0.0,0.0,0.2705484926700592,4.0,0.0,1.0
737220,293.1754150390625,297.1499938964844,293.1499938964844,0.081743024289608,-1944.693603515625,304.1571960449219,0.6971744298934937,0.1397356539964676,0.1274729073047638,293.6438293457031,297.1499938964844,293.1499938964844,0.0051785036921501,-396.665283203125,298.3193359375,0.4817635715007782,0.050000000745058,0.0491070337593555,293.1705627441406,297.1499938964844,293.1499938964844,0.1707542091608047,-2728.212646484375,304.1619873046875,0.8452925682067871,0.2540470063686371,0.1787663102149963,293.252685546875,297.1499938964844,293.1499938964844,0.2269612550735473,-4630.6552734375,304.1719055175781,0.9122524857521056,0.3184320628643036,0.3031867146492004,293.2380676269531,297.1499938964844,293.1499938964844,0.0106362830847501,-3138.889892578125,302.7048645019531,0.4817635715007782,0.050000000745058,0.2329426258802414,291.5936279296875,291.1499938964844,273.5187683105469,270.44744873046875,289.5455017089844,293.6197204589844,291.4690856933594,1.0,0.2524519264698028,1.0,0.1500000059604644,0.8463812470436096,1.0,-1.0698719024658203,0.0400532931089401,1.0298186540603638,-0.1768068969249725,0.0,0.0,0.0,51.95457077026367,37.0,-203.8209381103516,-149.66757202148438,164.45677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23779296875,299.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18187.154296875,18000.0,0.0,0.0,0.0395028889179229,0.0,0.0,0.0,0.0,1.0,0.0136125106364488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015115941641852,0.0717583298683166,-0.0702467337250709,0.0,4.009041003882885e-05,0.0,0.0,2.6933846473693848,0.0,0.0,0.0,0.2636007070541382,4.0,0.0,1.0
737280,293.1754150390625,297.1499938964844,293.1499938964844,0.081743024289608,-1944.693603515625,304.1571960449219,0.6971744298934937,0.1397356539964676,0.1274729073047638,293.6438293457031,297.1499938964844,293.1499938964844,0.0051785036921501,-396.665283203125,298.3193359375,0.4817635715007782,0.050000000745058,0.0491070337593555,293.1705627441406,297.1499938964844,293.1499938964844,0.1707542091608047,-2728.212646484375,304.1619873046875,0.8452925682067871,0.2540470063686371,0.1787663102149963,293.252685546875,297.1499938964844,293.1499938964844,0.2269612550735473,-4630.6552734375,304.1719055175781,0.9122524857521056,0.3184320628643036,0.3031867146492004,293.2380676269531,297.1499938964844,293.1499938964844,0.0106362830847501,-3138.889892578125,302.7048645019531,0.4817635715007782,0.050000000745058,0.2329426258802414,291.5936279296875,291.1499938964844,273.5187683105469,270.44744873046875,289.5455017089844,293.6197204589844,291.4690856933594,1.0,0.2524519264698028,1.0,0.1500000059604644,0.8463812470436096,1.0,-1.0698719024658203,0.0400532931089401,1.0298186540603638,-0.1768068969249725,0.0,0.0,0.0,51.95457077026367,37.0,-203.8209381103516,-149.66757202148438,164.45677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23779296875,299.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18187.154296875,18000.0,0.0,0.0,0.0395028889179229,0.0,0.0,0.0,0.0,1.0,0.0136125106364488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015115941641852,0.0717583298683166,-0.0702467337250709,0.0,4.009041003882885e-05,0.0,0.0,2.6933846473693848,0.0,0.0,0.0,0.2636007070541382,4.0,0.0,1.0
737340,293.1767883300781,297.1499938964844,293.1499938964844,0.0861345827579498,-2036.5609130859373,304.1489562988281,0.7060822248458862,0.1388098895549774,0.1265006214380264,293.6460266113281,297.1499938964844,293.1499938964844,0.0052893031388521,-414.6999206542969,297.7478942871094,0.4890341162681579,0.050000000745058,0.0489668808877468,293.1680908203125,297.1499938964844,293.1499938964844,0.1813081800937652,-2873.723876953125,304.1434631347656,0.8569638729095459,0.2540256977081299,0.1785715818405151,293.24932861328125,297.1499938964844,293.1499938964844,0.2392958849668502,-4847.47509765625,304.1481018066406,0.9252048134803772,0.316508412361145,0.3011113703250885,293.2388000488281,297.1499938964844,293.1499938964844,0.0111786006018519,-3303.720947265625,302.5740051269531,0.4890341162681579,0.050000000745058,0.2322777956724167,290.7578430175781,291.1499938964844,273.55743408203125,270.4821472167969,289.5748291015625,293.6120910644531,290.9678649902344,1.0,0.2468050271272659,1.0,0.1500000059604644,0.8454875349998474,1.0,-1.065014123916626,0.039758525788784,1.0252556800842283,-0.1746473461389541,0.0,0.0,0.0370110794901847,48.36585998535156,25.0,476.4298400878906,-3408.084716796875,156.57762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5960693359375,301.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17778.0703125,18000.0,0.0,0.0,0.0350003391504287,0.0,0.0,0.0,0.0,1.0,0.0092844609171152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754255652427673,0.1342688351869583,-0.0588432736694812,0.0,3.552089401637204e-05,0.0,0.0,5.107657432556152,0.0,0.0,0.0,0.2709667086601257,4.0,0.0,1.0
737400,293.1767883300781,297.1499938964844,293.1499938964844,0.0861345827579498,-2036.5609130859373,304.1489562988281,0.7060822248458862,0.1388098895549774,0.1265006214380264,293.6460266113281,297.1499938964844,293.1499938964844,0.0052893031388521,-414.6999206542969,297.7478942871094,0.4890341162681579,0.050000000745058,0.0489668808877468,293.1680908203125,297.1499938964844,293.1499938964844,0.1813081800937652,-2873.723876953125,304.1434631347656,0.8569638729095459,0.2540256977081299,0.1785715818405151,293.24932861328125,297.1499938964844,293.1499938964844,0.2392958849668502,-4847.47509765625,304.1481018066406,0.9252048134803772,0.316508412361145,0.3011113703250885,293.2388000488281,297.1499938964844,293.1499938964844,0.0111786006018519,-3303.720947265625,302.5740051269531,0.4890341162681579,0.050000000745058,0.2322777956724167,290.7578430175781,291.1499938964844,273.55743408203125,270.4821472167969,289.5748291015625,293.6120910644531,290.9678649902344,1.0,0.2468050271272659,1.0,0.1500000059604644,0.8454875349998474,1.0,-1.065014123916626,0.039758525788784,1.0252556800842283,-0.1746473461389541,0.0,0.0,0.0370110794901847,48.36585998535156,25.0,476.4298400878906,-3408.084716796875,156.57762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5960693359375,301.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17778.0703125,18000.0,0.0,0.0,0.0350003391504287,0.0,0.0,0.0,0.0,1.0,0.0092844609171152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754255652427673,0.1342688351869583,-0.0588432736694812,0.0,3.552089401637204e-05,0.0,0.0,5.107657432556152,0.0,0.0,0.0,0.2709667086601257,4.0,0.0,1.0
737460,293.17828369140625,297.1499938964844,293.1499938964844,0.081242449581623,-1937.951416015625,304.15576171875,0.7222321033477783,0.1378292590379715,0.1254165321588516,293.6512756347656,297.1499938964844,293.1499938964844,0.0048419134691357,-375.8073120117188,297.90264892578125,0.5018498301506042,0.050000000745058,0.0487469993531703,293.1663818359375,297.1499938964844,293.1499938964844,0.172679603099823,-2755.869873046875,304.1565246582031,0.8789299726486206,0.253910094499588,0.1783414632081985,293.24737548828125,297.1499938964844,293.1499938964844,0.2261920869350433,-4622.8740234375,304.1659851074219,0.950257420539856,0.3143885433673858,0.2989423871040344,293.24005126953125,297.1499938964844,293.1499938964844,0.0105213411152362,-3135.34033203125,302.62432861328125,0.5018498301506042,0.050000000745058,0.2312347739934921,291.461181640625,291.1499938964844,273.5960388183594,270.51629638671875,289.6107482910156,293.60986328125,291.2751770019531,1.0,0.2380807399749755,1.0,0.1500000059604644,0.8445913791656494,1.0,-1.0593183040618896,0.0394148156046867,1.0199034214019775,-0.172253206372261,0.0,0.0,0.0,42.74944305419922,25.0,-502.1980285644531,-0.0,144.88706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,299.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18147.736328125,18000.0,0.0,0.0,0.0380321070551872,0.0,0.0,0.0,0.0,1.0,0.014857742935419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003309980384074,0.0714695081114769,-0.0711385160684585,0.0,3.8597754610236734e-05,0.0,0.0,2.6756625175476074,0.0,0.0,0.0,0.2633461356163025,4.0,0.0,1.0
737520,293.17828369140625,297.1499938964844,293.1499938964844,0.081242449581623,-1937.951416015625,304.15576171875,0.7222321033477783,0.1378292590379715,0.1254165321588516,293.6512756347656,297.1499938964844,293.1499938964844,0.0048419134691357,-375.8073120117188,297.90264892578125,0.5018498301506042,0.050000000745058,0.0487469993531703,293.1663818359375,297.1499938964844,293.1499938964844,0.172679603099823,-2755.869873046875,304.1565246582031,0.8789299726486206,0.253910094499588,0.1783414632081985,293.24737548828125,297.1499938964844,293.1499938964844,0.2261920869350433,-4622.8740234375,304.1659851074219,0.950257420539856,0.3143885433673858,0.2989423871040344,293.24005126953125,297.1499938964844,293.1499938964844,0.0105213411152362,-3135.34033203125,302.62432861328125,0.5018498301506042,0.050000000745058,0.2312347739934921,291.461181640625,291.1499938964844,273.5960388183594,270.51629638671875,289.6107482910156,293.60986328125,291.2751770019531,1.0,0.2380807399749755,1.0,0.1500000059604644,0.8445913791656494,1.0,-1.0593183040618896,0.0394148156046867,1.0199034214019775,-0.172253206372261,0.0,0.0,0.0,42.74944305419922,25.0,-502.1980285644531,-0.0,144.88706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,299.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18147.736328125,18000.0,0.0,0.0,0.0380321070551872,0.0,0.0,0.0,0.0,1.0,0.014857742935419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003309980384074,0.0714695081114769,-0.0711385160684585,0.0,3.8597754610236734e-05,0.0,0.0,2.6756625175476074,0.0,0.0,0.0,0.2633461356163025,4.0,0.0,1.0
737580,293.1790771484375,297.1499938964844,293.1499938964844,0.083270139992237,-1980.8302001953125,304.1521301269531,0.7357763648033142,0.1369486451148986,0.1244528889656066,293.6523742675781,297.1499938964844,293.1499938964844,0.0049161058850586,-386.4000244140625,297.44342041015625,0.5139983296394348,0.050000000745058,0.0485795624554157,293.1634826660156,297.1499938964844,293.1499938964844,0.1786379814147949,-2837.23046875,304.14794921875,0.8995314240455627,0.2540867328643799,0.1783129870891571,293.2436218261719,297.1499938964844,293.1499938964844,0.2322689294815063,-4729.73583984375,304.15509033203125,0.9707747101783752,0.3126790523529053,0.2970878481864929,293.2400817871094,297.1499938964844,293.1499938964844,0.010804209858179,-3222.702880859375,302.5238342285156,0.5139983296394348,0.050000000745058,0.2304405272006988,290.8956298828125,291.1499938964844,273.6346130371094,270.5498962402344,289.639892578125,293.6023864746094,291.1300964355469,1.0,0.2315792441368103,1.0,0.1500000059604644,0.8436952233314514,1.0,-1.0547467470169067,0.0391396507620811,1.0156071186065674,-0.1701768934726715,0.0,0.0,0.0196102261543273,38.47322463989258,25.0,656.13916015625,-3383.71875,136.00711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619506835937,301.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.74609375,18000.0,0.0,0.0,0.0335068367421627,0.0,0.0,0.0,0.0,1.0,0.0094464318826794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754149854183197,0.1349646747112274,-0.059549693018198,0.0,3.400518107810058e-05,0.0,0.0,5.143746376037598,0.0,0.0,0.0,0.2711602747440338,4.0,0.0,1.0
737640,293.1790771484375,297.1499938964844,293.1499938964844,0.083270139992237,-1980.8302001953125,304.1521301269531,0.7357763648033142,0.1369486451148986,0.1244528889656066,293.6523742675781,297.1499938964844,293.1499938964844,0.0049161058850586,-386.4000244140625,297.44342041015625,0.5139983296394348,0.050000000745058,0.0485795624554157,293.1634826660156,297.1499938964844,293.1499938964844,0.1786379814147949,-2837.23046875,304.14794921875,0.8995314240455627,0.2540867328643799,0.1783129870891571,293.2436218261719,297.1499938964844,293.1499938964844,0.2322689294815063,-4729.73583984375,304.15509033203125,0.9707747101783752,0.3126790523529053,0.2970878481864929,293.2400817871094,297.1499938964844,293.1499938964844,0.010804209858179,-3222.702880859375,302.5238342285156,0.5139983296394348,0.050000000745058,0.2304405272006988,290.8956298828125,291.1499938964844,273.6346130371094,270.5498962402344,289.639892578125,293.6023864746094,291.1300964355469,1.0,0.2315792441368103,1.0,0.1500000059604644,0.8436952233314514,1.0,-1.0547467470169067,0.0391396507620811,1.0156071186065674,-0.1701768934726715,0.0,0.0,0.0196102261543273,38.47322463989258,25.0,656.13916015625,-3383.71875,136.00711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619506835937,301.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.74609375,18000.0,0.0,0.0,0.0335068367421627,0.0,0.0,0.0,0.0,1.0,0.0094464318826794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754149854183197,0.1349646747112274,-0.059549693018198,0.0,3.400518107810058e-05,0.0,0.0,5.143746376037598,0.0,0.0,0.0,0.2711602747440338,4.0,0.0,1.0
737700,293.1796264648437,297.1499938964844,293.1499938964844,0.0780211463570594,-1873.9993896484373,304.1610717773437,0.741519570350647,0.1364727318286895,0.123978205025196,293.6548767089844,297.1499938964844,293.1499938964844,0.0046325055882334,-357.1029357910156,297.7265014648437,0.5194945931434631,0.050000000745058,0.0485150255262851,293.1629638671875,297.1499938964844,293.1499938964844,0.1684177219867706,-2695.735107421875,304.1664428710937,0.908588707447052,0.2540180087089538,0.178264781832695,293.24273681640625,297.1499938964844,293.1499938964844,0.2181741446256637,-4482.8818359375,304.1792297363281,0.978580117225647,0.3116675317287445,0.2961430847644806,293.24053955078125,297.1499938964844,293.1499938964844,0.0101898359134793,-3045.845458984375,302.5990905761719,0.5194945931434631,0.050000000745058,0.2301343828439712,291.6327514648437,291.1499938964844,273.65386962890625,270.56646728515625,289.6568908691406,293.6019592285156,291.69677734375,1.0,0.2289028018712997,1.0,0.1500000059604644,0.84324711561203,1.0,-1.0525405406951904,0.0390071086585521,1.0135334730148315,-0.16915825009346,0.0,0.0,0.0,36.82170867919922,25.0,692.3279418945312,-2059.758544921875,132.48617553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,300.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18204.595703125,18000.0,0.0,0.0,0.0357404462993145,0.0,0.0,0.0,0.0,1.0,0.0114403031766414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0268682595342397,0.0932253524661064,-0.0663570910692215,0.0,3.627200931077823e-05,0.0,0.0,3.5417113304138184,0.0,0.0,0.0,0.2660861015319824,4.0,0.0,1.0
737760,293.1800842285156,297.1499938964844,293.1499938964844,0.0805703774094581,-1927.5362548828125,304.1541748046875,0.7467189431190491,0.1360122859477996,0.1235022768378257,293.65679931640625,297.1499938964844,293.1499938964844,0.004532175604254,-355.4647521972656,297.4855041503906,0.5246293544769287,0.050000000745058,0.0484598614275455,293.162353515625,297.1499938964844,293.1499938964844,0.1744107604026794,-2780.32666015625,304.15203857421875,0.9173436164855956,0.2539713978767395,0.1781752109527588,293.24169921875,297.1499938964844,293.1499938964844,0.2250773310661316,-4608.53759765625,304.1606750488281,0.9850648045539856,0.3106984794139862,0.2951391637325287,293.2409362792969,297.1499938964844,293.1499938964844,0.0104153854772448,-3129.78662109375,302.5457763671875,0.5246293544769287,0.050000000745058,0.2298727184534073,291.3411560058594,291.1499938964844,273.6731262207031,270.5828552246094,289.6737365722656,293.6012268066406,291.1428527832031,1.0,0.2265412807464599,1.0,0.1500000059604644,0.8427971601486206,1.0,-1.050276517868042,0.0388715043663978,1.0114049911499023,-0.1681281626224517,0.0,0.0,0.0,35.406856536865234,25.0,-624.254150390625,-0.0,129.38796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,299.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.0703125,18000.0,0.0,0.0,0.0364688821136951,0.0,0.0,0.0,0.0,1.0,0.0159694068133831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001244145387317,0.0715307742357254,-0.0714063644409179,0.0,3.701127934618853e-05,0.0,0.0,2.674330234527588,0.0,0.0,0.0,0.2632141709327698,4.0,0.0,1.0
737820,293.1805114746094,297.1499938964844,293.1499938964844,0.0811597853899002,-1940.5596923828125,304.1534118652344,0.7560967803001404,0.1351598799228668,0.1226418688893318,293.6571960449219,297.1499938964844,293.1499938964844,0.0045851357281208,-361.61334228515625,297.113037109375,0.5340355634689331,0.050000000745058,0.0483694337308406,293.1604919433594,297.1499938964844,293.1499938964844,0.1772429794073104,-2818.191650390625,304.15008544921875,0.9337554574012756,0.2540408670902252,0.1781496554613113,293.2382507324219,297.1499938964844,293.1499938964844,0.2271865606307983,-4645.35205078125,304.15802001953125,0.9956015348434448,0.3090754151344299,0.2934715747833252,293.2408142089844,297.1499938964844,293.1499938964844,0.0105591034516692,-3172.102783203125,302.4674072265625,0.5340355634689331,0.050000000745058,0.2294437736272812,290.9704895019531,291.1499938964844,273.7115783691406,270.6151733398437,289.70135498046875,293.5948486328125,291.2081298828125,1.0,0.2226205617189407,1.0,0.1500000059604644,0.8418973088264465,1.0,-1.0465881824493408,0.0386506952345371,1.0079374313354492,-0.166302815079689,0.0,0.0,0.0086886622011661,33.0903205871582,25.0,736.6727905273438,-3349.114990234375,124.34729766845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54132080078125,301.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.888671875,18000.0,0.0,0.0,0.0320238098502159,0.0,0.0,0.0,0.0,1.0,0.0099272700026631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745796635746955,0.1359865069389343,-0.0614068396389484,0.0,3.250009467592463e-05,0.0,0.0,5.186443328857422,0.0,0.0,0.0,0.2712580263614654,4.0,0.0,1.0
737880,293.1805114746094,297.1499938964844,293.1499938964844,0.0811597853899002,-1940.5596923828125,304.1534118652344,0.7560967803001404,0.1351598799228668,0.1226418688893318,293.6571960449219,297.1499938964844,293.1499938964844,0.0045851357281208,-361.61334228515625,297.113037109375,0.5340355634689331,0.050000000745058,0.0483694337308406,293.1604919433594,297.1499938964844,293.1499938964844,0.1772429794073104,-2818.191650390625,304.15008544921875,0.9337554574012756,0.2540408670902252,0.1781496554613113,293.2382507324219,297.1499938964844,293.1499938964844,0.2271865606307983,-4645.35205078125,304.15802001953125,0.9956015348434448,0.3090754151344299,0.2934715747833252,293.2408142089844,297.1499938964844,293.1499938964844,0.0105591034516692,-3172.102783203125,302.4674072265625,0.5340355634689331,0.050000000745058,0.2294437736272812,290.9704895019531,291.1499938964844,273.7115783691406,270.6151733398437,289.70135498046875,293.5948486328125,291.2081298828125,1.0,0.2226205617189407,1.0,0.1500000059604644,0.8418973088264465,1.0,-1.0465881824493408,0.0386506952345371,1.0079374313354492,-0.166302815079689,0.0,0.0,0.0086886622011661,33.0903205871582,25.0,736.6727905273438,-3349.114990234375,124.34729766845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54132080078125,301.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.888671875,18000.0,0.0,0.0,0.0320238098502159,0.0,0.0,0.0,0.0,1.0,0.0099272700026631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745796635746955,0.1359865069389343,-0.0614068396389484,0.0,3.250009467592463e-05,0.0,0.0,5.186443328857422,0.0,0.0,0.0,0.2712580263614654,4.0,0.0,1.0
737940,293.1813659667969,297.1499938964844,293.1499938964844,0.0795304328203201,-1909.30908203125,304.1532897949219,0.7623934149742126,0.1342132687568664,0.1217603683471679,293.6612243652344,297.1499938964844,293.1499938964844,0.0042369994334876,-334.59893798828125,297.093017578125,0.5409479141235352,0.050000000745058,0.0483101829886436,293.15985107421875,297.1499938964844,293.1499938964844,0.1751165390014648,-2790.40283203125,304.1499938964844,0.9451256394386292,0.2538983523845672,0.1779979616403579,293.235107421875,297.1499938964844,293.1499938964844,0.2207281440496444,-4539.177734375,304.1617431640625,0.9990000128746032,0.3074657618999481,0.289350688457489,293.2416687011719,297.1499938964844,293.1499938964844,0.0103025203570723,-3116.64990234375,302.47344970703125,0.5409479141235352,0.050000000745058,0.2291627079248428,291.279296875,291.1499938964844,273.75,270.64678955078125,289.7396545410156,293.59185791015625,291.0867919921875,1.0,0.2194693088531494,1.0,0.1500000059604644,0.8409974575042725,1.0,-1.0400912761688232,0.0382755659520626,1.001815676689148,-0.1641723811626434,0.0,0.0,0.0,31.52453994750977,25.0,-649.2947387695312,-0.0,119.98957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,299.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.240234375,18000.0,0.0,0.0,0.0348703823983669,0.0,0.0,0.0,0.0,1.0,0.0169632118195295,0.0,-0.0,-0.0,0.0,0.0,0.0,6.901125743752345e-05,0.0717294886708259,-0.0716604813933372,0.0,3.5389006370678544e-05,0.0,0.0,2.6800408363342285,0.0,0.0,0.0,0.263163298368454,4.0,0.0,1.0
738000,293.1813659667969,297.1499938964844,293.1499938964844,0.0795304328203201,-1909.30908203125,304.1532897949219,0.7623934149742126,0.1342132687568664,0.1217603683471679,293.6612243652344,297.1499938964844,293.1499938964844,0.0042369994334876,-334.59893798828125,297.093017578125,0.5409479141235352,0.050000000745058,0.0483101829886436,293.15985107421875,297.1499938964844,293.1499938964844,0.1751165390014648,-2790.40283203125,304.1499938964844,0.9451256394386292,0.2538983523845672,0.1779979616403579,293.235107421875,297.1499938964844,293.1499938964844,0.2207281440496444,-4539.177734375,304.1617431640625,0.9990000128746032,0.3074657618999481,0.289350688457489,293.2416687011719,297.1499938964844,293.1499938964844,0.0103025203570723,-3116.64990234375,302.47344970703125,0.5409479141235352,0.050000000745058,0.2291627079248428,291.279296875,291.1499938964844,273.75,270.64678955078125,289.7396545410156,293.59185791015625,291.0867919921875,1.0,0.2194693088531494,1.0,0.1500000059604644,0.8409974575042725,1.0,-1.0400912761688232,0.0382755659520626,1.001815676689148,-0.1641723811626434,0.0,0.0,0.0,31.52453994750977,25.0,-649.2947387695312,-0.0,119.98957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,299.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.240234375,18000.0,0.0,0.0,0.0348703823983669,0.0,0.0,0.0,0.0,1.0,0.0169632118195295,0.0,-0.0,-0.0,0.0,0.0,0.0,6.901125743752345e-05,0.0717294886708259,-0.0716604813933372,0.0,3.5389006370678544e-05,0.0,0.0,2.6800408363342285,0.0,0.0,0.0,0.263163298368454,4.0,0.0,1.0
738060,293.1932067871094,297.1499938964844,293.1499938964844,0.0783757641911506,-1889.21533203125,304.1556091308594,0.7619326114654541,0.1310029476881027,0.1192638352513313,293.67364501953125,297.1499938964844,293.1499938964844,0.0042578987777233,-337.7194519042969,296.7018127441406,0.5450454354286194,0.050000000745058,0.0482774823904037,293.1670837402344,297.1499938964844,293.1499938964844,0.1760754585266113,-2803.261962890625,304.15155029296875,0.9498472809791564,0.2521626651287079,0.1770192235708236,293.2361755371094,297.1499938964844,293.1499938964844,0.2184592634439468,-4501.27392578125,304.1654663085937,0.9990000128746032,0.3050702214241028,0.2839404046535492,293.2537841796875,297.1499938964844,293.1499938964844,0.0103596225380897,-3140.18359375,302.36505126953125,0.5450454354286194,0.050000000745058,0.2290075868368148,290.9583740234375,291.1499938964844,273.7894897460937,270.6781005859375,289.7796630859375,293.57769775390625,291.1989440917969,1.0,0.2167477905750274,1.0,0.1500000059604644,0.840095579624176,1.0,-1.0291060209274292,0.0376192890107631,0.9914867281913756,-0.1598383784294128,0.0,0.0,0.0084133092314004,30.598630905151367,25.0,753.1415405273438,-3314.47216796875,115.7780532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487365722656,301.7897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.169921875,18000.0,0.0,0.0,0.0303256306797266,0.0,0.0,0.0,0.0,1.0,0.0107738077640533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738793760538101,0.1381208747625351,-0.0642415061593055,0.0,3.0776660423725843e-05,0.0,0.0,5.265215396881104,0.0,0.0,0.0,0.2714099586009979,4.0,0.0,1.0
