time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738120,293.1932067871094,297.1499938964844,293.1499938964844,0.0783757641911506,-1889.21533203125,304.1556091308594,0.7619326114654541,0.1310029476881027,0.1192638352513313,293.67364501953125,297.1499938964844,293.1499938964844,0.0042578987777233,-337.7194519042969,296.7018127441406,0.5450454354286194,0.050000000745058,0.0482774823904037,293.1670837402344,297.1499938964844,293.1499938964844,0.1760754585266113,-2803.261962890625,304.15155029296875,0.9498472809791564,0.2521626651287079,0.1770192235708236,293.2361755371094,297.1499938964844,293.1499938964844,0.2184592634439468,-4501.27392578125,304.1654663085937,0.9990000128746032,0.3050702214241028,0.2839404046535492,293.2537841796875,297.1499938964844,293.1499938964844,0.0103596225380897,-3140.18359375,302.36505126953125,0.5450454354286194,0.050000000745058,0.2290075868368148,290.9583740234375,291.1499938964844,273.7894897460937,270.6781005859375,289.7796630859375,293.57769775390625,291.1989440917969,1.0,0.2167477905750274,1.0,0.1500000059604644,0.840095579624176,1.0,-1.0291060209274292,0.0376192890107631,0.9914867281913756,-0.1598383784294128,0.0,0.0,0.0084133092314004,30.598630905151367,25.0,753.1415405273438,-3314.47216796875,115.7780532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487365722656,301.7897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.169921875,18000.0,0.0,0.0,0.0303256306797266,0.0,0.0,0.0,0.0,1.0,0.0107738077640533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738793760538101,0.1381208747625351,-0.0642415061593055,0.0,3.0776660423725843e-05,0.0,0.0,5.265215396881104,0.0,0.0,0.0,0.2714099586009979,4.0,0.0,1.0
738180,293.1976623535156,297.1499938964844,293.1499938964844,0.0754279494285583,-1833.334716796875,304.15692138671875,0.7617038488388062,0.1289960145950317,0.1172004491090774,293.6864929199219,297.1499938964844,293.1499938964844,0.0038890498690307,-308.0484313964844,296.6881103515625,0.5486733913421631,0.050000000745058,0.0482498407363891,293.17242431640625,297.1499938964844,293.1499938964844,0.172168955206871,-2751.732421875,304.1539306640625,0.9535033106803894,0.2506472170352936,0.1759538352489471,293.2317199707031,297.1499938964844,293.1499938964844,0.2107667773962021,-4372.43359375,304.16864013671875,0.9990000128746032,0.3037784695625305,0.279270201921463,293.26318359375,297.1499938964844,293.1499938964844,0.0100392587482929,-3068.062744140625,302.35205078125,0.5486733913421631,0.050000000745058,0.2288764715194702,291.3134765625,291.1499938964844,273.8309326171875,270.7094116210937,289.8151550292969,293.5535888671875,291.1234741210937,1.0,0.2144046425819397,1.0,0.1500000059604644,0.8391936421394348,1.0,-1.0195543766021729,0.0370565988123416,0.9824977517127992,-0.1561293303966522,0.0,0.0,0.0,29.813003540039062,28.0,-608.4039306640625,-0.0,112.2031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,299.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.033203125,18000.0,0.0,0.0,0.0332018509507179,0.0,0.0,0.0,0.0,1.0,0.0178731437772512,0.0,-0.0,-0.0,0.0,0.0,0.0,6.759523967048153e-05,0.071981206536293,-0.0719136074185371,0.0,3.369565820321441e-05,0.0,0.0,2.6893527507781982,0.0,0.0,0.0,0.2631802260875702,4.0,0.0,1.0
738240,293.1976623535156,297.1499938964844,293.1499938964844,0.0754279494285583,-1833.334716796875,304.15692138671875,0.7617038488388062,0.1289960145950317,0.1172004491090774,293.6864929199219,297.1499938964844,293.1499938964844,0.0038890498690307,-308.0484313964844,296.6881103515625,0.5486733913421631,0.050000000745058,0.0482498407363891,293.17242431640625,297.1499938964844,293.1499938964844,0.172168955206871,-2751.732421875,304.1539306640625,0.9535033106803894,0.2506472170352936,0.1759538352489471,293.2317199707031,297.1499938964844,293.1499938964844,0.2107667773962021,-4372.43359375,304.16864013671875,0.9990000128746032,0.3037784695625305,0.279270201921463,293.26318359375,297.1499938964844,293.1499938964844,0.0100392587482929,-3068.062744140625,302.35205078125,0.5486733913421631,0.050000000745058,0.2288764715194702,291.3134765625,291.1499938964844,273.8309326171875,270.7094116210937,289.8151550292969,293.5535888671875,291.1234741210937,1.0,0.2144046425819397,1.0,0.1500000059604644,0.8391936421394348,1.0,-1.0195543766021729,0.0370565988123416,0.9824977517127992,-0.1561293303966522,0.0,0.0,0.0,29.813003540039062,28.0,-608.4039306640625,-0.0,112.2031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,299.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18111.033203125,18000.0,0.0,0.0,0.0332018509507179,0.0,0.0,0.0,0.0,1.0,0.0178731437772512,0.0,-0.0,-0.0,0.0,0.0,0.0,6.759523967048153e-05,0.071981206536293,-0.0719136074185371,0.0,3.369565820321441e-05,0.0,0.0,2.6893527507781982,0.0,0.0,0.0,0.2631802260875702,4.0,0.0,1.0
738300,293.1984558105469,297.1499938964844,293.1499938964844,0.0780927240848541,-1889.1524658203125,304.15093994140625,0.7611074447631836,0.128234401345253,0.116450622677803,293.68963623046875,297.1499938964844,293.1499938964844,0.0039383848197758,-317.3944702148437,296.2695007324219,0.5495654344558716,0.050000000745058,0.048243224620819,293.17431640625,297.1499938964844,293.1499938964844,0.1788371801376342,-2844.53955078125,304.1413879394531,0.9539445638656616,0.2499901950359344,0.1754676848649978,293.2278747558594,297.1499938964844,293.1499938964844,0.2185036689043045,-4512.228515625,304.1514892578125,0.9990000128746032,0.303502082824707,0.2781335413455963,293.2662658691406,297.1499938964844,293.1499938964844,0.0103718014433979,-3179.143798828125,302.2469482421875,0.5495654344558716,0.050000000745058,0.2288450747728347,290.77349853515625,291.1499938964844,273.8523254394531,270.7250671386719,289.82861328125,293.5394592285156,290.709228515625,1.0,0.2138529419898986,1.0,0.1500000059604644,0.838742733001709,1.0,-1.0166594982147217,0.0368832312524318,0.9797763228416444,-0.1547020673751831,0.0,0.0,0.0,29.62451934814453,28.0,-690.713623046875,-0.0,111.21695709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949584960937,299.50201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.34765625,18000.0,0.0,0.0,0.0309859104454517,0.0,0.0,0.0,0.0,1.0,0.0205935463309288,0.0,-0.0,-0.0,0.0,0.0,0.0,8.695144970261026e-06,0.0725430250167846,-0.0725343227386474,0.0,3.144676156807691e-05,0.0,0.0,2.6995303630828857,0.0,0.0,0.0,0.2627860903739929,4.0,0.0,1.0
738360,293.1988830566406,297.1499938964844,293.1499938964844,0.0766819268465042,-1861.0477294921875,304.1535949707031,0.7598838806152344,0.1275389641523361,0.1157979220151901,293.6922607421875,297.1499938964844,293.1499938964844,0.0039401315152645,-316.0263977050781,296.1757202148437,0.5497277975082397,0.050000000745058,0.0482420288026332,293.1759948730469,297.1499938964844,293.1499938964844,0.1764810979366302,-2811.529296875,304.14776611328125,0.953300416469574,0.2493515610694885,0.175011858344078,293.22491455078125,297.1499938964844,293.1499938964844,0.2160428166389465,-4467.6875,304.1563415527344,0.9990000128746032,0.3030945956707001,0.2779269218444824,293.2687683105469,297.1499938964844,293.1499938964844,0.01028498634696,-3149.780029296875,302.2218322753906,0.5497277975082397,0.050000000745058,0.2288394123315811,290.7899780273437,291.1499938964844,273.8741455078125,270.7406921386719,289.8422546386719,293.5283203125,290.9945068359375,1.0,0.2136555165052414,1.0,0.1500000059604644,0.8382869362831116,1.0,-1.0150721073150637,0.0367838703095912,0.9782882928848268,-0.1535572707653045,0.0,0.0,0.0256373062729835,29.58881378173828,31.0,575.8363037109375,-3288.6494140625,110.79496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6169738769531,301.1772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.63671875,18000.0,0.0,0.0,0.0279979184269905,0.0,0.0,0.0,0.0,1.0,0.012653175741434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07277612388134,0.1415251642465591,-0.0687490478157997,0.0,2.841432797140442e-05,0.0,0.0,5.37746524810791,0.0,0.0,0.0,0.2714244425296783,4.0,0.0,1.0
738420,293.1996154785156,297.1499938964844,293.1499938964844,0.072081446647644,-1770.4630126953125,304.15838623046875,0.7555364966392517,0.1261506676673889,0.114554762840271,293.70050048828125,297.1499938964844,293.1499938964844,0.0035538678057491,-280.7227783203125,296.3738098144531,0.5482398867607117,0.050000000745058,0.04825309664011,293.17822265625,297.1499938964844,293.1499938964844,0.1677574217319488,-2692.409912109375,304.1594543457031,0.9493187665939332,0.2482377141714096,0.1741952449083328,293.2260131835937,297.1499938964844,293.1499938964844,0.208030417561531,-4326.173828125,304.1631164550781,0.9990000128746032,0.3009929955005646,0.2798239290714264,293.2738037109375,297.1499938964844,293.1499938964844,0.0097541473805904,-3001.408935546875,302.2662353515625,0.5482398867607117,0.050000000745058,0.2288919240236282,291.4659118652344,291.1499938964844,273.9188537597656,270.7718505859375,289.8769226074219,293.5207214355469,291.2766418457031,1.0,0.2142140865325927,1.0,0.1500000059604644,0.837375283241272,1.0,-1.0149520635604858,0.0367568023502826,0.9781952500343324,-0.1519056409597396,0.0,0.0,0.0,29.89469718933105,34.0,-469.0390625,-0.0,111.29578399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,299.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.455078125,18000.0,0.0,0.0,0.0312104541808366,0.0,0.0,0.0,0.0,1.0,0.0186608601361513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001400242617819,0.0723190754652023,-0.0721790492534637,0.0,3.1674644560553133e-05,0.0,0.0,2.705331563949585,0.0,0.0,0.0,0.2633427381515503,4.0,0.0,1.0
738480,293.1996154785156,297.1499938964844,293.1499938964844,0.072081446647644,-1770.4630126953125,304.15838623046875,0.7555364966392517,0.1261506676673889,0.114554762840271,293.70050048828125,297.1499938964844,293.1499938964844,0.0035538678057491,-280.7227783203125,296.3738098144531,0.5482398867607117,0.050000000745058,0.04825309664011,293.17822265625,297.1499938964844,293.1499938964844,0.1677574217319488,-2692.409912109375,304.1594543457031,0.9493187665939332,0.2482377141714096,0.1741952449083328,293.2260131835937,297.1499938964844,293.1499938964844,0.208030417561531,-4326.173828125,304.1631164550781,0.9990000128746032,0.3009929955005646,0.2798239290714264,293.2738037109375,297.1499938964844,293.1499938964844,0.0097541473805904,-3001.408935546875,302.2662353515625,0.5482398867607117,0.050000000745058,0.2288919240236282,291.4659118652344,291.1499938964844,273.9188537597656,270.7718505859375,289.8769226074219,293.5207214355469,291.2766418457031,1.0,0.2142140865325927,1.0,0.1500000059604644,0.837375283241272,1.0,-1.0149520635604858,0.0367568023502826,0.9781952500343324,-0.1519056409597396,0.0,0.0,0.0,29.89469718933105,34.0,-469.0390625,-0.0,111.29578399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,299.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.455078125,18000.0,0.0,0.0,0.0312104541808366,0.0,0.0,0.0,0.0,1.0,0.0186608601361513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001400242617819,0.0723190754652023,-0.0721790492534637,0.0,3.1674644560553133e-05,0.0,0.0,2.705331563949585,0.0,0.0,0.0,0.2633427381515503,4.0,0.0,1.0
738540,293.19927978515625,297.1499938964844,293.1499938964844,0.0758663266897201,-1849.1953125,304.1500244140625,0.7488759160041809,0.1249590292572975,0.1134625971317291,293.69952392578125,297.1499938964844,293.1499938964844,0.0036048477049916,-292.10870361328125,295.6889953613281,0.5443206429481506,0.050000000745058,0.0482831820845603,293.1781921386719,297.1499938964844,293.1499938964844,0.1775383204221725,-2828.62451171875,304.1416015625,0.941885769367218,0.247527003288269,0.1736657470464706,293.2322692871094,297.1499938964844,293.1499938964844,0.2241205424070358,-4609.61572265625,304.1341247558594,0.9985777139663696,0.2978104650974273,0.2831668853759765,293.2765197753906,297.1499938964844,293.1499938964844,0.0102238757535815,-3162.18115234375,302.0943603515625,0.5443206429481506,0.050000000745058,0.2290346175432205,290.6681823730469,291.1499938964844,273.96484375,270.8028259277344,289.9139709472656,293.51953125,290.72125244140625,1.0,0.2158492654561996,1.0,0.1500000059604644,0.8364636898040771,1.0,-1.017223834991455,0.0368621386587619,0.9803616404533386,-0.1506532132625579,0.0,0.0,0.0321374163031578,30.712520599365234,37.0,53.85610961914063,-3191.744873046875,113.2278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6305236816406,299.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17608.55859375,18000.0,0.0,0.0,0.026090333238244,0.0,0.0,0.0,0.0,1.0,0.0158803630620241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676832720637321,0.1388460397720337,-0.0711627602577209,0.0,2.647837209224236e-05,0.0,0.0,5.225531578063965,0.0,0.0,0.0,0.2711372673511505,4.0,0.0,1.0
738600,293.19927978515625,297.1499938964844,293.1499938964844,0.0758663266897201,-1849.1953125,304.1500244140625,0.7488759160041809,0.1249590292572975,0.1134625971317291,293.69952392578125,297.1499938964844,293.1499938964844,0.0036048477049916,-292.10870361328125,295.6889953613281,0.5443206429481506,0.050000000745058,0.0482831820845603,293.1781921386719,297.1499938964844,293.1499938964844,0.1775383204221725,-2828.62451171875,304.1416015625,0.941885769367218,0.247527003288269,0.1736657470464706,293.2322692871094,297.1499938964844,293.1499938964844,0.2241205424070358,-4609.61572265625,304.1341247558594,0.9985777139663696,0.2978104650974273,0.2831668853759765,293.2765197753906,297.1499938964844,293.1499938964844,0.0102238757535815,-3162.18115234375,302.0943603515625,0.5443206429481506,0.050000000745058,0.2290346175432205,290.6681823730469,291.1499938964844,273.96484375,270.8028259277344,289.9139709472656,293.51953125,290.72125244140625,1.0,0.2158492654561996,1.0,0.1500000059604644,0.8364636898040771,1.0,-1.017223834991455,0.0368621386587619,0.9803616404533386,-0.1506532132625579,0.0,0.0,0.0321374163031578,30.712520599365234,37.0,53.85610961914063,-3191.744873046875,113.2278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6305236816406,299.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17608.55859375,18000.0,0.0,0.0,0.026090333238244,0.0,0.0,0.0,0.0,1.0,0.0158803630620241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676832720637321,0.1388460397720337,-0.0711627602577209,0.0,2.647837209224236e-05,0.0,0.0,5.225531578063965,0.0,0.0,0.0,0.2711372673511505,4.0,0.0,1.0
738660,293.1988525390625,297.1499938964844,293.1499938964844,0.0687720999121666,-1707.8988037109375,304.1606750488281,0.7378233075141907,0.1237965077161789,0.1124909073114395,293.69744873046875,297.1499938964844,293.1499938964844,0.0032805495429784,-257.38250732421875,296.1360168457031,0.5360138416290283,0.050000000745058,0.048352014273405,293.177734375,297.1499938964844,293.1499938964844,0.163334384560585,-2631.572021484375,304.1654968261719,0.9270825386047364,0.2469019889831543,0.1732633262872696,293.2372741699219,297.1499938964844,293.1499938964844,0.2042013257741928,-4256.8701171875,304.1693115234375,0.9859508275985718,0.2946967184543609,0.2801871597766876,293.2795104980469,297.1499938964844,293.1499938964844,0.0094814980402588,-2928.79833984375,302.1971435546875,0.5360138416290283,0.050000000745058,0.2293611317873001,291.6626892089844,291.1499938964844,274.01190185546875,270.83349609375,289.9665222167969,293.5130615234375,291.5289611816406,1.0,0.2180891335010528,1.0,0.1500000059604644,0.8355647921562195,1.0,-1.012476921081543,0.0365635603666305,0.975913405418396,-0.1474984437227249,0.0,0.0,0.0,32.43486404418945,40.0,-127.22573852539062,-6.809321403503418,115.1091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,299.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.951171875,18000.0,0.0,0.0,0.0290452949702739,0.0,0.0,0.0,0.0,1.0,0.0193715691566467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007173276972025,0.073188804090023,-0.0724714770913124,0.0,2.9477283533196896e-05,0.0,0.0,2.7450544834136963,0.0,0.0,0.0,0.263672262430191,4.0,0.0,1.0
738720,293.1988525390625,297.1499938964844,293.1499938964844,0.0687720999121666,-1707.8988037109375,304.1606750488281,0.7378233075141907,0.1237965077161789,0.1124909073114395,293.69744873046875,297.1499938964844,293.1499938964844,0.0032805495429784,-257.38250732421875,296.1360168457031,0.5360138416290283,0.050000000745058,0.048352014273405,293.177734375,297.1499938964844,293.1499938964844,0.163334384560585,-2631.572021484375,304.1654968261719,0.9270825386047364,0.2469019889831543,0.1732633262872696,293.2372741699219,297.1499938964844,293.1499938964844,0.2042013257741928,-4256.8701171875,304.1693115234375,0.9859508275985718,0.2946967184543609,0.2801871597766876,293.2795104980469,297.1499938964844,293.1499938964844,0.0094814980402588,-2928.79833984375,302.1971435546875,0.5360138416290283,0.050000000745058,0.2293611317873001,291.6626892089844,291.1499938964844,274.01190185546875,270.83349609375,289.9665222167969,293.5130615234375,291.5289611816406,1.0,0.2180891335010528,1.0,0.1500000059604644,0.8355647921562195,1.0,-1.012476921081543,0.0365635603666305,0.975913405418396,-0.1474984437227249,0.0,0.0,0.0,32.43486404418945,40.0,-127.22573852539062,-6.809321403503418,115.1091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,299.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.951171875,18000.0,0.0,0.0,0.0290452949702739,0.0,0.0,0.0,0.0,1.0,0.0193715691566467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007173276972025,0.073188804090023,-0.0724714770913124,0.0,2.9477283533196896e-05,0.0,0.0,2.7450544834136963,0.0,0.0,0.0,0.263672262430191,4.0,0.0,1.0
738780,293.1977233886719,297.1499938964844,293.1499938964844,0.0739094242453575,-1813.1585693359373,304.14923095703125,0.7269363403320312,0.1227856501936912,0.1116066351532936,293.68658447265625,297.1499938964844,293.1499938964844,0.0033224858343601,-269.34625244140625,295.3783569335937,0.5276476144790649,0.050000000745058,0.048429574817419,293.1756896972656,297.1499938964844,293.1499938964844,0.1760607659816742,-2809.6845703125,304.1405944824219,0.9124061465263368,0.246615469455719,0.1730581670999527,293.2369689941406,297.1499938964844,293.1499938964844,0.2184237837791443,-4514.150390625,304.1409606933594,0.9718605875968932,0.292540580034256,0.2780332863330841,293.28076171875,297.1499938964844,293.1499938964844,0.0100560281425714,-3130.697509765625,302.0014953613281,0.5276476144790649,0.050000000745058,0.2297290563583374,290.7397155761719,291.1499938964844,274.05975341796875,270.8638000488281,290.00689697265625,293.49298095703125,290.70196533203125,1.0,0.2208313047885894,1.0,0.1500000059604644,0.8346658945083618,1.0,-1.009118676185608,0.0363431386649608,0.9727755784988404,-0.1446104049682617,0.0,0.0,0.007397964131087,34.395118713378906,43.0,-561.12841796875,-0.0,117.70172119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,299.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.603515625,18000.0,0.0,0.0,0.0254015363752841,0.0,0.0,0.0,0.0,1.0,0.0246574748307466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004590497701428,0.0741105526685714,-0.0736515074968338,0.0,2.577933082648088e-05,0.0,0.0,2.755067586898804,0.0,0.0,0.0,0.2628920972347259,4.0,0.0,1.0
738840,293.1977233886719,297.1499938964844,293.1499938964844,0.0739094242453575,-1813.1585693359373,304.14923095703125,0.7269363403320312,0.1227856501936912,0.1116066351532936,293.68658447265625,297.1499938964844,293.1499938964844,0.0033224858343601,-269.34625244140625,295.3783569335937,0.5276476144790649,0.050000000745058,0.048429574817419,293.1756896972656,297.1499938964844,293.1499938964844,0.1760607659816742,-2809.6845703125,304.1405944824219,0.9124061465263368,0.246615469455719,0.1730581670999527,293.2369689941406,297.1499938964844,293.1499938964844,0.2184237837791443,-4514.150390625,304.1409606933594,0.9718605875968932,0.292540580034256,0.2780332863330841,293.28076171875,297.1499938964844,293.1499938964844,0.0100560281425714,-3130.697509765625,302.0014953613281,0.5276476144790649,0.050000000745058,0.2297290563583374,290.7397155761719,291.1499938964844,274.05975341796875,270.8638000488281,290.00689697265625,293.49298095703125,290.70196533203125,1.0,0.2208313047885894,1.0,0.1500000059604644,0.8346658945083618,1.0,-1.009118676185608,0.0363431386649608,0.9727755784988404,-0.1446104049682617,0.0,0.0,0.007397964131087,34.395118713378906,43.0,-561.12841796875,-0.0,117.70172119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,299.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.603515625,18000.0,0.0,0.0,0.0254015363752841,0.0,0.0,0.0,0.0,1.0,0.0246574748307466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004590497701428,0.0741105526685714,-0.0736515074968338,0.0,2.577933082648088e-05,0.0,0.0,2.755067586898804,0.0,0.0,0.0,0.2628920972347259,4.0,0.0,1.0
738900,293.19696044921875,297.1499938964844,293.1499938964844,0.0713282451033592,-1761.16162109375,304.15435791015625,0.7215669751167297,0.1223290413618087,0.1112289801239967,293.6803283691406,297.1499938964844,293.1499938964844,0.0033375371713191,-267.1131286621094,295.44879150390625,0.5235230922698975,0.050000000745058,0.0484714843332767,293.1746520996094,297.1499938964844,293.1499938964844,0.171037882566452,-2738.980712890625,304.15203857421875,0.9055036902427672,0.246491253376007,0.1730123311281204,293.2364501953125,297.1499938964844,293.1499938964844,0.211450308561325,-4388.7958984375,304.1560363769531,0.9642907977104188,0.2915420830249786,0.277138203382492,293.2811584472656,297.1499938964844,293.1499938964844,0.0098521811887621,-3056.33154296875,302.0141296386719,0.5235230922698975,0.050000000745058,0.2299278378486633,290.9657592773437,291.1499938964844,274.0839233398437,270.8788146972656,290.0262145996094,293.4822998046875,291.2063903808594,1.0,0.2223590761423111,1.0,0.1500000059604644,0.8342164754867554,1.0,-1.0078251361846924,0.0362543612718582,0.9715707302093506,-0.1432323008775711,0.0,0.0,0.0040469556115567,35.45930099487305,43.0,826.4840698242188,-3238.20458984375,119.2253189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616455078125,301.62432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.51953125,18000.0,0.0,0.0,0.0234624370932579,0.0,0.0,0.0,0.0,1.0,0.0155576756224036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719759091734886,0.1434191167354583,-0.0714432075619697,0.0,2.381139165663626e-05,0.0,0.0,5.459421157836914,0.0,0.0,0.0,0.271771490573883,4.0,0.0,1.0
738960,293.1964111328125,297.1499938964844,293.1499938964844,0.0664308816194534,-1664.260498046875,304.1622619628906,0.7159968018531799,0.121843583881855,0.1108487248420715,293.6762390136719,297.1499938964844,293.1499938964844,0.0031213995534926,-243.7686309814453,295.8715515136719,0.5194041728973389,0.050000000745058,0.0485161617398262,293.1742248535156,297.1499938964844,293.1499938964844,0.16092549264431,-2597.7412109375,304.1695861816406,0.8988011479377747,0.2462646067142486,0.172920823097229,293.23651123046875,297.1499938964844,293.1499938964844,0.1982252597808838,-4152.05126953125,304.17840576171875,0.9561337232589722,0.290436714887619,0.2761878967285156,293.2820739746094,297.1499938964844,293.1499938964844,0.0093264738097786,-2886.712890625,302.11358642578125,0.5194041728973389,0.050000000745058,0.2301397919654846,291.72296142578125,291.1499938964844,274.10821533203125,270.8937072753906,290.04754638671875,293.47344970703125,291.7700500488281,1.0,0.2239679843187332,1.0,0.1500000059604644,0.8337634205818176,1.0,-1.0064265727996826,0.0361594706773757,0.970267117023468,-0.1418135166168213,0.0,0.0,0.0,36.59275436401367,46.0,648.081787109375,-1037.000244140625,120.83868408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004150390625,299.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18232.634765625,18000.0,0.0,0.0,0.0260244719684124,0.0,0.0,0.0,0.0,1.0,0.0194795057177543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109800389036536,0.0837161689996719,-0.0727361291646957,0.0,2.6411529688630253e-05,0.0,0.0,3.164630174636841,0.0,0.0,0.0,0.2649036347866058,4.0,0.0,1.0
739020,293.1949768066406,297.1499938964844,293.1499938964844,0.0717033222317695,-1771.477783203125,304.1495666503906,0.7042405009269714,0.1209596395492553,0.1101090237498283,293.6629333496094,297.1499938964844,293.1499938964844,0.0030860744882375,-249.27371215820312,295.15997314453125,0.5114956498146057,0.050000000745058,0.0486112125217914,293.1723937988281,297.1499938964844,293.1499938964844,0.1737107038497924,-2777.89990234375,304.1421203613281,0.8857123851776123,0.2460185885429382,0.1727617084980011,293.2351989746094,297.1499938964844,293.1499938964844,0.2124602496623993,-4412.7021484375,304.1456604003906,0.9390612840652466,0.2885034084320068,0.274359256029129,293.2827453613281,297.1499938964844,293.1499938964844,0.0098592787981033,-3083.760498046875,301.9251708984375,0.5114956498146057,0.050000000745058,0.2305906563997268,290.8785400390625,291.1499938964844,274.1570129394531,270.9230651855469,290.0882873535156,293.4532165527344,290.82537841796875,1.0,0.2273849546909332,1.0,0.1500000059604644,0.8328573107719421,1.0,-1.0038082599639893,0.0359795577824115,0.9678286910057068,-0.1389938741922378,0.0,0.0,0.0,39.00611877441406,49.0,-573.7198486328125,-0.0,124.34403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921203613281,299.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.212890625,18000.0,0.0,0.0,0.0246155690401792,0.0,0.0,0.0,0.0,1.0,0.0255829319357872,0.0,-0.0,-0.0,0.0,0.0,0.0,8.377765880140942e-06,0.0739638954401016,-0.0739555209875106,0.0,2.4981673050206155e-05,0.0,0.0,2.752288579940796,0.0,0.0,0.0,0.2629029750823974,4.0,0.0,1.0
739080,293.1949768066406,297.1499938964844,293.1499938964844,0.0717033222317695,-1771.477783203125,304.1495666503906,0.7042405009269714,0.1209596395492553,0.1101090237498283,293.6629333496094,297.1499938964844,293.1499938964844,0.0030860744882375,-249.27371215820312,295.15997314453125,0.5114956498146057,0.050000000745058,0.0486112125217914,293.1723937988281,297.1499938964844,293.1499938964844,0.1737107038497924,-2777.89990234375,304.1421203613281,0.8857123851776123,0.2460185885429382,0.1727617084980011,293.2351989746094,297.1499938964844,293.1499938964844,0.2124602496623993,-4412.7021484375,304.1456604003906,0.9390612840652466,0.2885034084320068,0.274359256029129,293.2827453613281,297.1499938964844,293.1499938964844,0.0098592787981033,-3083.760498046875,301.9251708984375,0.5114956498146057,0.050000000745058,0.2305906563997268,290.8785400390625,291.1499938964844,274.1570129394531,270.9230651855469,290.0882873535156,293.4532165527344,290.82537841796875,1.0,0.2273849546909332,1.0,0.1500000059604644,0.8328573107719421,1.0,-1.0038082599639893,0.0359795577824115,0.9678286910057068,-0.1389938741922378,0.0,0.0,0.0,39.00611877441406,49.0,-573.7198486328125,-0.0,124.34403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921203613281,299.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.212890625,18000.0,0.0,0.0,0.0246155690401792,0.0,0.0,0.0,0.0,1.0,0.0255829319357872,0.0,-0.0,-0.0,0.0,0.0,0.0,8.377765880140942e-06,0.0739638954401016,-0.0739555209875106,0.0,2.4981673050206155e-05,0.0,0.0,2.752288579940796,0.0,0.0,0.0,0.2629029750823974,4.0,0.0,1.0
739140,293.193115234375,297.1499938964844,293.1499938964844,0.0680645555257797,-1699.07177734375,304.15679931640625,0.6928131580352783,0.1201976165175437,0.1095092147588729,293.647705078125,297.1499938964844,293.1499938964844,0.0030610146932303,-242.9012756347656,295.2600402832031,0.5042146444320679,0.050000000745058,0.0487115383148193,293.1703796386719,297.1499938964844,293.1499938964844,0.1668221354484558,-2680.570068359375,304.15850830078125,0.8735209703445435,0.2458593994379043,0.1727436929941177,293.2335205078125,297.1499938964844,293.1499938964844,0.2026294320821762,-4235.47705078125,304.166259765625,0.9222882986068726,0.2866921722888946,0.2727796733379364,293.28271484375,297.1499938964844,293.1499938964844,0.0095612602308392,-2977.590087890625,301.9383239746094,0.5042146444320679,0.050000000745058,0.2310665696859359,291.225341796875,291.1499938964844,274.2059020996094,270.9518737792969,290.1282043457031,293.4330749511719,291.4630432128906,1.0,0.2310201227664947,1.0,0.1500000059604644,0.8319512009620667,1.0,-1.00186288356781,0.0358370468020439,0.9660257697105408,-0.136296197772026,0.0,0.0,0.0,41.56149291992188,52.0,1016.3027954101562,-3145.4599609375,128.23512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,302.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17855.6953125,18000.0,0.0,0.0,0.0214543491601943,0.0,0.0,0.0,0.0,1.0,0.0176262781023979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688032656908035,0.1409575194120407,-0.0721542537212371,0.0,2.1773437765659764e-05,0.0,0.0,5.38135290145874,0.0,0.0,0.0,0.2715234160423279,4.0,0.0,1.0
739200,293.193115234375,297.1499938964844,293.1499938964844,0.0680645555257797,-1699.07177734375,304.15679931640625,0.6928131580352783,0.1201976165175437,0.1095092147588729,293.647705078125,297.1499938964844,293.1499938964844,0.0030610146932303,-242.9012756347656,295.2600402832031,0.5042146444320679,0.050000000745058,0.0487115383148193,293.1703796386719,297.1499938964844,293.1499938964844,0.1668221354484558,-2680.570068359375,304.15850830078125,0.8735209703445435,0.2458593994379043,0.1727436929941177,293.2335205078125,297.1499938964844,293.1499938964844,0.2026294320821762,-4235.47705078125,304.166259765625,0.9222882986068726,0.2866921722888946,0.2727796733379364,293.28271484375,297.1499938964844,293.1499938964844,0.0095612602308392,-2977.590087890625,301.9383239746094,0.5042146444320679,0.050000000745058,0.2310665696859359,291.225341796875,291.1499938964844,274.2059020996094,270.9518737792969,290.1282043457031,293.4330749511719,291.4630432128906,1.0,0.2310201227664947,1.0,0.1500000059604644,0.8319512009620667,1.0,-1.00186288356781,0.0358370468020439,0.9660257697105408,-0.136296197772026,0.0,0.0,0.0,41.56149291992188,52.0,1016.3027954101562,-3145.4599609375,128.23512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,302.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17855.6953125,18000.0,0.0,0.0,0.0214543491601943,0.0,0.0,0.0,0.0,1.0,0.0176262781023979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688032656908035,0.1409575194120407,-0.0721542537212371,0.0,2.1773437765659764e-05,0.0,0.0,5.38135290145874,0.0,0.0,0.0,0.2715234160423279,4.0,0.0,1.0
739260,293.1916809082031,297.1499938964844,293.1499938964844,0.068823792040348,-1716.0513916015625,304.1519775390625,0.6816185712814331,0.1193922981619834,0.1088853031396865,293.63555908203125,297.1499938964844,293.1499938964844,0.0028220363892614,-225.8525390625,295.0962829589844,0.4973903596401214,0.050000000745058,0.048818577080965,293.1692199707031,297.1499938964844,293.1499938964844,0.1694896668195724,-2719.583251953125,304.1483764648437,0.8616906404495239,0.2455745786428451,0.1726092547178268,293.232666015625,297.1499938964844,293.1499938964844,0.2043807059526443,-4272.14599609375,304.1544494628906,0.9062724113464355,0.284740537405014,0.2710228264331817,293.2835388183594,297.1499938964844,293.1499938964844,0.0095680458471179,-3003.270751953125,301.8835144042969,0.4973903596401214,0.050000000745058,0.2315743118524551,291.1885070800781,291.1499938964844,274.25469970703125,270.98004150390625,290.1719055175781,293.4164123535156,291.0599060058594,1.0,0.234789177775383,1.0,0.1500000059604644,0.8310458660125732,1.0,-0.9995822310447692,0.0356756374239921,0.9639065861701964,-0.1335034072399139,0.0,0.0,0.0,44.28325271606445,55.0,-539.9371337890625,-0.0,132.31106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,299.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.765625,18000.0,0.0,0.0,0.0236753448843956,0.0,0.0,0.0,0.0,1.0,0.026603503152728,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8071999875246547e-05,0.0743468329310417,-0.0743287652730941,0.0,2.4027463950915265e-05,0.0,0.0,2.772409439086914,0.0,0.0,0.0,0.263171523809433,4.0,0.0,1.0
739320,293.1916809082031,297.1499938964844,293.1499938964844,0.068823792040348,-1716.0513916015625,304.1519775390625,0.6816185712814331,0.1193922981619834,0.1088853031396865,293.63555908203125,297.1499938964844,293.1499938964844,0.0028220363892614,-225.8525390625,295.0962829589844,0.4973903596401214,0.050000000745058,0.048818577080965,293.1692199707031,297.1499938964844,293.1499938964844,0.1694896668195724,-2719.583251953125,304.1483764648437,0.8616906404495239,0.2455745786428451,0.1726092547178268,293.232666015625,297.1499938964844,293.1499938964844,0.2043807059526443,-4272.14599609375,304.1544494628906,0.9062724113464355,0.284740537405014,0.2710228264331817,293.2835388183594,297.1499938964844,293.1499938964844,0.0095680458471179,-3003.270751953125,301.8835144042969,0.4973903596401214,0.050000000745058,0.2315743118524551,291.1885070800781,291.1499938964844,274.25469970703125,270.98004150390625,290.1719055175781,293.4164123535156,291.0599060058594,1.0,0.234789177775383,1.0,0.1500000059604644,0.8310458660125732,1.0,-0.9995822310447692,0.0356756374239921,0.9639065861701964,-0.1335034072399139,0.0,0.0,0.0,44.28325271606445,55.0,-539.9371337890625,-0.0,132.31106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,299.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.765625,18000.0,0.0,0.0,0.0236753448843956,0.0,0.0,0.0,0.0,1.0,0.026603503152728,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8071999875246547e-05,0.0743468329310417,-0.0743287652730941,0.0,2.4027463950915265e-05,0.0,0.0,2.772409439086914,0.0,0.0,0.0,0.263171523809433,4.0,0.0,1.0
739380,293.18975830078125,297.1499938964844,293.1499938964844,0.0708953291177749,-1758.5748291015625,304.14813232421875,0.6713945865631104,0.1187301054596901,0.1083651632070541,293.618408203125,297.1499938964844,293.1499938964844,0.0028329098131507,-229.9876708984375,294.6633605957031,0.4911271333694458,0.050000000745058,0.0489282235503196,293.1669616699219,297.1499938964844,293.1499938964844,0.175306811928749,-2800.008544921875,304.1398010253906,0.8511362671852112,0.245546355843544,0.1726464033126831,293.23052978515625,297.1499938964844,293.1499938964844,0.2099117487668991,-4372.86474609375,304.1444702148437,0.8927753567695618,0.2830830812454223,0.2695337831974029,293.282958984375,297.1499938964844,293.1499938964844,0.009811358526349,-3092.1162109375,301.7598571777344,0.4911271333694458,0.050000000745058,0.2320944368839264,290.7473449707031,291.1499938964844,274.3031311035156,271.0074768066406,290.2120361328125,293.39764404296875,290.7237854003906,1.0,0.2386564165353775,1.0,0.1500000059604644,0.8301405310630798,1.0,-0.9979713559150696,0.0355522260069847,0.962419092655182,-0.1308752596378326,0.0,0.0,0.0140570364892482,47.078704833984375,58.0,-371.2757873535156,-1340.44970703125,136.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62274169921875,299.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.630859375,18000.0,0.0,0.0,0.0188934616744518,0.0,0.0,0.0,0.0,1.0,0.0299862828105688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145807666704058,0.0895903557538986,-0.0750095918774604,0.0,1.917446206789464e-05,0.0,0.0,3.3210060596466064,0.0,0.0,0.0,0.2655205428600311,4.0,0.0,1.0
739440,293.18975830078125,297.1499938964844,293.1499938964844,0.0708953291177749,-1758.5748291015625,304.14813232421875,0.6713945865631104,0.1187301054596901,0.1083651632070541,293.618408203125,297.1499938964844,293.1499938964844,0.0028329098131507,-229.9876708984375,294.6633605957031,0.4911271333694458,0.050000000745058,0.0489282235503196,293.1669616699219,297.1499938964844,293.1499938964844,0.175306811928749,-2800.008544921875,304.1398010253906,0.8511362671852112,0.245546355843544,0.1726464033126831,293.23052978515625,297.1499938964844,293.1499938964844,0.2099117487668991,-4372.86474609375,304.1444702148437,0.8927753567695618,0.2830830812454223,0.2695337831974029,293.282958984375,297.1499938964844,293.1499938964844,0.009811358526349,-3092.1162109375,301.7598571777344,0.4911271333694458,0.050000000745058,0.2320944368839264,290.7473449707031,291.1499938964844,274.3031311035156,271.0074768066406,290.2120361328125,293.39764404296875,290.7237854003906,1.0,0.2386564165353775,1.0,0.1500000059604644,0.8301405310630798,1.0,-0.9979713559150696,0.0355522260069847,0.962419092655182,-0.1308752596378326,0.0,0.0,0.0140570364892482,47.078704833984375,58.0,-371.2757873535156,-1340.44970703125,136.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62274169921875,299.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.630859375,18000.0,0.0,0.0,0.0188934616744518,0.0,0.0,0.0,0.0,1.0,0.0299862828105688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145807666704058,0.0895903557538986,-0.0750095918774604,0.0,1.917446206789464e-05,0.0,0.0,3.3210060596466064,0.0,0.0,0.0,0.2655205428600311,4.0,0.0,1.0
739500,293.1888122558594,297.1499938964844,293.1499938964844,0.0671145319938659,-1682.8489990234375,304.15557861328125,0.6665998101234436,0.118410550057888,0.1081351563334465,293.6109313964844,297.1499938964844,293.1499938964844,0.0028499797917902,-226.64227294921875,294.9113464355469,0.488114446401596,0.050000000745058,0.0489843599498271,293.1661376953125,297.1499938964844,293.1499938964844,0.1673028916120529,-2687.5029296875,304.1567687988281,0.8461764454841614,0.2454974204301834,0.1726732403039932,293.2297668457031,297.1499938964844,293.1499938964844,0.1996154189109802,-4186.29638671875,304.16485595703125,0.8863471746444702,0.2822140455245971,0.2688008248806,293.2828369140625,297.1499938964844,293.1499938964844,0.009489987976849,-2971.967529296875,301.815673828125,0.488114446401596,0.050000000745058,0.2323607206344604,291.18377685546875,291.1499938964844,274.3271484375,271.0209045410156,290.2325439453125,293.389404296875,291.4296264648437,1.0,0.2406140267848968,1.0,0.1500000059604644,0.8296878337860107,1.0,-0.9972350001335144,0.0354947298765182,0.961740255355835,-0.12958924472332,0.0,0.0,0.0,48.51028060913086,58.0,1027.711181640625,-3128.232666015625,138.90452575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544738769531,301.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17837.111328125,18000.0,0.0,0.0,0.0185708068311214,0.0,0.0,0.0,0.0,1.0,0.0214666090905666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686891824007034,0.1418969184160232,-0.0732077360153198,0.0,1.884700759546832e-05,0.0,0.0,5.412917137145996,0.0,0.0,0.0,0.2715339362621307,4.0,0.0,1.0
739560,293.1881408691406,297.1499938964844,293.1499938964844,0.0637681260704994,-1617.6029052734375,304.160400390625,0.6618898510932922,0.1180499494075775,0.1078829616308212,293.6058349609375,297.1499938964844,293.1499938964844,0.0026324011851102,-205.7478942871093,295.2701721191406,0.4851130545139313,0.050000000745058,0.0490418896079063,293.1658020019531,297.1499938964844,293.1499938964844,0.1603206247091293,-2590.131591796875,304.16766357421875,0.841270923614502,0.2453548014163971,0.1726430803537368,293.22955322265625,297.1499938964844,293.1499938964844,0.1905758082866668,-4023.794921875,304.1778869628906,0.8799610137939453,0.2812429964542389,0.2679818570613861,293.28338623046875,297.1499938964844,293.1499938964844,0.0091030457988381,-2848.6689453125,301.89947509765625,0.4851130545139313,0.050000000745058,0.2326336055994033,291.7753295898437,291.1499938964844,274.3510131835937,271.0341491699219,290.2543640136719,293.3827209472656,291.7341003417969,1.0,0.2425764501094818,1.0,0.1500000059604644,0.8292350769042969,1.0,-0.99631005525589,0.0354271344840526,0.9608829021453856,-0.1282774955034256,0.0,0.0,0.0,49.9745979309082,46.0,316.22265625,-226.46405029296875,141.1526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,299.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18192.458984375,18000.0,0.0,0.0,0.0211098119616508,0.0,0.0,0.0,0.0,1.0,0.027517395094037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023605728056281,0.0772343873977661,-0.0748738124966621,0.0,2.1423775251605548e-05,0.0,0.0,2.902632713317871,0.0,0.0,0.0,0.2641326487064361,4.0,0.0,1.0
739620,293.1863708496094,297.1499938964844,293.1499938964844,0.0687711462378501,-1718.1240234375,304.14910888671875,0.6625155210494995,0.1174428910017013,0.1072685718536377,293.59014892578125,297.1499938964844,293.1499938964844,0.0026312312111258,-212.3303680419922,294.5462951660156,0.4865169823169708,0.050000000745058,0.0490148141980171,293.163818359375,297.1499938964844,293.1499938964844,0.1725620627403259,-2762.400634765625,304.1424560546875,0.8433859348297119,0.2453542649745941,0.1725532412528991,293.2276916503906,297.1499938964844,293.1499938964844,0.2036553472280502,-4265.22314453125,304.1481018066406,0.8806224465370178,0.2796047627925873,0.2663134634494781,293.2830810546875,297.1499938964844,293.1499938964844,0.0095720058307051,-3029.961669921875,301.69830322265625,0.4865169823169708,0.050000000745058,0.2325051724910736,290.92950439453125,291.1499938964844,274.3980407714844,271.0599670410156,290.2966613769531,293.3670349121094,290.8927001953125,1.0,0.2408097237348556,1.0,0.1500000059604644,0.8283295035362244,1.0,-0.9932764172554016,0.035228207707405,0.9580482244491576,-0.1254784762859344,0.0,0.0,0.0,49.289024353027344,34.0,-468.61334228515625,-0.0,139.22207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,299.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.77734375,18000.0,0.0,0.0,0.0194440316408872,0.0,0.0,0.0,0.0,1.0,0.0325243733823299,0.0,-0.0,-0.0,0.0,0.0,0.0,7.938294402265456e-06,0.0759772434830665,-0.0759693086147308,0.0,1.9733221051865257e-05,0.0,0.0,2.826340675354004,0.0,0.0,0.0,0.2630410194396972,4.0,0.0,1.0
739680,293.1863708496094,297.1499938964844,293.1499938964844,0.0687711462378501,-1718.1240234375,304.14910888671875,0.6625155210494995,0.1174428910017013,0.1072685718536377,293.59014892578125,297.1499938964844,293.1499938964844,0.0026312312111258,-212.3303680419922,294.5462951660156,0.4865169823169708,0.050000000745058,0.0490148141980171,293.163818359375,297.1499938964844,293.1499938964844,0.1725620627403259,-2762.400634765625,304.1424560546875,0.8433859348297119,0.2453542649745941,0.1725532412528991,293.2276916503906,297.1499938964844,293.1499938964844,0.2036553472280502,-4265.22314453125,304.1481018066406,0.8806224465370178,0.2796047627925873,0.2663134634494781,293.2830810546875,297.1499938964844,293.1499938964844,0.0095720058307051,-3029.961669921875,301.69830322265625,0.4865169823169708,0.050000000745058,0.2325051724910736,290.92950439453125,291.1499938964844,274.3980407714844,271.0599670410156,290.2966613769531,293.3670349121094,290.8927001953125,1.0,0.2408097237348556,1.0,0.1500000059604644,0.8283295035362244,1.0,-0.9932764172554016,0.035228207707405,0.9580482244491576,-0.1254784762859344,0.0,0.0,0.0,49.289024353027344,34.0,-468.61334228515625,-0.0,139.22207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,299.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.77734375,18000.0,0.0,0.0,0.0194440316408872,0.0,0.0,0.0,0.0,1.0,0.0325243733823299,0.0,-0.0,-0.0,0.0,0.0,0.0,7.938294402265456e-06,0.0759772434830665,-0.0759693086147308,0.0,1.9733221051865257e-05,0.0,0.0,2.826340675354004,0.0,0.0,0.0,0.2630410194396972,4.0,0.0,1.0
739740,293.1839599609375,297.1499938964844,293.1499938964844,0.0685516372323036,-1714.4747314453125,304.15008544921875,0.6723103523254395,0.1170091032981872,0.1067114993929863,293.57275390625,297.1499938964844,293.1499938964844,0.0026191074866801,-211.65269470214844,294.3603515625,0.4942917227745056,0.050000000745058,0.0488715060055255,293.1612243652344,297.1499938964844,293.1499938964844,0.1732660382986068,-2771.2216796875,304.14453125,0.8563306927680969,0.2455306649208068,0.172555610537529,293.2253112792969,297.1499938964844,293.1499938964844,0.2030072808265686,-4253.953125,304.1506652832031,0.8931962251663208,0.2781185507774353,0.2647572755813598,293.2818908691406,297.1499938964844,293.1499938964844,0.0095280455425381,-3024.539794921875,301.63433837890625,0.4942917227745056,0.050000000745058,0.2318253964185714,290.8210144042969,291.1499938964844,274.4440612792969,271.0848693847656,290.3371276855469,293.3514709472656,290.9651184082031,1.0,0.2350302338600158,1.0,0.1500000059604644,0.8274239301681519,1.0,-0.9897554516792296,0.0350060947239398,0.954749345779419,-0.1227259635925293,0.0,0.0,0.0196194984018802,45.65202331542969,25.0,568.11669921875,-3146.3681640625,132.21014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6809997558594,300.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17663.88671875,18000.0,0.0,0.0,0.0147993871942162,0.0,0.0,0.0,0.0,1.0,0.0279311835765838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069316916167736,0.1440506428480148,-0.0747337341308593,0.0,1.5019496458990034e-05,0.0,0.0,5.448200702667236,0.0,0.0,0.0,0.2714219093322754,4.0,0.0,1.0
739800,293.1839599609375,297.1499938964844,293.1499938964844,0.0685516372323036,-1714.4747314453125,304.15008544921875,0.6723103523254395,0.1170091032981872,0.1067114993929863,293.57275390625,297.1499938964844,293.1499938964844,0.0026191074866801,-211.65269470214844,294.3603515625,0.4942917227745056,0.050000000745058,0.0488715060055255,293.1612243652344,297.1499938964844,293.1499938964844,0.1732660382986068,-2771.2216796875,304.14453125,0.8563306927680969,0.2455306649208068,0.172555610537529,293.2253112792969,297.1499938964844,293.1499938964844,0.2030072808265686,-4253.953125,304.1506652832031,0.8931962251663208,0.2781185507774353,0.2647572755813598,293.2818908691406,297.1499938964844,293.1499938964844,0.0095280455425381,-3024.539794921875,301.63433837890625,0.4942917227745056,0.050000000745058,0.2318253964185714,290.8210144042969,291.1499938964844,274.4440612792969,271.0848693847656,290.3371276855469,293.3514709472656,290.9651184082031,1.0,0.2350302338600158,1.0,0.1500000059604644,0.8274239301681519,1.0,-0.9897554516792296,0.0350060947239398,0.954749345779419,-0.1227259635925293,0.0,0.0,0.0196194984018802,45.65202331542969,25.0,568.11669921875,-3146.3681640625,132.21014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6809997558594,300.1956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17663.88671875,18000.0,0.0,0.0,0.0147993871942162,0.0,0.0,0.0,0.0,1.0,0.0279311835765838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069316916167736,0.1440506428480148,-0.0747337341308593,0.0,1.5019496458990034e-05,0.0,0.0,5.448200702667236,0.0,0.0,0.0,0.2714219093322754,4.0,0.0,1.0
