time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739860,293.181884765625,297.1499938964844,293.1499938964844,0.0641060769557952,-1627.7279052734375,304.15594482421875,0.6882555484771729,0.1165686398744583,0.1061411499977111,293.56085205078125,297.1499938964844,293.1499938964844,0.0023362012580037,-184.6409454345703,294.7899475097656,0.5064501762390137,0.050000000745058,0.048679269850254,293.1595764160156,297.1499938964844,293.1499938964844,0.1641778945922851,-2645.277099609375,304.1580810546875,0.8768086433410645,0.2455810159444809,0.172465831041336,293.2239685058594,297.1499938964844,293.1499938964844,0.1908977031707763,-4037.300048828125,304.1666259765625,0.9139553308486938,0.276480108499527,0.263045996427536,293.2818908691406,297.1499938964844,293.1499938964844,0.008968336507678,-2850.145263671875,301.7294006347656,0.5064501762390137,0.050000000745058,0.2309135049581527,291.5551452636719,291.1499938964844,274.48876953125,271.1088562011719,290.3778076171875,293.33935546875,291.38824462890625,1.0,0.2273057550191879,1.0,0.1500000059604644,0.8265157341957092,1.0,-0.9855844378471376,0.0347532220184803,0.9508312344551086,-0.1200375705957412,0.0,0.0,0.0,40.7648811340332,25.0,-281.6986389160156,-0.0,122.99536895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,299.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.212890625,18000.0,0.0,0.0,0.0188199337571859,0.0,0.0,0.0,0.0,1.0,0.0335835143923759,0.0,-0.0,-0.0,0.0,0.0,0.0,9.23269326449372e-05,0.0765544697642326,-0.0764621421694755,0.0,1.909983984660357e-05,0.0,0.0,2.861206531524658,0.0,0.0,0.0,0.263609230518341,4.0,0.0,1.0
739920,293.181884765625,297.1499938964844,293.1499938964844,0.0641060769557952,-1627.7279052734375,304.15594482421875,0.6882555484771729,0.1165686398744583,0.1061411499977111,293.56085205078125,297.1499938964844,293.1499938964844,0.0023362012580037,-184.6409454345703,294.7899475097656,0.5064501762390137,0.050000000745058,0.048679269850254,293.1595764160156,297.1499938964844,293.1499938964844,0.1641778945922851,-2645.277099609375,304.1580810546875,0.8768086433410645,0.2455810159444809,0.172465831041336,293.2239685058594,297.1499938964844,293.1499938964844,0.1908977031707763,-4037.300048828125,304.1666259765625,0.9139553308486938,0.276480108499527,0.263045996427536,293.2818908691406,297.1499938964844,293.1499938964844,0.008968336507678,-2850.145263671875,301.7294006347656,0.5064501762390137,0.050000000745058,0.2309135049581527,291.5551452636719,291.1499938964844,274.48876953125,271.1088562011719,290.3778076171875,293.33935546875,291.38824462890625,1.0,0.2273057550191879,1.0,0.1500000059604644,0.8265157341957092,1.0,-0.9855844378471376,0.0347532220184803,0.9508312344551086,-0.1200375705957412,0.0,0.0,0.0,40.7648811340332,25.0,-281.6986389160156,-0.0,122.99536895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,299.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.212890625,18000.0,0.0,0.0,0.0188199337571859,0.0,0.0,0.0,0.0,1.0,0.0335835143923759,0.0,-0.0,-0.0,0.0,0.0,0.0,9.23269326449372e-05,0.0765544697642326,-0.0764621421694755,0.0,1.909983984660357e-05,0.0,0.0,2.861206531524658,0.0,0.0,0.0,0.263609230518341,4.0,0.0,1.0
739980,293.1794738769531,297.1499938964844,293.1499938964844,0.0673596635460853,-1693.0283203125,304.1490173339844,0.7025484442710876,0.1162480413913726,0.105680726468563,293.54449462890625,297.1499938964844,293.1499938964844,0.0023789491970092,-192.0419158935547,294.219482421875,0.5179356336593628,0.050000000745058,0.0485328286886215,293.1568603515625,297.1499938964844,293.1499938964844,0.1725779324769973,-2762.593017578125,304.1424865722656,0.8957593441009521,0.2458860725164413,0.172529399394989,293.2213134765625,297.1499938964844,293.1499938964844,0.1991673111915588,-4190.2685546875,304.1485900878906,0.9341837763786316,0.2751416862010956,0.2615700364112854,293.2804260253906,297.1499938964844,293.1499938964844,0.009249011054635,-2964.500244140625,301.5643310546875,0.5179356336593628,0.050000000745058,0.2302188426256179,290.9208984375,291.1499938964844,274.531982421875,271.1318054199219,290.4118347167969,293.3262634277344,290.89630126953125,1.0,0.2214875668287277,1.0,0.1500000059604644,0.8256075382232666,1.0,-0.9823268055915833,0.0345556028187274,0.9477711915969848,-0.117743119597435,0.0,0.0,0.0,37.0448112487793,25.0,-382.3148193359375,-0.0,116.01277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41485595703125,299.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.796875,18000.0,0.0,0.0,0.0160353370010852,0.0,0.0,0.0,0.0,1.0,0.0380719266831874,0.0,-0.0,-0.0,0.0,0.0,0.0,7.762016139167827e-06,0.0776179805397987,-0.0776102170348167,0.0,1.6273828805424273e-05,0.0,0.0,2.8861145973205566,0.0,0.0,0.0,0.2631323337554931,4.0,0.0,1.0
740040,293.1794738769531,297.1499938964844,293.1499938964844,0.0673596635460853,-1693.0283203125,304.1490173339844,0.7025484442710876,0.1162480413913726,0.105680726468563,293.54449462890625,297.1499938964844,293.1499938964844,0.0023789491970092,-192.0419158935547,294.219482421875,0.5179356336593628,0.050000000745058,0.0485328286886215,293.1568603515625,297.1499938964844,293.1499938964844,0.1725779324769973,-2762.593017578125,304.1424865722656,0.8957593441009521,0.2458860725164413,0.172529399394989,293.2213134765625,297.1499938964844,293.1499938964844,0.1991673111915588,-4190.2685546875,304.1485900878906,0.9341837763786316,0.2751416862010956,0.2615700364112854,293.2804260253906,297.1499938964844,293.1499938964844,0.009249011054635,-2964.500244140625,301.5643310546875,0.5179356336593628,0.050000000745058,0.2302188426256179,290.9208984375,291.1499938964844,274.531982421875,271.1318054199219,290.4118347167969,293.3262634277344,290.89630126953125,1.0,0.2214875668287277,1.0,0.1500000059604644,0.8256075382232666,1.0,-0.9823268055915833,0.0345556028187274,0.9477711915969848,-0.117743119597435,0.0,0.0,0.0,37.0448112487793,25.0,-382.3148193359375,-0.0,116.01277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41485595703125,299.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.796875,18000.0,0.0,0.0,0.0160353370010852,0.0,0.0,0.0,0.0,1.0,0.0380719266831874,0.0,-0.0,-0.0,0.0,0.0,0.0,7.762016139167827e-06,0.0776179805397987,-0.0776102170348167,0.0,1.6273828805424273e-05,0.0,0.0,2.8861145973205566,0.0,0.0,0.0,0.2631323337554931,4.0,0.0,1.0
740100,293.1782531738281,297.1499938964844,293.1499938964844,0.0677316859364509,-1700.7647705078125,304.1485290527344,0.7087889313697815,0.1161150708794593,0.1055007427930831,293.5365295410156,297.1499938964844,293.1499938964844,0.0023516207002103,-190.422103881836,294.10650634765625,0.5231841802597046,0.050000000745058,0.0484750345349311,293.1556396484375,297.1499938964844,293.1499938964844,0.1739206612110138,-2780.92431640625,304.14141845703125,0.9041926264762878,0.2460386157035827,0.1725965440273285,293.22003173828125,297.1499938964844,293.1499938964844,0.1999782472848892,-4205.53564453125,304.1473999023437,0.9429239630699158,0.2744903564453125,0.2608975172042846,293.2795715332031,297.1499938964844,293.1499938964844,0.0092551037669181,-2974.162841796875,301.526611328125,0.5231841802597046,0.050000000745058,0.2299446910619735,290.8345031738281,291.1499938964844,274.55291748046875,271.1428527832031,290.4273681640625,293.3204345703125,290.815673828125,1.0,0.2190909385681152,1.0,0.1500000059604644,0.8251534104347229,1.0,-0.9809858202934264,0.0344742722809314,0.9465115666389464,-0.1167267486453056,0.0,0.0,0.0,35.57762145996094,25.0,-309.6952819824219,-0.0,113.25850677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668640136719,299.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0138315996155142,0.0,0.0,0.0,0.0,1.0,0.0402150452136993,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72069142840337e-06,0.0782518088817596,-0.0782440826296806,0.0,1.4037314940651411e-05,0.0,0.0,2.9084949493408203,0.0,0.0,0.0,0.2631410956382751,4.0,0.0,1.0
740160,293.1770935058594,297.1499938964844,293.1499938964844,0.0673086121678352,-1692.4229736328125,304.149658203125,0.7142945528030396,0.1159877628087997,0.1053369268774986,293.529052734375,297.1499938964844,293.1499938964844,0.0023610664065927,-190.85655212402344,294.0556945800781,0.5281136631965637,0.050000000745058,0.0484249889850616,293.1545715332031,297.1499938964844,293.1499938964844,0.1733978688716888,-2772.986328125,304.1441650390625,0.9124032855033876,0.2461762726306915,0.1726616770029068,293.2188720703125,297.1499938964844,293.1499938964844,0.1986529976129531,-4181.42236328125,304.1505126953125,0.9506743550300598,0.2738359272480011,0.2602333128452301,293.2787475585937,297.1499938964844,293.1499938964844,0.0092109814286232,-2960.072509765625,301.5052795410156,0.5281136631965637,0.050000000745058,0.2297073006629943,290.8309326171875,291.1499938964844,274.57342529296875,271.1536865234375,290.44207763671875,293.3152160644531,290.95098876953125,1.0,0.2169799208641052,1.0,0.1500000059604644,0.8246983289718628,1.0,-0.9797252416610718,0.0343985706567764,0.9453266859054564,-0.1157789379358291,0.0,0.0,0.01879264973104,34.306793212890625,25.0,524.2898559570312,-3056.430419921875,110.85670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705627441406,299.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17647.30078125,18000.0,0.0,0.0,0.011825512163341,0.0,0.0,0.0,0.0,1.0,0.0339141935110092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657567158341407,0.1421776562929153,-0.0764209330081939,0.0,1.2001391041849274e-05,0.0,0.0,5.363319396972656,0.0,0.0,0.0,0.2713037431240082,4.0,0.0,1.0
740220,293.1754455566406,297.1499938964844,293.1499938964844,0.0628886371850967,-1606.12548828125,304.1557006835937,0.7230851650238037,0.1156362071633338,0.1049717813730239,293.5203552246094,297.1499938964844,293.1499938964844,0.0021034043747931,-166.0791015625,294.5211181640625,0.5368402004241943,0.050000000745058,0.048344824463129,293.1537780761719,297.1499938964844,293.1499938964844,0.1640070676803589,-2642.60986328125,304.1584777832031,0.92726469039917,0.2462273985147476,0.1726764291524887,293.2176208496094,297.1499938964844,293.1499938964844,0.1865322887897491,-3962.950439453125,304.16680908203125,0.9630091786384584,0.2723422050476074,0.258782297372818,293.27862548828125,297.1499938964844,293.1499938964844,0.008695394732058,-2789.966064453125,301.6121520996094,0.5368402004241943,0.050000000745058,0.2293270379304886,291.5813903808594,291.1499938964844,274.6129150390625,271.1744384765625,290.4707336425781,293.3076171875,291.4200439453125,1.0,0.2134611755609512,1.0,0.1500000059604644,0.823788046836853,1.0,-0.9770107865333556,0.0342406518757343,0.9427701234817504,-0.114018440246582,0.0,0.0,0.0,32.264366149902344,25.0,-233.0025634765625,-0.0,106.8588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,299.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.4609375,18000.0,0.0,0.0,0.0161229241639375,0.0,0.0,0.0,0.0,1.0,0.0390202514827251,0.0,-0.0,-0.0,0.0,0.0,0.0,8.981266728369519e-05,0.0781853348016738,-0.0780955255031585,0.0,1.636271736060735e-05,0.0,0.0,2.922046422958374,0.0,0.0,0.0,0.2637436389923095,4.0,0.0,1.0
740280,293.1754455566406,297.1499938964844,293.1499938964844,0.0628886371850967,-1606.12548828125,304.1557006835937,0.7230851650238037,0.1156362071633338,0.1049717813730239,293.5203552246094,297.1499938964844,293.1499938964844,0.0021034043747931,-166.0791015625,294.5211181640625,0.5368402004241943,0.050000000745058,0.048344824463129,293.1537780761719,297.1499938964844,293.1499938964844,0.1640070676803589,-2642.60986328125,304.1584777832031,0.92726469039917,0.2462273985147476,0.1726764291524887,293.2176208496094,297.1499938964844,293.1499938964844,0.1865322887897491,-3962.950439453125,304.16680908203125,0.9630091786384584,0.2723422050476074,0.258782297372818,293.27862548828125,297.1499938964844,293.1499938964844,0.008695394732058,-2789.966064453125,301.6121520996094,0.5368402004241943,0.050000000745058,0.2293270379304886,291.5813903808594,291.1499938964844,274.6129150390625,271.1744384765625,290.4707336425781,293.3076171875,291.4200439453125,1.0,0.2134611755609512,1.0,0.1500000059604644,0.823788046836853,1.0,-0.9770107865333556,0.0342406518757343,0.9427701234817504,-0.114018440246582,0.0,0.0,0.0,32.264366149902344,25.0,-233.0025634765625,-0.0,106.8588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,299.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.4609375,18000.0,0.0,0.0,0.0161229241639375,0.0,0.0,0.0,0.0,1.0,0.0390202514827251,0.0,-0.0,-0.0,0.0,0.0,0.0,8.981266728369519e-05,0.0781853348016738,-0.0780955255031585,0.0,1.636271736060735e-05,0.0,0.0,2.922046422958374,0.0,0.0,0.0,0.2637436389923095,4.0,0.0,1.0
740340,293.1737060546875,297.1499938964844,293.1499938964844,0.0660824030637741,-1669.7537841796875,304.1489562988281,0.7301230430603027,0.1153440549969673,0.104627251625061,293.5081787109375,297.1499938964844,293.1499938964844,0.00214460096322,-172.82321166992188,293.95733642578125,0.5442880392074585,0.050000000745058,0.0482834428548812,293.1522216796875,297.1499938964844,293.1499938964844,0.1721051335334777,-2755.76953125,304.14324951171875,0.9399385452270508,0.2464448511600494,0.1727521866559982,293.21533203125,297.1499938964844,293.1499938964844,0.1944015026092529,-4109.32470703125,304.1493225097656,0.9724761247634888,0.2710940837860107,0.257484495639801,293.27740478515625,297.1499938964844,293.1499938964844,0.0089715598151087,-2902.601806640625,301.4463806152344,0.5442880392074585,0.050000000745058,0.2290358692407608,290.9710693359375,291.1499938964844,274.6501770019531,271.19403076171875,290.49365234375,293.2992858886719,290.94775390625,1.0,0.2106970101594925,1.0,0.1500000059604644,0.822877824306488,1.0,-0.974707305431366,0.034109815955162,0.9405974745750428,-0.1125436574220657,0.0,0.0,0.0,30.699005126953125,25.0,-353.07501220703125,-0.0,103.76136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,299.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.0139437718316912,0.0,0.0,0.0,0.0,1.0,0.043194368481636,0.0,-0.0,-0.0,0.0,0.0,0.0,7.758497304166667e-06,0.0791878625750541,-0.0791800990700721,0.0,1.4151155482977629e-05,0.0,0.0,2.945053815841675,0.0,0.0,0.0,0.2632881700992584,4.0,0.0,1.0
740400,293.1737060546875,297.1499938964844,293.1499938964844,0.0660824030637741,-1669.7537841796875,304.1489562988281,0.7301230430603027,0.1153440549969673,0.104627251625061,293.5081787109375,297.1499938964844,293.1499938964844,0.00214460096322,-172.82321166992188,293.95733642578125,0.5442880392074585,0.050000000745058,0.0482834428548812,293.1522216796875,297.1499938964844,293.1499938964844,0.1721051335334777,-2755.76953125,304.14324951171875,0.9399385452270508,0.2464448511600494,0.1727521866559982,293.21533203125,297.1499938964844,293.1499938964844,0.1944015026092529,-4109.32470703125,304.1493225097656,0.9724761247634888,0.2710940837860107,0.257484495639801,293.27740478515625,297.1499938964844,293.1499938964844,0.0089715598151087,-2902.601806640625,301.4463806152344,0.5442880392074585,0.050000000745058,0.2290358692407608,290.9710693359375,291.1499938964844,274.6501770019531,271.19403076171875,290.49365234375,293.2992858886719,290.94775390625,1.0,0.2106970101594925,1.0,0.1500000059604644,0.822877824306488,1.0,-0.974707305431366,0.034109815955162,0.9405974745750428,-0.1125436574220657,0.0,0.0,0.0,30.699005126953125,25.0,-353.07501220703125,-0.0,103.76136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,299.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.0139437718316912,0.0,0.0,0.0,0.0,1.0,0.043194368481636,0.0,-0.0,-0.0,0.0,0.0,0.0,7.758497304166667e-06,0.0791878625750541,-0.0791800990700721,0.0,1.4151155482977629e-05,0.0,0.0,2.945053815841675,0.0,0.0,0.0,0.2632881700992584,4.0,0.0,1.0
740460,293.1719665527344,297.1499938964844,293.1499938964844,0.0667423531413078,-1683.332275390625,304.1482238769531,0.7359439134597778,0.1150942742824554,0.1043529137969017,293.4970703125,297.1499938964844,293.1499938964844,0.0020894163753837,-169.26309204101562,293.74810791015625,0.5505145788192749,0.050000000745058,0.0482362210750579,293.1510925292969,297.1499938964844,293.1499938964844,0.1743909269571304,-2786.92724609375,304.1417541503906,0.9502167105674744,0.246617242693901,0.1728507578372955,293.21319580078125,297.1499938964844,293.1499938964844,0.1956977695226669,-4133.97412109375,304.1474609375,0.9796176552772522,0.2698743045330047,0.256287544965744,293.27606201171875,297.1499938964844,293.1499938964844,0.008985255844891,-2920.096435546875,301.374755859375,0.5505145788192749,0.050000000745058,0.2288118600845337,290.82421875,291.1499938964844,274.6849975585937,271.21240234375,290.51318359375,293.2922668457031,290.8095092773437,1.0,0.2085182815790176,1.0,0.1500000059604644,0.8219682574272156,1.0,-0.9727342128753662,0.0340009555220603,0.9387332797050476,-0.1113100871443748,0.0,0.0,0.0084111308678984,29.493223190307617,28.0,-228.94081115722656,-363.4812316894531,101.3428726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931701660156,299.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.560546875,18000.0,0.0,0.0,0.010155439376831,0.0,0.0,0.0,0.0,1.0,0.0467412173748016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003757192986086,0.0839546099305152,-0.0801974162459373,0.0,1.0306480362487491e-05,0.0,0.0,3.117612361907959,0.0,0.0,0.0,0.2640934884548187,4.0,0.0,1.0
740520,293.1719665527344,297.1499938964844,293.1499938964844,0.0667423531413078,-1683.332275390625,304.1482238769531,0.7359439134597778,0.1150942742824554,0.1043529137969017,293.4970703125,297.1499938964844,293.1499938964844,0.0020894163753837,-169.26309204101562,293.74810791015625,0.5505145788192749,0.050000000745058,0.0482362210750579,293.1510925292969,297.1499938964844,293.1499938964844,0.1743909269571304,-2786.92724609375,304.1417541503906,0.9502167105674744,0.246617242693901,0.1728507578372955,293.21319580078125,297.1499938964844,293.1499938964844,0.1956977695226669,-4133.97412109375,304.1474609375,0.9796176552772522,0.2698743045330047,0.256287544965744,293.27606201171875,297.1499938964844,293.1499938964844,0.008985255844891,-2920.096435546875,301.374755859375,0.5505145788192749,0.050000000745058,0.2288118600845337,290.82421875,291.1499938964844,274.6849975585937,271.21240234375,290.51318359375,293.2922668457031,290.8095092773437,1.0,0.2085182815790176,1.0,0.1500000059604644,0.8219682574272156,1.0,-0.9727342128753662,0.0340009555220603,0.9387332797050476,-0.1113100871443748,0.0,0.0,0.0084111308678984,29.493223190307617,28.0,-228.94081115722656,-363.4812316894531,101.3428726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931701660156,299.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.560546875,18000.0,0.0,0.0,0.010155439376831,0.0,0.0,0.0,0.0,1.0,0.0467412173748016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003757192986086,0.0839546099305152,-0.0801974162459373,0.0,1.0306480362487491e-05,0.0,0.0,3.117612361907959,0.0,0.0,0.0,0.2640934884548187,4.0,0.0,1.0
740580,293.1708068847656,297.1499938964844,293.1499938964844,0.0602940134704113,-1557.111572265625,304.1595458984375,0.7368736267089844,0.114773966372013,0.1040866672992706,293.4917297363281,297.1499938964844,293.1499938964844,0.0019381938036531,-151.3939971923828,294.4068298339844,0.5519832968711853,0.050000000745058,0.048225563019514,293.1512756347656,297.1499938964844,293.1499938964844,0.1601784527301788,-2587.770263671875,304.16815185546875,0.952549397945404,0.2465588152408599,0.1728620827198028,293.2120361328125,297.1499938964844,293.1499938964844,0.1786253005266189,-3820.73193359375,304.1766967773437,0.9801373481750488,0.2685082852840423,0.2550475299358368,293.27606201171875,297.1499938964844,293.1499938964844,0.0083780698478221,-2694.401611328125,301.53668212890625,0.5519832968711853,0.050000000745058,0.2287613153457641,291.7958984375,291.1499938964844,274.7171325683594,271.2294921875,290.531005859375,293.28765869140625,291.7701416015625,1.0,0.2079671174287796,1.0,0.1500000059604644,0.8210586905479431,1.0,-0.9708666801452636,0.0339014865458011,0.9369651675224304,-0.110257551074028,0.0,0.0,0.0,29.211938858032227,31.0,395.39459228515625,-178.8719024658203,100.48283386230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,299.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.52734375,18000.0,0.0,0.0,0.0133955972269177,0.0,0.0,0.0,0.0,1.0,0.0436982288956642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018964655464515,0.0816002413630485,-0.0797037705779075,0.0,1.359482848783955e-05,0.0,0.0,3.063783407211304,0.0,0.0,0.0,0.2644225358963012,4.0,0.0,1.0
740640,293.1708068847656,297.1499938964844,293.1499938964844,0.0602940134704113,-1557.111572265625,304.1595458984375,0.7368736267089844,0.114773966372013,0.1040866672992706,293.4917297363281,297.1499938964844,293.1499938964844,0.0019381938036531,-151.3939971923828,294.4068298339844,0.5519832968711853,0.050000000745058,0.048225563019514,293.1512756347656,297.1499938964844,293.1499938964844,0.1601784527301788,-2587.770263671875,304.16815185546875,0.952549397945404,0.2465588152408599,0.1728620827198028,293.2120361328125,297.1499938964844,293.1499938964844,0.1786253005266189,-3820.73193359375,304.1766967773437,0.9801373481750488,0.2685082852840423,0.2550475299358368,293.27606201171875,297.1499938964844,293.1499938964844,0.0083780698478221,-2694.401611328125,301.53668212890625,0.5519832968711853,0.050000000745058,0.2287613153457641,291.7958984375,291.1499938964844,274.7171325683594,271.2294921875,290.531005859375,293.28765869140625,291.7701416015625,1.0,0.2079671174287796,1.0,0.1500000059604644,0.8210586905479431,1.0,-0.9708666801452636,0.0339014865458011,0.9369651675224304,-0.110257551074028,0.0,0.0,0.0,29.211938858032227,31.0,395.39459228515625,-178.8719024658203,100.48283386230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,299.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.52734375,18000.0,0.0,0.0,0.0133955972269177,0.0,0.0,0.0,0.0,1.0,0.0436982288956642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018964655464515,0.0816002413630485,-0.0797037705779075,0.0,1.359482848783955e-05,0.0,0.0,3.063783407211304,0.0,0.0,0.0,0.2644225358963012,4.0,0.0,1.0
740700,293.1704406738281,297.1499938964844,293.1499938964844,0.0634276792407035,-1618.7913818359375,304.152099609375,0.7355450987815857,0.1145857870578765,0.1039204075932502,293.489013671875,297.1499938964844,293.1499938964844,0.0018835359951481,-150.0169219970703,293.9918212890625,0.5510461330413818,0.050000000745058,0.0482323504984378,293.15142822265625,297.1499938964844,293.1499938964844,0.1675213128328323,-2691.8017578125,304.1514587402344,0.9509795308113098,0.2465108782052993,0.1728129982948303,293.2113952636719,297.1499938964844,293.1499938964844,0.1862620562314987,-3964.45263671875,304.1579284667969,0.97813618183136,0.2678470313549042,0.2543896734714508,293.2760925292969,297.1499938964844,293.1499938964844,0.0086086075752973,-2795.4921875,301.4168701171875,0.5510461330413818,0.050000000745058,0.2287935018539428,291.3347473144531,291.1499938964844,274.7321472167969,271.2375793457031,290.5389099121094,293.28564453125,291.2191772460937,1.0,0.2081635743379593,1.0,0.1500000059604644,0.8206039071083069,1.0,-0.9698653221130372,0.0338494665920734,0.9360158443450928,-0.1097777336835861,0.0,0.0,0.0,29.376190185546875,31.0,-359.7829895019531,-0.0,100.54278564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,299.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.1484375,18000.0,0.0,0.0,0.0140867084264755,0.0,0.0,0.0,0.0,1.0,0.0458227023482322,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7427371858502738e-05,0.0801265686750412,-0.080109141767025,0.0,1.4296218068921007e-05,0.0,0.0,2.9885525703430176,0.0,0.0,0.0,0.2636896073818207,4.0,0.0,1.0
740760,293.169921875,297.1499938964844,293.1499938964844,0.064760535955429,-1645.3050537109375,304.1493530273437,0.733469545841217,0.1144246533513069,0.1037766858935356,293.4852294921875,297.1499938964844,293.1499938964844,0.0019104605307802,-153.46900939941406,293.7270812988281,0.5493304133415222,0.050000000745058,0.0482449531555175,293.1513366699219,297.1499938964844,293.1499938964844,0.1708981394767761,-2738.910888671875,304.14520263671875,0.9482523202896118,0.2465099841356277,0.1728102415800094,293.21044921875,297.1499938964844,293.1499938964844,0.1894822269678115,-4024.558349609375,304.1507873535156,0.9751338958740234,0.2672584056854248,0.2538194358348846,293.2757568359375,297.1499938964844,293.1499938964844,0.0087326783686876,-2845.10498046875,301.33740234375,0.5493304133415222,0.050000000745058,0.2288533002138137,291.0625915527344,291.1499938964844,274.7463684082031,271.24530029296875,290.545654296875,293.2831726074219,291.03131103515625,1.0,0.2086305171251297,1.0,0.1500000059604644,0.8201492428779602,1.0,-0.9690918922424316,0.0338101014494895,0.9352817535400392,-0.1093559265136718,0.0,0.0,0.0,29.690298080444336,34.0,-365.68304443359375,-0.0,100.89765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,299.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6015625,18000.0,0.0,0.0,0.0132162366062402,0.0,0.0,0.0,0.0,1.0,0.0477356761693954,0.0,-0.0,-0.0,0.0,0.0,0.0,7.922713848529384e-06,0.0806280449032783,-0.0806201249361038,0.0,1.341279948974261e-05,0.0,0.0,3.0007598400115967,0.0,0.0,0.0,0.2634912729263305,4.0,0.0,1.0
740820,293.1689147949219,297.1499938964844,293.1499938964844,0.0655495673418045,-1661.3167724609375,304.1483154296875,0.7274364829063416,0.1141254305839538,0.1035418808460235,293.4782409667969,297.1499938964844,293.1499938964844,0.0018628609832376,-150.52040100097656,293.4960021972656,0.5439549088478088,0.050000000745058,0.0482860878109931,293.15155029296875,297.1499938964844,293.1499938964844,0.1732728779315948,-2771.5673828125,304.1429443359375,0.9395044445991516,0.2464365065097808,0.1728081852197647,293.2086486816406,297.1499938964844,293.1499938964844,0.1911060512065887,-4055.36767578125,304.14794921875,0.9661216735839844,0.2660906016826629,0.252758651971817,293.2750244140625,297.1499938964844,293.1499938964844,0.0087773278355598,-2871.224365234375,301.2591552734375,0.5439549088478088,0.050000000745058,0.229048416018486,290.8964538574219,291.1499938964844,274.7724609375,271.2597351074219,290.557861328125,293.2789306640625,290.88037109375,1.0,0.2102493494749069,1.0,0.1500000059604644,0.8192399740219116,1.0,-0.9678179621696472,0.0337472259998321,0.9340707659721376,-0.108611412346363,0.0,0.0,0.0,30.72433853149414,37.0,-250.87765502929688,-0.0,102.33146667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145812988281,299.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.010295826010406,0.0,0.0,0.0,0.0,1.0,0.0513874180614948,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720249413978308e-06,0.0817435011267662,-0.0817357823252677,0.0,1.0448954526509624e-05,0.0,0.0,3.0394890308380127,0.0,0.0,0.0,0.2634848952293396,4.0,0.0,1.0
740880,293.1689147949219,297.1499938964844,293.1499938964844,0.0655495673418045,-1661.3167724609375,304.1483154296875,0.7274364829063416,0.1141254305839538,0.1035418808460235,293.4782409667969,297.1499938964844,293.1499938964844,0.0018628609832376,-150.52040100097656,293.4960021972656,0.5439549088478088,0.050000000745058,0.0482860878109931,293.15155029296875,297.1499938964844,293.1499938964844,0.1732728779315948,-2771.5673828125,304.1429443359375,0.9395044445991516,0.2464365065097808,0.1728081852197647,293.2086486816406,297.1499938964844,293.1499938964844,0.1911060512065887,-4055.36767578125,304.14794921875,0.9661216735839844,0.2660906016826629,0.252758651971817,293.2750244140625,297.1499938964844,293.1499938964844,0.0087773278355598,-2871.224365234375,301.2591552734375,0.5439549088478088,0.050000000745058,0.229048416018486,290.8964538574219,291.1499938964844,274.7724609375,271.2597351074219,290.557861328125,293.2789306640625,290.88037109375,1.0,0.2102493494749069,1.0,0.1500000059604644,0.8192399740219116,1.0,-0.9678179621696472,0.0337472259998321,0.9340707659721376,-0.108611412346363,0.0,0.0,0.0,30.72433853149414,37.0,-250.87765502929688,-0.0,102.33146667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145812988281,299.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.010295826010406,0.0,0.0,0.0,0.0,1.0,0.0513874180614948,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720249413978308e-06,0.0817435011267662,-0.0817357823252677,0.0,1.0448954526509624e-05,0.0,0.0,3.0394890308380127,0.0,0.0,0.0,0.2634848952293396,4.0,0.0,1.0
740940,293.1680908203125,297.1499938964844,293.1499938964844,0.0629874393343925,-1610.7938232421875,304.1538391113281,0.7194482684135437,0.1138149127364158,0.1033279225230217,293.4732971191406,297.1499938964844,293.1499938964844,0.0018841351848095,-150.09466552734375,293.6133117675781,0.5367801785469055,0.050000000745058,0.0483453720808029,293.1524353027344,297.1499938964844,293.1499938964844,0.1677312552928924,-2693.3037109375,304.1561584472656,0.9272846579551696,0.2462181597948074,0.1727348417043686,293.2072448730469,297.1499938964844,293.1499938964844,0.1841184049844741,-3926.4287109375,304.1620483398437,0.953545868396759,0.2648901641368866,0.2517055869102478,293.274658203125,297.1499938964844,293.1499938964844,0.0085863322019577,-2792.462158203125,301.2762145996094,0.5367801785469055,0.050000000745058,0.2293296307325363,291.16668701171875,291.1499938964844,274.7951965332031,271.27276611328125,290.5690612792969,293.2757568359375,291.4092102050781,1.0,0.2125989645719528,1.0,0.1500000059604644,0.818330705165863,1.0,-0.966618001461029,0.0336899086833,0.9329280853271484,-0.107947289943695,0.0,0.0,0.0,32.21775817871094,40.0,1059.0072021484375,-2875.040283203125,104.53256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379638671875,301.17730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.365234375,18000.0,0.0,0.0,0.0093104988336563,0.0,0.0,0.0,0.0,1.0,0.0444439239799976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0600913651287555,0.140141412615776,-0.0800500512123107,0.0,9.448972377867904e-06,0.0,0.0,5.337903499603272,0.0,0.0,0.0,0.2707100808620453,4.0,0.0,1.0
741000,293.1680908203125,297.1499938964844,293.1499938964844,0.0629874393343925,-1610.7938232421875,304.1538391113281,0.7194482684135437,0.1138149127364158,0.1033279225230217,293.4732971191406,297.1499938964844,293.1499938964844,0.0018841351848095,-150.09466552734375,293.6133117675781,0.5367801785469055,0.050000000745058,0.0483453720808029,293.1524353027344,297.1499938964844,293.1499938964844,0.1677312552928924,-2693.3037109375,304.1561584472656,0.9272846579551696,0.2462181597948074,0.1727348417043686,293.2072448730469,297.1499938964844,293.1499938964844,0.1841184049844741,-3926.4287109375,304.1620483398437,0.953545868396759,0.2648901641368866,0.2517055869102478,293.274658203125,297.1499938964844,293.1499938964844,0.0085863322019577,-2792.462158203125,301.2762145996094,0.5367801785469055,0.050000000745058,0.2293296307325363,291.16668701171875,291.1499938964844,274.7951965332031,271.27276611328125,290.5690612792969,293.2757568359375,291.4092102050781,1.0,0.2125989645719528,1.0,0.1500000059604644,0.818330705165863,1.0,-0.966618001461029,0.0336899086833,0.9329280853271484,-0.107947289943695,0.0,0.0,0.0,32.21775817871094,40.0,1059.0072021484375,-2875.040283203125,104.53256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379638671875,301.17730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.365234375,18000.0,0.0,0.0,0.0093104988336563,0.0,0.0,0.0,0.0,1.0,0.0444439239799976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0600913651287555,0.140141412615776,-0.0800500512123107,0.0,9.448972377867904e-06,0.0,0.0,5.337903499603272,0.0,0.0,0.0,0.2707100808620453,4.0,0.0,1.0
741060,293.1679077148437,297.1499938964844,293.1499938964844,0.0626488998532295,-1605.2503662109375,304.15185546875,0.7095877528190613,0.1133954003453254,0.1030368879437446,293.47344970703125,297.1499938964844,293.1499938964844,0.0016321163857355,-130.00210571289062,293.6348571777344,0.5286077260971069,0.050000000745058,0.0484202168881893,293.15447998046875,297.1499938964844,293.1499938964844,0.167165145277977,-2687.107666015625,304.1521301269531,0.9128612279891968,0.2457385212182998,0.1724752187728881,293.2066650390625,297.1499938964844,293.1499938964844,0.1827234923839569,-3904.5,304.1571655273437,0.9379955530166626,0.2635551691055298,0.2505176961421966,293.2757873535156,297.1499938964844,293.1499938964844,0.0084543796256184,-2765.249755859375,301.2665405273437,0.5286077260971069,0.050000000745058,0.2296846657991409,291.3298034667969,291.1499938964844,274.8143005371094,271.2843322753906,290.5812683105469,293.2757873535156,291.2215270996094,1.0,0.2154909372329712,1.0,0.1500000059604644,0.8174219131469727,1.0,-0.9650473594665528,0.0336148478090763,0.9314324855804444,-0.1073084101080894,0.0,0.0,0.0,34.099002838134766,43.0,-343.39569091796875,-0.0,107.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,299.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0625,18000.0,0.0,0.0,0.0132810715585947,0.0,0.0,0.0,0.0,1.0,0.0516083724796772,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047428289311938e-05,0.0819497406482696,-0.0819336920976638,0.0,1.3478599612426478e-05,0.0,0.0,3.056661605834961,0.0,0.0,0.0,0.2638494670391083,4.0,0.0,1.0
741120,293.1679077148437,297.1499938964844,293.1499938964844,0.0626488998532295,-1605.2503662109375,304.15185546875,0.7095877528190613,0.1133954003453254,0.1030368879437446,293.47344970703125,297.1499938964844,293.1499938964844,0.0016321163857355,-130.00210571289062,293.6348571777344,0.5286077260971069,0.050000000745058,0.0484202168881893,293.15447998046875,297.1499938964844,293.1499938964844,0.167165145277977,-2687.107666015625,304.1521301269531,0.9128612279891968,0.2457385212182998,0.1724752187728881,293.2066650390625,297.1499938964844,293.1499938964844,0.1827234923839569,-3904.5,304.1571655273437,0.9379955530166626,0.2635551691055298,0.2505176961421966,293.2757873535156,297.1499938964844,293.1499938964844,0.0084543796256184,-2765.249755859375,301.2665405273437,0.5286077260971069,0.050000000745058,0.2296846657991409,291.3298034667969,291.1499938964844,274.8143005371094,271.2843322753906,290.5812683105469,293.2757873535156,291.2215270996094,1.0,0.2154909372329712,1.0,0.1500000059604644,0.8174219131469727,1.0,-0.9650473594665528,0.0336148478090763,0.9314324855804444,-0.1073084101080894,0.0,0.0,0.0,34.099002838134766,43.0,-343.39569091796875,-0.0,107.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,299.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0625,18000.0,0.0,0.0,0.0132810715585947,0.0,0.0,0.0,0.0,1.0,0.0516083724796772,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047428289311938e-05,0.0819497406482696,-0.0819336920976638,0.0,1.3478599612426478e-05,0.0,0.0,3.056661605834961,0.0,0.0,0.0,0.2638494670391083,4.0,0.0,1.0
741180,293.167236328125,297.1499938964844,293.1499938964844,0.0643170550465583,-1638.4542236328125,304.148681640625,0.6988397240638733,0.1130727529525756,0.1028067395091056,293.4696350097656,297.1499938964844,293.1499938964844,0.0016294060042127,-131.22608947753906,293.2509155273437,0.5203831195831299,0.050000000745058,0.0485053025186061,293.1557922363281,297.1499938964844,293.1499938964844,0.1712933629751205,-2744.8134765625,304.1450500488281,0.8991956114768982,0.245359718799591,0.1722738593816757,293.2051086425781,297.1499938964844,293.1499938964844,0.186562031507492,-3976.7177734375,304.14892578125,0.9217124581336976,0.2624377310276031,0.2495190799236297,293.2757263183594,297.1499938964844,293.1499938964844,0.0085994964465498,-2827.20556640625,301.14520263671875,0.5203831195831299,0.050000000745058,0.2300882786512375,290.9872131347656,291.1499938964844,274.8295593261719,271.2944030761719,290.5912780761719,293.2757263183594,290.9685974121094,1.0,0.2187962085008621,1.0,0.1500000059604644,0.8165131211280823,1.0,-0.963917315006256,0.0335644483566284,0.9303528666496276,-0.1067907586693763,0.0,0.0,0.0,36.24429321289063,46.0,-289.5362548828125,-0.0,110.55704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033386230469,299.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0114902658388018,0.0,0.0,0.0,0.0,1.0,0.0550264902412891,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726735020696651e-06,0.0829263553023338,-0.0829186290502548,0.0,1.166115907835774e-05,0.0,0.0,3.084808588027954,0.0,0.0,0.0,0.2636347115039825,4.0,0.0,1.0
741240,293.167236328125,297.1499938964844,293.1499938964844,0.0643170550465583,-1638.4542236328125,304.148681640625,0.6988397240638733,0.1130727529525756,0.1028067395091056,293.4696350097656,297.1499938964844,293.1499938964844,0.0016294060042127,-131.22608947753906,293.2509155273437,0.5203831195831299,0.050000000745058,0.0485053025186061,293.1557922363281,297.1499938964844,293.1499938964844,0.1712933629751205,-2744.8134765625,304.1450500488281,0.8991956114768982,0.245359718799591,0.1722738593816757,293.2051086425781,297.1499938964844,293.1499938964844,0.186562031507492,-3976.7177734375,304.14892578125,0.9217124581336976,0.2624377310276031,0.2495190799236297,293.2757263183594,297.1499938964844,293.1499938964844,0.0085994964465498,-2827.20556640625,301.14520263671875,0.5203831195831299,0.050000000745058,0.2300882786512375,290.9872131347656,291.1499938964844,274.8295593261719,271.2944030761719,290.5912780761719,293.2757263183594,290.9685974121094,1.0,0.2187962085008621,1.0,0.1500000059604644,0.8165131211280823,1.0,-0.963917315006256,0.0335644483566284,0.9303528666496276,-0.1067907586693763,0.0,0.0,0.0,36.24429321289063,46.0,-289.5362548828125,-0.0,110.55704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033386230469,299.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0114902658388018,0.0,0.0,0.0,0.0,1.0,0.0550264902412891,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726735020696651e-06,0.0829263553023338,-0.0829186290502548,0.0,1.166115907835774e-05,0.0,0.0,3.084808588027954,0.0,0.0,0.0,0.2636347115039825,4.0,0.0,1.0
741300,293.1669006347656,297.1499938964844,293.1499938964844,0.0646457970142364,-1645.0946044921875,304.1483154296875,0.6934458613395691,0.112923078238964,0.1027144342660904,293.4679870605469,297.1499938964844,293.1499938964844,0.0015988250961527,-129.07386779785156,293.1435241699219,0.5163525342941284,0.050000000745058,0.0485513359308242,293.1566467285156,297.1499938964844,293.1499938964844,0.1721339374780655,-2756.466796875,304.1444396972656,0.8925513625144958,0.245122879743576,0.1721554100513458,293.2043762207031,297.1499938964844,293.1499938964844,0.1871841251850128,-3988.6044921875,304.14801025390625,0.9136775135993958,0.2618822753429413,0.2490417063236236,293.275634765625,297.1499938964844,293.1499938964844,0.0086166076362133,-2838.003662109375,301.1078796386719,0.5163525342941284,0.050000000745058,0.2303066253662109,290.920166015625,291.1499938964844,274.835693359375,271.2988586425781,290.5955505371094,293.2756652832031,290.9047546386719,1.0,0.2205689251422882,1.0,0.1500000059604644,0.8160587549209595,1.0,-0.9634087085723876,0.0335427597165107,0.9298659563064576,-0.1065622568130493,0.0,0.0,0.0,37.405643463134766,46.0,-238.7503662109375,-0.0,112.34835052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,299.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0234375,18000.0,0.0,0.0,0.0101840458810329,0.0,0.0,0.0,0.0,1.0,0.0566559061408042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719241693848744e-06,0.0834454670548439,-0.0834377482533454,0.0,1.0335512342862783e-05,0.0,0.0,3.103535890579224,0.0,0.0,0.0,0.263658344745636,4.0,0.0,1.0
741360,293.16656494140625,297.1499938964844,293.1499938964844,0.0649099946022033,-1650.453125,304.14813232421875,0.6880735754966736,0.1127728447318077,0.1026256009936332,293.466552734375,297.1499938964844,293.1499938964844,0.0015669588465243,-126.75544738769533,293.04461669921875,0.5124173164367676,0.050000000745058,0.0485994815826416,293.1575927734375,297.1499938964844,293.1499938964844,0.1727917790412902,-2765.5673828125,304.1442565917969,0.8859112858772278,0.2448505610227584,0.1720139235258102,293.2037048339844,297.1499938964844,293.1499938964844,0.1876375526189804,-3997.323486328125,304.1475524902344,0.9060065746307372,0.2613263130187988,0.2485658377408981,293.27557373046875,297.1499938964844,293.1499938964844,0.0086281346157193,-2846.539306640625,301.0729064941406,0.5124173164367676,0.050000000745058,0.230535015463829,290.86431884765625,291.1499938964844,274.8407592773437,271.3029479980469,290.5993347167969,293.2756042480469,290.8514099121094,1.0,0.2224047183990478,1.0,0.1500000059604644,0.8156042098999023,1.0,-0.9628930687904358,0.0335210859775543,0.9293719530105592,-0.1063493117690086,0.0,0.0,0.0008316679741255,38.62018203735352,49.0,-195.5287322998047,-0.0,114.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41033935546875,299.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3203125,18000.0,0.0,0.0,0.0087785888463258,0.0,0.0,0.0,0.0,1.0,0.0582339242100715,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1311515663692262e-05,0.0839618071913719,-0.0839504972100257,0.0,8.9091508925776e-06,0.0,0.0,3.1226885318756104,0.0,0.0,0.0,0.2637015283107757,4.0,0.0,1.0
741420,293.1662902832031,297.1499938964844,293.1499938964844,0.0589477643370628,-1534.155029296875,304.1592102050781,0.6774642467498779,0.1124141812324523,0.1024278774857521,293.46783447265625,297.1499938964844,293.1499938964844,0.001489583402872,-116.4168701171875,293.6642761230469,0.5048964619636536,0.050000000745058,0.0487016104161739,293.160400390625,297.1499938964844,293.1499938964844,0.1590540558099746,-2572.889892578125,304.1702575683594,0.8727567791938782,0.2440922111272812,0.1716257035732269,293.2029724121094,297.1499938964844,293.1499938964844,0.1723211854696273,-3712.931640625,304.1751708984375,0.8918131589889526,0.2601140439510345,0.2475745230913162,293.2765197753906,297.1499938964844,293.1499938964844,0.0081362063065171,-2648.2373046875,301.2313537597656,0.5048964619636536,0.050000000745058,0.2310194671154022,291.73455810546875,291.1499938964844,274.84765625,271.3098449707031,290.6063842773437,293.2763671875,291.81494140625,1.0,0.2262204885482788,1.0,0.1500000059604644,0.8146951794624329,1.0,-0.9617041945457458,0.0334706641733646,0.9282335042953492,-0.1059529781341552,0.0,0.0,0.0,41.194149017333984,52.0,751.3215942382812,-625.9201049804688,118.1680679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438842773437,299.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.658203125,18000.0,0.0,0.0,0.0117310471832752,0.0,0.0,0.0,0.0,1.0,0.0542522259056568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.006712450645864,0.0898677036166191,-0.0831552520394325,0.0,1.1905522114830092e-05,0.0,0.0,3.385789155960083,0.0,0.0,0.0,0.2652365267276764,4.0,0.0,1.0
741480,293.1662902832031,297.1499938964844,293.1499938964844,0.0589477643370628,-1534.155029296875,304.1592102050781,0.6774642467498779,0.1124141812324523,0.1024278774857521,293.46783447265625,297.1499938964844,293.1499938964844,0.001489583402872,-116.4168701171875,293.6642761230469,0.5048964619636536,0.050000000745058,0.0487016104161739,293.160400390625,297.1499938964844,293.1499938964844,0.1590540558099746,-2572.889892578125,304.1702575683594,0.8727567791938782,0.2440922111272812,0.1716257035732269,293.2029724121094,297.1499938964844,293.1499938964844,0.1723211854696273,-3712.931640625,304.1751708984375,0.8918131589889526,0.2601140439510345,0.2475745230913162,293.2765197753906,297.1499938964844,293.1499938964844,0.0081362063065171,-2648.2373046875,301.2313537597656,0.5048964619636536,0.050000000745058,0.2310194671154022,291.73455810546875,291.1499938964844,274.84765625,271.3098449707031,290.6063842773437,293.2763671875,291.81494140625,1.0,0.2262204885482788,1.0,0.1500000059604644,0.8146951794624329,1.0,-0.9617041945457458,0.0334706641733646,0.9282335042953492,-0.1059529781341552,0.0,0.0,0.0,41.194149017333984,52.0,751.3215942382812,-625.9201049804688,118.1680679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438842773437,299.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.658203125,18000.0,0.0,0.0,0.0117310471832752,0.0,0.0,0.0,0.0,1.0,0.0542522259056568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.006712450645864,0.0898677036166191,-0.0831552520394325,0.0,1.1905522114830092e-05,0.0,0.0,3.385789155960083,0.0,0.0,0.0,0.2652365267276764,4.0,0.0,1.0
741540,293.1662902832031,297.1499938964844,293.1499938964844,0.0628907904028892,-1611.7333984375,304.1496887207031,0.6671340465545654,0.1119960844516754,0.1021470502018928,293.4690856933594,297.1499938964844,293.1499938964844,0.0013771269004791,-110.368896484375,293.0397033691406,0.4978905916213989,0.050000000745058,0.0488103479146957,293.16339111328125,297.1499938964844,293.1499938964844,0.1679183691740036,-2699.292236328125,304.14898681640625,0.8600159287452698,0.24322110414505,0.1710827946662902,293.2021484375,297.1499938964844,293.1499938964844,0.1816495209932327,-3890.275146484375,304.1515197753906,0.8781474232673645,0.2589412331581116,0.2465205490589141,293.277587890625,297.1499938964844,293.1499938964844,0.008414258249104,-2777.041748046875,301.04156494140625,0.4978905916213989,0.050000000745058,0.2315352708101272,291.1300964355469,291.1499938964844,274.8500061035156,271.31512451171875,290.6118469238281,293.2775573730469,291.0912780761719,1.0,0.2301609814167022,1.0,0.1500000059604644,0.8137861490249634,1.0,-0.960200011730194,0.0334055237472057,0.9267944693565368,-0.1055922284722328,0.0,0.0,0.0,43.929931640625,55.0,-345.4939880371094,-0.0,122.29405975341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,299.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.408203125,18000.0,0.0,0.0,0.0129665378481149,0.0,0.0,0.0,0.0,1.0,0.0580155998468399,0.0,-0.0,-0.0,0.0,0.0,0.0,8.218482435040642e-06,0.0839477777481079,-0.0839395597577095,0.0,1.315938698098762e-05,0.0,0.0,3.1266462802886963,0.0,0.0,0.0,0.2638599574565887,4.0,0.0,1.0
