time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741600,293.1662902832031,297.1499938964844,293.1499938964844,0.0628907904028892,-1611.7333984375,304.1496887207031,0.6671340465545654,0.1119960844516754,0.1021470502018928,293.4690856933594,297.1499938964844,293.1499938964844,0.0013771269004791,-110.368896484375,293.0397033691406,0.4978905916213989,0.050000000745058,0.0488103479146957,293.16339111328125,297.1499938964844,293.1499938964844,0.1679183691740036,-2699.292236328125,304.14898681640625,0.8600159287452698,0.24322110414505,0.1710827946662902,293.2021484375,297.1499938964844,293.1499938964844,0.1816495209932327,-3890.275146484375,304.1515197753906,0.8781474232673645,0.2589412331581116,0.2465205490589141,293.277587890625,297.1499938964844,293.1499938964844,0.008414258249104,-2777.041748046875,301.04156494140625,0.4978905916213989,0.050000000745058,0.2315352708101272,291.1300964355469,291.1499938964844,274.8500061035156,271.31512451171875,290.6118469238281,293.2775573730469,291.0912780761719,1.0,0.2301609814167022,1.0,0.1500000059604644,0.8137861490249634,1.0,-0.960200011730194,0.0334055237472057,0.9267944693565368,-0.1055922284722328,0.0,0.0,0.0,43.929931640625,55.0,-345.4939880371094,-0.0,122.29405975341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,299.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.408203125,18000.0,0.0,0.0,0.0129665378481149,0.0,0.0,0.0,0.0,1.0,0.0580155998468399,0.0,-0.0,-0.0,0.0,0.0,0.0,8.218482435040642e-06,0.0839477777481079,-0.0839395597577095,0.0,1.315938698098762e-05,0.0,0.0,3.1266462802886963,0.0,0.0,0.0,0.2638599574565887,4.0,0.0,1.0
741660,293.1659851074219,297.1499938964844,293.1499938964844,0.0637276619672775,-1628.5577392578125,304.1484680175781,0.6577327251434326,0.1116463616490364,0.1019309908151626,293.46856689453125,297.1499938964844,293.1499938964844,0.0013191662728786,-106.36888885498048,292.7779541015625,0.4914316534996032,0.050000000745058,0.0489227436482906,293.1662902832031,297.1499938964844,293.1499938964844,0.1696952283382415,-2724.523193359375,304.146484375,0.8483058214187622,0.2422960996627807,0.170552372932434,293.2008056640625,297.1499938964844,293.1499938964844,0.1834411323070526,-3924.404296875,304.1481628417969,0.8656282424926758,0.2578880488872528,0.2456330209970474,293.27783203125,297.1499938964844,293.1499938964844,0.0084711043164134,-2807.09912109375,300.9535827636719,0.4914316534996032,0.050000000745058,0.2320684343576431,290.95330810546875,291.1499938964844,274.8500061035156,271.31951904296875,290.6139831542969,293.27783203125,290.9371337890625,1.0,0.2341842949390411,1.0,0.1500000059604644,0.81287682056427,1.0,-0.95901358127594,0.0333594381809234,0.9256541728973388,-0.1053775027394294,0.0,0.0,0.0,46.76081848144531,43.0,-246.38201904296875,-0.0,126.63719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,299.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0078125,18000.0,0.0,0.0,0.0108694322407245,0.0,0.0,0.0,0.0,1.0,0.0610383674502372,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720177563896868e-06,0.084890604019165,-0.0848828852176666,0.0,1.1031092071789317e-05,0.0,0.0,3.1581332683563232,0.0,0.0,0.0,0.2638124823570251,4.0,0.0,1.0
741720,293.1659851074219,297.1499938964844,293.1499938964844,0.0637276619672775,-1628.5577392578125,304.1484680175781,0.6577327251434326,0.1116463616490364,0.1019309908151626,293.46856689453125,297.1499938964844,293.1499938964844,0.0013191662728786,-106.36888885498048,292.7779541015625,0.4914316534996032,0.050000000745058,0.0489227436482906,293.1662902832031,297.1499938964844,293.1499938964844,0.1696952283382415,-2724.523193359375,304.146484375,0.8483058214187622,0.2422960996627807,0.170552372932434,293.2008056640625,297.1499938964844,293.1499938964844,0.1834411323070526,-3924.404296875,304.1481628417969,0.8656282424926758,0.2578880488872528,0.2456330209970474,293.27783203125,297.1499938964844,293.1499938964844,0.0084711043164134,-2807.09912109375,300.9535827636719,0.4914316534996032,0.050000000745058,0.2320684343576431,290.95330810546875,291.1499938964844,274.8500061035156,271.31951904296875,290.6139831542969,293.27783203125,290.9371337890625,1.0,0.2341842949390411,1.0,0.1500000059604644,0.81287682056427,1.0,-0.95901358127594,0.0333594381809234,0.9256541728973388,-0.1053775027394294,0.0,0.0,0.0,46.76081848144531,43.0,-246.38201904296875,-0.0,126.63719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,299.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0078125,18000.0,0.0,0.0,0.0108694322407245,0.0,0.0,0.0,0.0,1.0,0.0610383674502372,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720177563896868e-06,0.084890604019165,-0.0848828852176666,0.0,1.1031092071789317e-05,0.0,0.0,3.1581332683563232,0.0,0.0,0.0,0.2638124823570251,4.0,0.0,1.0
741780,293.16558837890625,297.1499938964844,293.1499938964844,0.064068853855133,-1635.79833984375,304.1484375,0.6587942838668823,0.1113250106573104,0.1016111746430397,293.4692687988281,297.1499938964844,293.1499938964844,0.0012453601229935,-100.78749084472656,292.5717468261719,0.4927241802215576,0.050000000745058,0.0488993860781192,293.1698913574219,297.1499938964844,293.1499938964844,0.1702538877725601,-2732.838623046875,304.14678955078125,0.8492096662521362,0.2411555051803589,0.1697767376899719,293.1995544433594,297.1499938964844,293.1499938964844,0.1841327399015426,-3937.9423828125,304.147705078125,0.8667176365852356,0.2568552494049072,0.2446274161338806,293.2779846191406,297.1499938964844,293.1499938964844,0.0084602534770965,-2814.917236328125,300.8821716308594,0.4927241802215576,0.050000000745058,0.2319576442241668,290.84735107421875,291.1499938964844,274.8500061035156,271.3239440917969,290.6137084960937,293.2779846191406,290.85028076171875,1.0,0.2324989289045334,1.0,0.1500000059604644,0.8119675517082214,1.0,-0.9563314914703368,0.0332389809191226,0.923092484474182,-0.1051377281546592,0.0,0.0,0.0140281282365322,46.13199996948242,31.0,24.8144474029541,-2062.5537109375,124.98007202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,298.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17761.5546875,18000.0,0.0,0.0,0.0082108248025178,0.0,0.0,0.0,0.0,1.0,0.060706827789545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0289805848151445,0.1135891526937484,-0.084608569741249,0.0,8.332943252753466e-06,0.0,0.0,4.230987071990967,0.0,0.0,0.0,0.268023282289505,4.0,0.0,1.0
741840,293.16558837890625,297.1499938964844,293.1499938964844,0.064068853855133,-1635.79833984375,304.1484375,0.6587942838668823,0.1113250106573104,0.1016111746430397,293.4692687988281,297.1499938964844,293.1499938964844,0.0012453601229935,-100.78749084472656,292.5717468261719,0.4927241802215576,0.050000000745058,0.0488993860781192,293.1698913574219,297.1499938964844,293.1499938964844,0.1702538877725601,-2732.838623046875,304.14678955078125,0.8492096662521362,0.2411555051803589,0.1697767376899719,293.1995544433594,297.1499938964844,293.1499938964844,0.1841327399015426,-3937.9423828125,304.147705078125,0.8667176365852356,0.2568552494049072,0.2446274161338806,293.2779846191406,297.1499938964844,293.1499938964844,0.0084602534770965,-2814.917236328125,300.8821716308594,0.4927241802215576,0.050000000745058,0.2319576442241668,290.84735107421875,291.1499938964844,274.8500061035156,271.3239440917969,290.6137084960937,293.2779846191406,290.85028076171875,1.0,0.2324989289045334,1.0,0.1500000059604644,0.8119675517082214,1.0,-0.9563314914703368,0.0332389809191226,0.923092484474182,-0.1051377281546592,0.0,0.0,0.0140281282365322,46.13199996948242,31.0,24.8144474029541,-2062.5537109375,124.98007202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,298.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17761.5546875,18000.0,0.0,0.0,0.0082108248025178,0.0,0.0,0.0,0.0,1.0,0.060706827789545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0289805848151445,0.1135891526937484,-0.084608569741249,0.0,8.332943252753466e-06,0.0,0.0,4.230987071990967,0.0,0.0,0.0,0.268023282289505,4.0,0.0,1.0
741900,293.1654052734375,297.1499938964844,293.1499938964844,0.0598744079470634,-1553.8150634765625,304.1565246582031,0.6627877950668335,0.111162282526493,0.1014189571142196,293.4717102050781,297.1499938964844,293.1499938964844,0.0012889737263321,-101.82536315917967,292.9841613769531,0.4959423243999481,0.050000000745058,0.0488430894911289,293.1720886230469,297.1499938964844,293.1499938964844,0.1604851633310318,-2595.60888671875,304.16552734375,0.8537957668304443,0.2404694408178329,0.1692961454391479,293.1991271972656,297.1499938964844,293.1499938964844,0.1736830323934555,-3742.81787109375,304.1675109863281,0.8717504739761353,0.2563143372535705,0.2440832406282425,293.2784729003906,297.1499938964844,293.1499938964844,0.0081488918513059,-2680.642578125,300.9932861328125,0.4959423243999481,0.050000000745058,0.2316905856132507,291.3911437988281,291.1499938964844,274.8500061035156,271.3261413574219,290.6129150390625,293.2783508300781,291.6198425292969,1.0,0.230058342218399,1.0,0.1500000059604644,0.8115128874778748,1.0,-0.954482913017273,0.0331537947058677,0.921329140663147,-0.1050160378217697,0.0,0.0,0.0,44.6800651550293,31.0,1112.511474609375,-2321.2353515625,122.18879699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,300.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.556640625,18000.0,0.0,0.0,0.0103586101904511,0.0,0.0,0.0,0.0,1.0,0.0561073087155818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378601811826229,0.1217551380395889,-0.0838949531316757,0.0,1.0512672815821134e-05,0.0,0.0,4.629115581512451,0.0,0.0,0.0,0.2684913873672485,4.0,0.0,1.0
741960,293.1654357910156,297.1499938964844,293.1499938964844,0.0584150664508342,-1526.4814453125,304.1576843261719,0.6688261032104492,0.1109614223241806,0.1011787503957748,293.4764099121094,297.1499938964844,293.1499938964844,0.0010549686849117,-82.73977661132812,293.21923828125,0.5007245540618896,0.050000000745058,0.0487647466361522,293.1747741699219,297.1499938964844,293.1499938964844,0.1569708734750747,-2547.547607421875,304.16845703125,0.8608171939849854,0.2396666258573532,0.1687122583389282,293.198974609375,297.1499938964844,293.1499938964844,0.1700470000505447,-3676.7568359375,304.1702575683594,0.8794271349906921,0.2557220458984375,0.2434602528810501,293.2795715332031,297.1499938964844,293.1499938964844,0.0079220263287425,-2610.82666015625,301.0543518066406,0.5007245540618896,0.050000000745058,0.2313189655542373,291.73388671875,291.1499938964844,274.8500061035156,271.3283386230469,290.6122436523437,293.2794494628906,291.6180114746094,1.0,0.2267171740531921,1.0,0.1500000059604644,0.8110573887825012,1.0,-0.952206254005432,0.0330473817884922,0.9191588759422302,-0.1048802807927131,0.0,0.0,0.0,42.66370391845703,25.0,47.54947662353516,-0.0,118.3955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9160461425781,298.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.9609375,18000.0,0.0,0.0,0.0131297903135418,0.0,0.0,0.0,0.0,1.0,0.0602266229689121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003282575926277,0.0852231606841087,-0.0848949030041694,0.0,1.332506781182019e-05,0.0,0.0,3.1915957927703857,0.0,0.0,0.0,0.2645601332187652,4.0,0.0,1.0
742020,293.1651306152344,297.1499938964844,293.1499938964844,0.0619251988828182,-1595.5943603515625,304.1497802734375,0.6827214956283569,0.1106329783797264,0.1007096543908119,293.4805603027344,297.1499938964844,293.1499938964844,0.0010263655567541,-82.41909790039062,292.5086975097656,0.5118492841720581,0.050000000745058,0.0486068055033683,293.1793518066406,297.1499938964844,293.1499938964844,0.1643866896629333,-2654.19189453125,304.15106201171875,0.8770173192024231,0.2381113320589065,0.1675090044736862,293.197509765625,297.1499938964844,293.1499938964844,0.1786261051893234,-3839.7333984375,304.1504211425781,0.8971343636512756,0.2547730803489685,0.2423424124717712,293.2799377441406,297.1499938964844,293.1499938964844,0.0081603098660707,-2725.642333984375,300.8417358398437,0.5118492841720581,0.050000000745058,0.2305697649717331,291.06964111328125,291.1499938964844,274.8500061035156,271.332763671875,290.6072998046875,293.2799377441406,291.0445861816406,1.0,0.2200749963521957,1.0,0.1500000059604644,0.8101464509963989,1.0,-0.947768211364746,0.0328434333205223,0.9149248003959656,-0.104726493358612,0.0,0.0,0.0,38.59918594360352,25.0,-321.7970275878906,-0.0,110.8351821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325012207031,298.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.357421875,18000.0,0.0,0.0,0.0127999763935804,0.0,0.0,0.0,0.0,1.0,0.0631353482604026,0.0,-0.0,-0.0,0.0,0.0,0.0,7.791562893544324e-06,0.0856192260980606,-0.0856114327907562,0.0,1.2990349205210803e-05,0.0,0.0,3.1877567768096924,0.0,0.0,0.0,0.2639631628990173,4.0,0.0,1.0
742080,293.1651306152344,297.1499938964844,293.1499938964844,0.0619251988828182,-1595.5943603515625,304.1497802734375,0.6827214956283569,0.1106329783797264,0.1007096543908119,293.4805603027344,297.1499938964844,293.1499938964844,0.0010263655567541,-82.41909790039062,292.5086975097656,0.5118492841720581,0.050000000745058,0.0486068055033683,293.1793518066406,297.1499938964844,293.1499938964844,0.1643866896629333,-2654.19189453125,304.15106201171875,0.8770173192024231,0.2381113320589065,0.1675090044736862,293.197509765625,297.1499938964844,293.1499938964844,0.1786261051893234,-3839.7333984375,304.1504211425781,0.8971343636512756,0.2547730803489685,0.2423424124717712,293.2799377441406,297.1499938964844,293.1499938964844,0.0081603098660707,-2725.642333984375,300.8417358398437,0.5118492841720581,0.050000000745058,0.2305697649717331,291.06964111328125,291.1499938964844,274.8500061035156,271.332763671875,290.6072998046875,293.2799377441406,291.0445861816406,1.0,0.2200749963521957,1.0,0.1500000059604644,0.8101464509963989,1.0,-0.947768211364746,0.0328434333205223,0.9149248003959656,-0.104726493358612,0.0,0.0,0.0,38.59918594360352,25.0,-321.7970275878906,-0.0,110.8351821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325012207031,298.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.357421875,18000.0,0.0,0.0,0.0127999763935804,0.0,0.0,0.0,0.0,1.0,0.0631353482604026,0.0,-0.0,-0.0,0.0,0.0,0.0,7.791562893544324e-06,0.0856192260980606,-0.0856114327907562,0.0,1.2990349205210803e-05,0.0,0.0,3.1877567768096924,0.0,0.0,0.0,0.2639631628990173,4.0,0.0,1.0
742140,293.1646423339844,297.1499938964844,293.1499938964844,0.0624700710177421,-1606.951416015625,304.14898681640625,0.6948359608650208,0.1103440523147583,0.1003372520208358,293.48492431640625,297.1499938964844,293.1499938964844,0.0009414415108039,-75.99797058105469,292.2485656738281,0.5219824314117432,0.050000000745058,0.0484880059957504,293.1844177246094,297.1499938964844,293.1499938964844,0.16488578915596,-2662.58544921875,304.1499328613281,0.8907354474067688,0.2363428622484207,0.1662379652261734,293.1959533691406,297.1499938964844,293.1499938964844,0.1799661517143249,-3865.6337890625,304.14813232421875,0.9129234552383424,0.2538841962814331,0.2413840442895889,293.27978515625,297.1499938964844,293.1499938964844,0.0081492820754647,-2736.63916015625,300.7589416503906,0.5219824314117432,0.050000000745058,0.2300062179565429,290.92218017578125,291.1499938964844,274.8500061035156,271.337158203125,290.5991516113281,293.2798156738281,290.9064025878906,1.0,0.2149841338396072,1.0,0.1500000059604644,0.8092354536056519,1.0,-0.9438261985778807,0.0326683968305587,0.9111578464508056,-0.1047491952776908,0.0,0.0,0.0,35.53058242797852,25.0,-228.9273834228516,-0.0,105.0463638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,298.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0105171715840697,0.0,0.0,0.0,0.0,1.0,0.0658363401889801,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719369023106992e-06,0.0864959508180618,-0.0864882320165634,0.0,1.067359153239522e-05,0.0,0.0,3.218421697616577,0.0,0.0,0.0,0.2639701068401336,4.0,0.0,1.0
742200,293.1646423339844,297.1499938964844,293.1499938964844,0.0624700710177421,-1606.951416015625,304.14898681640625,0.6948359608650208,0.1103440523147583,0.1003372520208358,293.48492431640625,297.1499938964844,293.1499938964844,0.0009414415108039,-75.99797058105469,292.2485656738281,0.5219824314117432,0.050000000745058,0.0484880059957504,293.1844177246094,297.1499938964844,293.1499938964844,0.16488578915596,-2662.58544921875,304.1499328613281,0.8907354474067688,0.2363428622484207,0.1662379652261734,293.1959533691406,297.1499938964844,293.1499938964844,0.1799661517143249,-3865.6337890625,304.14813232421875,0.9129234552383424,0.2538841962814331,0.2413840442895889,293.27978515625,297.1499938964844,293.1499938964844,0.0081492820754647,-2736.63916015625,300.7589416503906,0.5219824314117432,0.050000000745058,0.2300062179565429,290.92218017578125,291.1499938964844,274.8500061035156,271.337158203125,290.5991516113281,293.2798156738281,290.9064025878906,1.0,0.2149841338396072,1.0,0.1500000059604644,0.8092354536056519,1.0,-0.9438261985778807,0.0326683968305587,0.9111578464508056,-0.1047491952776908,0.0,0.0,0.0,35.53058242797852,25.0,-228.9273834228516,-0.0,105.0463638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,298.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0105171715840697,0.0,0.0,0.0,0.0,1.0,0.0658363401889801,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719369023106992e-06,0.0864959508180618,-0.0864882320165634,0.0,1.067359153239522e-05,0.0,0.0,3.218421697616577,0.0,0.0,0.0,0.2639701068401336,4.0,0.0,1.0
742260,293.1644592285156,297.1499938964844,293.1499938964844,0.0613856613636016,-1586.1378173828125,304.1514892578125,0.7045247554779053,0.1100139543414115,0.099971555173397,293.49102783203125,297.1499938964844,293.1499938964844,0.0009276335476897,-74.53219604492188,292.1560974121094,0.5306201577186584,0.050000000745058,0.0484011359512805,293.1903076171875,297.1499938964844,293.1499938964844,0.1614705622196197,-2615.584228515625,304.156494140625,0.9011961221694946,0.2342786490917205,0.1647914052009582,293.1947021484375,297.1499938964844,293.1499938964844,0.177287220954895,-3815.741455078125,304.1541442871094,0.9266909956932068,0.2529740631580353,0.2404491901397705,293.2797546386719,297.1499938964844,293.1499938964844,0.0080580720677971,-2702.841796875,300.7257080078125,0.5306201577186584,0.050000000745058,0.2295941561460495,290.9693298339844,291.1499938964844,274.8500061035156,271.3415832519531,290.5885925292969,293.2796936035156,291.155517578125,1.0,0.2109768092632293,1.0,0.1500000059604644,0.8083208203315735,1.0,-0.9399300813674928,0.032498974353075,0.9074311256408693,-0.1048937961459159,0.0,0.0,0.0068570794537663,33.26944732666016,25.0,817.4879760742188,-2981.506103515625,100.60435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,300.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17714.03515625,18000.0,0.0,0.0,0.0088897673413157,0.0,0.0,0.0,0.0,1.0,0.0589572340250015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666496828198432,0.1511053591966629,-0.084455668926239,0.0,9.021983714774253e-06,0.0,0.0,5.736414432525635,0.0,0.0,0.0,0.2722091972827911,4.0,0.0,1.0
742320,293.1644592285156,297.1499938964844,293.1499938964844,0.0613856613636016,-1586.1378173828125,304.1514892578125,0.7045247554779053,0.1100139543414115,0.099971555173397,293.49102783203125,297.1499938964844,293.1499938964844,0.0009276335476897,-74.53219604492188,292.1560974121094,0.5306201577186584,0.050000000745058,0.0484011359512805,293.1903076171875,297.1499938964844,293.1499938964844,0.1614705622196197,-2615.584228515625,304.156494140625,0.9011961221694946,0.2342786490917205,0.1647914052009582,293.1947021484375,297.1499938964844,293.1499938964844,0.177287220954895,-3815.741455078125,304.1541442871094,0.9266909956932068,0.2529740631580353,0.2404491901397705,293.2797546386719,297.1499938964844,293.1499938964844,0.0080580720677971,-2702.841796875,300.7257080078125,0.5306201577186584,0.050000000745058,0.2295941561460495,290.9693298339844,291.1499938964844,274.8500061035156,271.3415832519531,290.5885925292969,293.2796936035156,291.155517578125,1.0,0.2109768092632293,1.0,0.1500000059604644,0.8083208203315735,1.0,-0.9399300813674928,0.032498974353075,0.9074311256408693,-0.1048937961459159,0.0,0.0,0.0068570794537663,33.26944732666016,25.0,817.4879760742188,-2981.506103515625,100.60435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,300.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17714.03515625,18000.0,0.0,0.0,0.0088897673413157,0.0,0.0,0.0,0.0,1.0,0.0589572340250015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666496828198432,0.1511053591966629,-0.084455668926239,0.0,9.021983714774253e-06,0.0,0.0,5.736414432525635,0.0,0.0,0.0,0.2722091972827911,4.0,0.0,1.0
742380,293.1650695800781,297.1499938964844,293.1499938964844,0.0586153529584407,-1533.6756591796875,304.1542053222656,0.7116989493370056,0.1095231771469116,0.0995054543018341,293.5039367675781,297.1499938964844,293.1499938964844,0.0006381396669894,-50.56394958496094,292.4748840332031,0.5377213954925537,0.050000000745058,0.0483374781906604,293.1976013183594,297.1499938964844,293.1499938964844,0.1541566699743271,-2515.1572265625,304.1634216308594,0.9086315631866456,0.2317773550748825,0.1630666404962539,293.1944885253906,297.1499938964844,293.1499938964844,0.1704993546009063,-3691.51416015625,304.16064453125,0.9373249411582948,0.2518868744373321,0.2393871545791626,293.2816162109375,297.1499938964844,293.1499938964844,0.0077304043807089,-2591.037841796875,300.8109741210937,0.5377213954925537,0.050000000745058,0.2292921990156173,291.4842224121094,291.1499938964844,274.8500061035156,271.3459777832031,290.5786437988281,293.2829284667969,291.3409118652344,1.0,0.2077833414077758,1.0,0.1500000059604644,0.8074062466621399,1.0,-0.9355870485305786,0.0323099195957183,0.9032770991325378,-0.1051034405827522,0.0,0.0,0.0,31.588546752929688,25.0,-275.6438293457031,-0.0,97.03018951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,299.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.609375,18000.0,0.0,0.0,0.0140393776819109,0.0,0.0,0.0,0.0,1.0,0.0643457770347595,0.0,-0.0,-0.0,0.0,0.0,0.0,3.2797965104691684e-05,0.0861946642398834,-0.0861618667840957,0.0,1.4248184015741572e-05,0.0,0.0,3.22013258934021,0.0,0.0,0.0,0.2643923163414001,4.0,0.0,1.0
742440,293.1650695800781,297.1499938964844,293.1499938964844,0.0586153529584407,-1533.6756591796875,304.1542053222656,0.7116989493370056,0.1095231771469116,0.0995054543018341,293.5039367675781,297.1499938964844,293.1499938964844,0.0006381396669894,-50.56394958496094,292.4748840332031,0.5377213954925537,0.050000000745058,0.0483374781906604,293.1976013183594,297.1499938964844,293.1499938964844,0.1541566699743271,-2515.1572265625,304.1634216308594,0.9086315631866456,0.2317773550748825,0.1630666404962539,293.1944885253906,297.1499938964844,293.1499938964844,0.1704993546009063,-3691.51416015625,304.16064453125,0.9373249411582948,0.2518868744373321,0.2393871545791626,293.2816162109375,297.1499938964844,293.1499938964844,0.0077304043807089,-2591.037841796875,300.8109741210937,0.5377213954925537,0.050000000745058,0.2292921990156173,291.4842224121094,291.1499938964844,274.8500061035156,271.3459777832031,290.5786437988281,293.2829284667969,291.3409118652344,1.0,0.2077833414077758,1.0,0.1500000059604644,0.8074062466621399,1.0,-0.9355870485305786,0.0323099195957183,0.9032770991325378,-0.1051034405827522,0.0,0.0,0.0,31.588546752929688,25.0,-275.6438293457031,-0.0,97.03018951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,299.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.609375,18000.0,0.0,0.0,0.0140393776819109,0.0,0.0,0.0,0.0,1.0,0.0643457770347595,0.0,-0.0,-0.0,0.0,0.0,0.0,3.2797965104691684e-05,0.0861946642398834,-0.0861618667840957,0.0,1.4248184015741572e-05,0.0,0.0,3.22013258934021,0.0,0.0,0.0,0.2643923163414001,4.0,0.0,1.0
742500,293.16522216796875,297.1499938964844,293.1499938964844,0.0602833703160285,-1566.460205078125,304.1504821777344,0.714521586894989,0.1093041822314262,0.0992669761180877,293.50811767578125,297.1499938964844,293.1499938964844,0.0006492495303973,-52.03382110595703,292.0768737792969,0.5407888293266296,0.050000000745058,0.0483118034899234,293.200927734375,297.1499938964844,293.1499938964844,0.1572235822677612,-2560.092041015625,304.15557861328125,0.9115943312644958,0.2305218577384948,0.1621701717376709,293.1939392089844,297.1499938964844,293.1499938964844,0.174636572599411,-3770.12158203125,304.1513977050781,0.9417392015457152,0.2514300346374511,0.2388976067304611,293.2818603515625,297.1499938964844,293.1499938964844,0.0078643299639225,-2651.5517578125,300.694091796875,0.5407888293266296,0.050000000745058,0.2291703969240188,291.1315002441406,291.1499938964844,274.8500061035156,271.3481750488281,290.5736083984375,293.2856750488281,291.0896301269531,1.0,0.2064286172389984,1.0,0.1500000059604644,0.8069489002227783,1.0,-0.9334600567817688,0.032218974083662,0.9012410640716552,-0.10525993257761,0.0,0.0,0.0,30.903793334960938,25.0,-357.9462585449219,-0.0,95.5109405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,299.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.958984375,18000.0,0.0,0.0,0.0136991813778877,0.0,0.0,0.0,0.0,1.0,0.0656813085079193,0.0,-0.0,-0.0,0.0,0.0,0.0,8.353491466550622e-06,0.0865045711398124,-0.0864962190389633,0.0,1.3902928003517443e-05,0.0,0.0,3.2232108116149902,0.0,0.0,0.0,0.2641254365444183,4.0,0.0,1.0
742560,293.16522216796875,297.1499938964844,293.1499938964844,0.0607285499572753,-1575.521484375,304.14959716796875,0.7170301675796509,0.1091081127524375,0.0990601256489753,293.51226806640625,297.1499938964844,293.1499938964844,0.0006099716410972,-49.07308578491211,291.89715576171875,0.5435774922370911,0.050000000745058,0.0482893101871013,293.2042541503906,297.1499938964844,293.1499938964844,0.1575398296117782,-2565.729736328125,304.1540222167969,0.914097011089325,0.229221224784851,0.1612644344568252,293.193359375,297.1499938964844,293.1499938964844,0.1757973879575729,-3792.37158203125,304.1490478515625,0.9456732273101808,0.2509901225566864,0.2384536117315292,293.2820129394531,297.1499938964844,293.1499938964844,0.0078845601528882,-2666.193603515625,300.6402282714844,0.5435774922370911,0.050000000745058,0.2290636897087097,291.0174560546875,291.1499938964844,274.8500061035156,271.35040283203125,290.56805419921875,293.28857421875,290.9954833984375,1.0,0.2052109837532043,1.0,0.1500000059604644,0.8064910769462585,1.0,-0.9314365983009338,0.0321341194212436,0.8993024826049805,-0.1054570451378822,0.0,0.0,0.0,30.30060768127441,25.0,-311.01953125,-0.0,94.14802551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,299.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.52734375,18000.0,0.0,0.0,0.0127536095678806,0.0,0.0,0.0,0.0,1.0,0.0669718235731124,0.0,-0.0,-0.0,0.0,0.0,0.0,7.740091859886888e-06,0.0868996903300285,-0.0868919491767883,0.0,1.2943291949341074e-05,0.0,0.0,3.23502254486084,0.0,0.0,0.0,0.2640592157840729,4.0,0.0,1.0
742620,293.1651916503906,297.1499938964844,293.1499938964844,0.0612302534282207,-1586.008544921875,304.14892578125,0.7210778594017029,0.1087314113974571,0.098684161901474,293.5211486816406,297.1499938964844,293.1499938964844,0.0005164725007489,-40.27358627319336,291.61187744140625,0.5482890009880066,0.050000000745058,0.0482529923319816,293.2112121582031,297.1499938964844,293.1499938964844,0.1570940166711807,-2561.74169921875,304.1534729003906,0.9174292087554932,0.2264376282691955,0.1593409031629562,293.1922912597656,297.1499938964844,293.1499938964844,0.1771217882633209,-3817.896728515625,304.147216796875,0.951963186264038,0.2501082718372345,0.2375866174697876,293.2822265625,297.1499938964844,293.1499938964844,0.0078843515366315,-2679.48583984375,300.5550537109375,0.5482890009880066,0.050000000745058,0.2288914173841476,290.8761291503906,291.1499938964844,274.8500061035156,271.35479736328125,290.5556945800781,293.2953796386719,290.8601989746094,1.0,0.203118085861206,1.0,0.1500000059604644,0.805575430393219,1.0,-0.9273855686187744,0.0319669060409069,0.8954187035560608,-0.1059514060616493,0.0,0.0,0.0,29.31232070922852,25.0,-222.2816619873047,-0.0,91.78182220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,299.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0102693596854805,0.0,0.0,0.0,0.0,1.0,0.0694280117750167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71888062445214e-06,0.087718166410923,-0.0877104476094245,0.0,1.0422094419482164e-05,0.0,0.0,3.264395475387573,0.0,0.0,0.0,0.2640922367572784,4.0,0.0,1.0
742680,293.1651916503906,297.1499938964844,293.1499938964844,0.0612302534282207,-1586.008544921875,304.14892578125,0.7210778594017029,0.1087314113974571,0.098684161901474,293.5211486816406,297.1499938964844,293.1499938964844,0.0005164725007489,-40.27358627319336,291.61187744140625,0.5482890009880066,0.050000000745058,0.0482529923319816,293.2112121582031,297.1499938964844,293.1499938964844,0.1570940166711807,-2561.74169921875,304.1534729003906,0.9174292087554932,0.2264376282691955,0.1593409031629562,293.1922912597656,297.1499938964844,293.1499938964844,0.1771217882633209,-3817.896728515625,304.147216796875,0.951963186264038,0.2501082718372345,0.2375866174697876,293.2822265625,297.1499938964844,293.1499938964844,0.0078843515366315,-2679.48583984375,300.5550537109375,0.5482890009880066,0.050000000745058,0.2288914173841476,290.8761291503906,291.1499938964844,274.8500061035156,271.35479736328125,290.5556945800781,293.2953796386719,290.8601989746094,1.0,0.203118085861206,1.0,0.1500000059604644,0.805575430393219,1.0,-0.9273855686187744,0.0319669060409069,0.8954187035560608,-0.1059514060616493,0.0,0.0,0.0,29.31232070922852,25.0,-222.2816619873047,-0.0,91.78182220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,299.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0102693596854805,0.0,0.0,0.0,0.0,1.0,0.0694280117750167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71888062445214e-06,0.087718166410923,-0.0877104476094245,0.0,1.0422094419482164e-05,0.0,0.0,3.264395475387573,0.0,0.0,0.0,0.2640922367572784,4.0,0.0,1.0
742740,293.1653747558594,297.1499938964844,293.1499938964844,0.0564198307693004,-1493.392578125,304.1581115722656,0.7239171862602234,0.1083076521754264,0.0983037799596786,293.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919921875,0.5519236326217651,0.050000000745058,0.0482263043522834,293.21875,297.1499938964844,293.1499938964844,0.1450992673635482,-2391.8564453125,304.1740417480469,0.9185632467269896,0.2233653515577316,0.1572459042072296,293.19171142578125,297.1499938964844,293.1499938964844,0.1655104607343673,-3599.16259765625,304.16949462890625,0.9563449025154114,0.2491577863693237,0.2367025464773178,293.283203125,297.1499938964844,293.1499938964844,0.0075501697137951,-2530.150634765625,300.6789855957031,0.5519236326217651,0.050000000745058,0.2287648171186447,291.5056457519531,291.1499938964844,274.8500061035156,271.35919189453125,290.5413818359375,293.3045349121094,291.71417236328125,1.0,0.2013890147209167,1.0,0.1500000059604644,0.8046597838401794,1.0,-0.9231693744659424,0.0317961871623992,0.8913732171058655,-0.1066175699234008,0.0,0.0,0.0,28.56296157836914,25.0,1097.5926513671875,-2038.39208984375,89.77767181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,300.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.822265625,18000.0,0.0,0.0,0.0120533248409628,0.0,0.0,0.0,0.0,1.0,0.0625073686242103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0295190047472715,0.1155871897935867,-0.0860681906342506,0.0,1.2232592780492269e-05,0.0,0.0,4.393543243408203,0.0,0.0,0.0,0.2679647803306579,4.0,0.0,1.0
742800,293.1653747558594,297.1499938964844,293.1499938964844,0.0564198307693004,-1493.392578125,304.1581115722656,0.7239171862602234,0.1083076521754264,0.0983037799596786,293.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919921875,0.5519236326217651,0.050000000745058,0.0482263043522834,293.21875,297.1499938964844,293.1499938964844,0.1450992673635482,-2391.8564453125,304.1740417480469,0.9185632467269896,0.2233653515577316,0.1572459042072296,293.19171142578125,297.1499938964844,293.1499938964844,0.1655104607343673,-3599.16259765625,304.16949462890625,0.9563449025154114,0.2491577863693237,0.2367025464773178,293.283203125,297.1499938964844,293.1499938964844,0.0075501697137951,-2530.150634765625,300.6789855957031,0.5519236326217651,0.050000000745058,0.2287648171186447,291.5056457519531,291.1499938964844,274.8500061035156,271.35919189453125,290.5413818359375,293.3045349121094,291.71417236328125,1.0,0.2013890147209167,1.0,0.1500000059604644,0.8046597838401794,1.0,-0.9231693744659424,0.0317961871623992,0.8913732171058655,-0.1066175699234008,0.0,0.0,0.0,28.56296157836914,25.0,1097.5926513671875,-2038.39208984375,89.77767181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,300.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.822265625,18000.0,0.0,0.0,0.0120533248409628,0.0,0.0,0.0,0.0,1.0,0.0625073686242103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0295190047472715,0.1155871897935867,-0.0860681906342506,0.0,1.2232592780492269e-05,0.0,0.0,4.393543243408203,0.0,0.0,0.0,0.2679647803306579,4.0,0.0,1.0
742860,293.166259765625,297.1499938964844,293.1499938964844,0.0585105866193771,-1535.087890625,304.1513366699219,0.7253552079200745,0.1077404990792274,0.0977895408868789,293.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6871337890625,0.5545125603675842,0.050000000745058,0.0482079498469829,293.2266845703125,297.1499938964844,293.1499938964844,0.1476745158433914,-2433.491455078125,304.1604919433594,0.9173923134803772,0.2200093865394592,0.1549110114574432,293.1916198730469,297.1499938964844,293.1499938964844,0.1706651598215103,-3700.10107421875,304.1529541015625,0.9588235020637512,0.2481160908937454,0.2356783598661422,293.28521728515625,297.1499938964844,293.1499938964844,0.0076002194546163,-2582.612548828125,300.5477294921875,0.5545125603675842,0.050000000745058,0.2286777645349502,291.217041015625,291.1499938964844,274.8500061035156,271.3636169433594,290.52276611328125,293.3147888183594,291.1421813964844,1.0,0.1999246627092361,1.0,0.1500000059604644,0.803743302822113,1.0,-0.9183937907218932,0.0316036008298397,0.8867902159690857,-0.1074738502502441,0.0,0.0,0.0,28.013750076293945,25.0,-382.5701904296875,-0.0,87.99542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,299.217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.94921875,18000.0,0.0,0.0,0.0147675434127449,0.0,0.0,0.0,0.0,1.0,0.0672600343823432,0.0,-0.0,-0.0,0.0,0.0,0.0,9.726988537295256e-06,0.0870780050754547,-0.0870682746171951,0.0,1.4987179383751936e-05,0.0,0.0,3.2475388050079346,0.0,0.0,0.0,0.2642764747142792,4.0,0.0,1.0
742920,293.166259765625,297.1499938964844,293.1499938964844,0.0585105866193771,-1535.087890625,304.1513366699219,0.7253552079200745,0.1077404990792274,0.0977895408868789,293.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6871337890625,0.5545125603675842,0.050000000745058,0.0482079498469829,293.2266845703125,297.1499938964844,293.1499938964844,0.1476745158433914,-2433.491455078125,304.1604919433594,0.9173923134803772,0.2200093865394592,0.1549110114574432,293.1916198730469,297.1499938964844,293.1499938964844,0.1706651598215103,-3700.10107421875,304.1529541015625,0.9588235020637512,0.2481160908937454,0.2356783598661422,293.28521728515625,297.1499938964844,293.1499938964844,0.0076002194546163,-2582.612548828125,300.5477294921875,0.5545125603675842,0.050000000745058,0.2286777645349502,291.217041015625,291.1499938964844,274.8500061035156,271.3636169433594,290.52276611328125,293.3147888183594,291.1421813964844,1.0,0.1999246627092361,1.0,0.1500000059604644,0.803743302822113,1.0,-0.9183937907218932,0.0316036008298397,0.8867902159690857,-0.1074738502502441,0.0,0.0,0.0,28.013750076293945,25.0,-382.5701904296875,-0.0,87.99542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,299.217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.94921875,18000.0,0.0,0.0,0.0147675434127449,0.0,0.0,0.0,0.0,1.0,0.0672600343823432,0.0,-0.0,-0.0,0.0,0.0,0.0,9.726988537295256e-06,0.0870780050754547,-0.0870682746171951,0.0,1.4987179383751936e-05,0.0,0.0,3.2475388050079346,0.0,0.0,0.0,0.2642764747142792,4.0,0.0,1.0
742980,293.1666564941406,297.1499938964844,293.1499938964844,0.059545736759901,-1556.04248046875,304.1492614746094,0.7262884974479675,0.1072470545768737,0.0973188355565071,293.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.556640625,0.5565175414085388,0.050000000745058,0.0481940917670726,293.23388671875,297.1499938964844,293.1499938964844,0.1479467898607254,-2440.60400390625,304.1567687988281,0.9151692390441896,0.216611236333847,0.1525546014308929,293.1908264160156,297.1499938964844,293.1499938964844,0.1734738498926162,-3753.90576171875,304.1475830078125,0.9605982303619384,0.2472238689661026,0.234809324145317,293.2858581542969,297.1499938964844,293.1499938964844,0.0076603759080171,-2620.0458984375,300.42303466796875,0.5565175414085388,0.050000000745058,0.228612020611763,290.9474792480469,291.1499938964844,274.8500061035156,271.3680114746094,290.4975891113281,293.325439453125,290.925537109375,1.0,0.1986720860004425,1.0,0.1500000059604644,0.8028268218040466,1.0,-0.9138617515563964,0.03143110871315,0.8824306130409241,-0.1086774617433548,0.0,0.0,0.0,27.576889038085938,25.0,-303.7469177246094,-0.0,86.45016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,299.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.0127762546762824,0.0,0.0,0.0,0.0,1.0,0.0696979537606239,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721980182395782e-06,0.0878210812807083,-0.0878133550286293,0.0,1.2966273970960174e-05,0.0,0.0,3.2690329551696777,0.0,0.0,0.0,0.2641286253929138,4.0,0.0,1.0
743040,293.1666564941406,297.1499938964844,293.1499938964844,0.059545736759901,-1556.04248046875,304.1492614746094,0.7262884974479675,0.1072470545768737,0.0973188355565071,293.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.556640625,0.5565175414085388,0.050000000745058,0.0481940917670726,293.23388671875,297.1499938964844,293.1499938964844,0.1479467898607254,-2440.60400390625,304.1567687988281,0.9151692390441896,0.216611236333847,0.1525546014308929,293.1908264160156,297.1499938964844,293.1499938964844,0.1734738498926162,-3753.90576171875,304.1475830078125,0.9605982303619384,0.2472238689661026,0.234809324145317,293.2858581542969,297.1499938964844,293.1499938964844,0.0076603759080171,-2620.0458984375,300.42303466796875,0.5565175414085388,0.050000000745058,0.228612020611763,290.9474792480469,291.1499938964844,274.8500061035156,271.3680114746094,290.4975891113281,293.325439453125,290.925537109375,1.0,0.1986720860004425,1.0,0.1500000059604644,0.8028268218040466,1.0,-0.9138617515563964,0.03143110871315,0.8824306130409241,-0.1086774617433548,0.0,0.0,0.0,27.576889038085938,25.0,-303.7469177246094,-0.0,86.45016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,299.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.0127762546762824,0.0,0.0,0.0,0.0,1.0,0.0696979537606239,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721980182395782e-06,0.0878210812807083,-0.0878133550286293,0.0,1.2966273970960174e-05,0.0,0.0,3.2690329551696777,0.0,0.0,0.0,0.2641286253929138,4.0,0.0,1.0
743100,293.16680908203125,297.1499938964844,293.1499938964844,0.0598017461597919,-1561.428466796875,304.1489562988281,0.7265685200691223,0.1070085391402244,0.0971003174781799,293.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2041931152344,0.5572994351387024,0.050000000745058,0.0481887683272361,293.2374267578125,297.1499938964844,293.1499938964844,0.1474446058273315,-2434.96728515625,304.1564636230469,0.9136022925376892,0.2148481458425521,0.1513369530439376,293.1904602050781,297.1499938964844,293.1499938964844,0.1742264330387115,-3768.373046875,304.1466369628906,0.9611592888832092,0.2467767745256424,0.2343839108943939,293.2861328125,297.1499938964844,293.1499938964844,0.0076636676676571,-2628.095947265625,300.37652587890625,0.5572994351387024,0.050000000745058,0.2285867780447006,290.8704528808594,291.1499938964844,274.8500061035156,271.3702087402344,290.4833374023437,293.3319702148437,290.8510437011719,1.0,0.1981097757816314,1.0,0.1500000059604644,0.8023685812950134,1.0,-0.911590576171875,0.0313476845622062,0.8802428841590881,-0.109405517578125,0.0,0.0,0.0,27.39730834960937,25.0,-260.8302001953125,-0.0,85.74177551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,299.2181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0114504434168338,0.0,0.0,0.0,0.0,1.0,0.0708571895956993,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0882118567824363,-0.0882041379809379,0.0,1.162074477178976e-05,0.0,0.0,3.2831616401672363,0.0,0.0,0.0,0.2641481161117553,4.0,0.0,1.0
743160,293.1669921875,297.1499938964844,293.1499938964844,0.0599364303052425,-1564.438720703125,304.1488952636719,0.7266890406608582,0.1067606583237648,0.0968750119209289,293.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5579397678375244,0.050000000745058,0.0481844469904899,293.2409973144531,297.1499938964844,293.1499938964844,0.1466612964868545,-2425.24755859375,304.15673828125,0.9117459058761596,0.2130443304777145,0.1500905156135559,293.1901550292969,297.1499938964844,293.1499938964844,0.1746983081102371,-3777.44384765625,304.1464233398437,0.961500883102417,0.2463244050741195,0.2339545637369156,293.286376953125,297.1499938964844,293.1499938964844,0.0076621444895863,-2633.132080078125,300.3333740234375,0.5579397678375244,0.050000000745058,0.2285662740468979,290.80633544921875,291.1499938964844,274.8500061035156,271.3724365234375,290.466552734375,293.3379211425781,290.8147277832031,1.0,0.1975825875997543,1.0,0.1500000059604644,0.8019095659255981,1.0,-0.909278929233551,0.0312642902135849,0.8780146241188049,-0.1102126464247703,0.0,0.0,0.0177575107663869,27.241344451904297,25.0,67.50086212158203,-2407.637451171875,85.06533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3762512207031,298.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17693.83203125,18000.0,0.0,0.0,0.0100243501365184,0.0,0.0,0.0,0.0,1.0,0.0675454884767532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397771671414375,0.126671478152275,-0.0868943110108375,0.0,1.017344129650155e-05,0.0,0.0,4.730881690979004,0.0,0.0,0.0,0.2696979641914367,4.0,0.0,1.0
743220,293.1678771972656,297.1499938964844,293.1499938964844,0.0538530051708221,-1448.644287109375,304.15875244140625,0.7263434529304504,0.1061507761478424,0.0963682904839515,293.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31219482421875,0.5587702989578247,0.050000000745058,0.0481789037585258,293.2486572265625,297.1499938964844,293.1499938964844,0.1323422938585281,-2219.91748046875,304.1770324707031,0.9070681929588318,0.2091895043849945,0.1474585831165313,293.1904602050781,297.1499938964844,293.1499938964844,0.1602604389190673,-3505.649169921875,304.1701354980469,0.9613651037216188,0.2452504932880401,0.2329942435026168,293.28887939453125,297.1499938964844,293.1499938964844,0.007185376714915,-2430.046630859375,300.5589904785156,0.5587702989578247,0.050000000745058,0.2285399734973907,291.772705078125,291.1499938964844,274.8500061035156,271.3768310546875,290.43048095703125,293.3526306152344,291.6690673828125,1.0,0.1966111361980438,1.0,0.1500000059604644,0.8009915351867676,1.0,-0.9043208956718444,0.0310864225029945,0.8732344508171082,-0.112013079226017,0.0,0.0,0.0,27.00061416625977,25.0,83.73774719238281,-0.0,83.76848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.823974609375,299.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.896484375,18000.0,0.0,0.0,0.0157429538667202,0.0,0.0,0.0,0.0,1.0,0.0665805116295814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004784277989529,0.0875743329524993,-0.0870959013700485,0.0,1.5977097064023837e-05,0.0,0.0,3.2856285572052,0.0,0.0,0.0,0.2649565041065216,4.0,0.0,1.0
743280,293.1678771972656,297.1499938964844,293.1499938964844,0.0538530051708221,-1448.644287109375,304.15875244140625,0.7263434529304504,0.1061507761478424,0.0963682904839515,293.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31219482421875,0.5587702989578247,0.050000000745058,0.0481789037585258,293.2486572265625,297.1499938964844,293.1499938964844,0.1323422938585281,-2219.91748046875,304.1770324707031,0.9070681929588318,0.2091895043849945,0.1474585831165313,293.1904602050781,297.1499938964844,293.1499938964844,0.1602604389190673,-3505.649169921875,304.1701354980469,0.9613651037216188,0.2452504932880401,0.2329942435026168,293.28887939453125,297.1499938964844,293.1499938964844,0.007185376714915,-2430.046630859375,300.5589904785156,0.5587702989578247,0.050000000745058,0.2285399734973907,291.772705078125,291.1499938964844,274.8500061035156,271.3768310546875,290.43048095703125,293.3526306152344,291.6690673828125,1.0,0.1966111361980438,1.0,0.1500000059604644,0.8009915351867676,1.0,-0.9043208956718444,0.0310864225029945,0.8732344508171082,-0.112013079226017,0.0,0.0,0.0,27.00061416625977,25.0,83.73774719238281,-0.0,83.76848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.823974609375,299.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.896484375,18000.0,0.0,0.0,0.0157429538667202,0.0,0.0,0.0,0.0,1.0,0.0665805116295814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004784277989529,0.0875743329524993,-0.0870959013700485,0.0,1.5977097064023837e-05,0.0,0.0,3.2856285572052,0.0,0.0,0.0,0.2649565041065216,4.0,0.0,1.0
