time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743340,293.1688537597656,297.1499938964844,293.1499938964844,0.0577065460383892,-1523.6763916015625,304.14990234375,0.725356936454773,0.1054995208978653,0.0957624539732933,293.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5591995120048523,0.050000000745058,0.0481760837137699,293.25543212890625,297.1499938964844,293.1499938964844,0.137806624174118,-2304.693115234375,304.1598815917969,0.9017689824104308,0.2053135633468628,0.1447391957044601,293.190185546875,297.1499938964844,293.1499938964844,0.1699241548776626,-3691.27197265625,304.1484680175781,0.96060711145401,0.2442777752876281,0.2320209443569183,293.29022216796875,297.1499938964844,293.1499938964844,0.007444788236171,-2561.89990234375,300.2873840332031,0.5591995120048523,0.050000000745058,0.2285265922546386,291.0198669433594,291.1499938964844,274.8500061035156,271.3812255859375,290.3881225585937,293.3675231933594,290.9836120605469,1.0,0.1957228183746338,1.0,0.1500000059604644,0.8000735640525818,1.0,-0.8991417288780212,0.0309046749025583,0.8682370781898499,-0.1140645444393158,0.0,0.0,0.0,26.822484970092773,25.0,-405.97698974609375,-0.0,82.53849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,299.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.013671875,18000.0,0.0,0.0,0.0153823224827647,0.0,0.0,0.0,0.0,1.0,0.0690975785255432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.83286213845713e-06,0.0876484662294387,-0.0876406282186508,0.0,1.5611101844115183e-05,0.0,0.0,3.2649779319763184,0.0,0.0,0.0,0.2641946971416473,4.0,0.0,1.0
743400,293.1688537597656,297.1499938964844,293.1499938964844,0.0577065460383892,-1523.6763916015625,304.14990234375,0.725356936454773,0.1054995208978653,0.0957624539732933,293.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5591995120048523,0.050000000745058,0.0481760837137699,293.25543212890625,297.1499938964844,293.1499938964844,0.137806624174118,-2304.693115234375,304.1598815917969,0.9017689824104308,0.2053135633468628,0.1447391957044601,293.190185546875,297.1499938964844,293.1499938964844,0.1699241548776626,-3691.27197265625,304.1484680175781,0.96060711145401,0.2442777752876281,0.2320209443569183,293.29022216796875,297.1499938964844,293.1499938964844,0.007444788236171,-2561.89990234375,300.2873840332031,0.5591995120048523,0.050000000745058,0.2285265922546386,291.0198669433594,291.1499938964844,274.8500061035156,271.3812255859375,290.3881225585937,293.3675231933594,290.9836120605469,1.0,0.1957228183746338,1.0,0.1500000059604644,0.8000735640525818,1.0,-0.8991417288780212,0.0309046749025583,0.8682370781898499,-0.1140645444393158,0.0,0.0,0.0,26.822484970092773,25.0,-405.97698974609375,-0.0,82.53849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,299.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.013671875,18000.0,0.0,0.0,0.0153823224827647,0.0,0.0,0.0,0.0,1.0,0.0690975785255432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.83286213845713e-06,0.0876484662294387,-0.0876406282186508,0.0,1.5611101844115183e-05,0.0,0.0,3.2649779319763184,0.0,0.0,0.0,0.2641946971416473,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0583991482853889,-1538.0906982421875,304.1488342285156,0.7243679761886597,0.1049180701375007,0.0952310934662818,293.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.832763671875,0.5594606399536133,0.050000000745058,0.0481743924319744,293.2616271972656,297.1499938964844,293.1499938964844,0.1369093358516693,-2295.350341796875,304.1581420898437,0.8962633609771729,0.2013863623142242,0.1420174241065979,293.1896667480469,297.1499938964844,293.1499938964844,0.1720725446939468,-3732.484130859375,304.1454772949219,0.9597449898719788,0.2433657497167587,0.2311553210020065,293.2908935546875,297.1499938964844,293.1499938964844,0.0074710431508719,-2587.13720703125,300.1750183105469,0.5594606399536133,0.050000000745058,0.2285185754299163,290.814208984375,291.1499938964844,274.8500061035156,271.3856201171875,290.3409118652344,293.3837585449219,290.7902526855469,1.0,0.194908320903778,1.0,0.1500000059604644,0.7991544604301453,1.0,-0.89418625831604,0.0307403914630413,0.8634458780288696,-0.116383321583271,0.0,0.0,0.000836013816297,26.67285919189453,25.0,-309.2774353027344,-0.0,81.40401458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,299.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0127721186727285,0.0,0.0,0.0,0.0,1.0,0.0714165419340133,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01237574199331e-05,0.08840873837471,-0.0883986130356788,0.0,1.2962076652911492e-05,0.0,0.0,3.2906830310821533,0.0,0.0,0.0,0.264172226190567,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0583991482853889,-1538.0906982421875,304.1488342285156,0.7243679761886597,0.1049180701375007,0.0952310934662818,293.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.832763671875,0.5594606399536133,0.050000000745058,0.0481743924319744,293.2616271972656,297.1499938964844,293.1499938964844,0.1369093358516693,-2295.350341796875,304.1581420898437,0.8962633609771729,0.2013863623142242,0.1420174241065979,293.1896667480469,297.1499938964844,293.1499938964844,0.1720725446939468,-3732.484130859375,304.1454772949219,0.9597449898719788,0.2433657497167587,0.2311553210020065,293.2908935546875,297.1499938964844,293.1499938964844,0.0074710431508719,-2587.13720703125,300.1750183105469,0.5594606399536133,0.050000000745058,0.2285185754299163,290.814208984375,291.1499938964844,274.8500061035156,271.3856201171875,290.3409118652344,293.3837585449219,290.7902526855469,1.0,0.194908320903778,1.0,0.1500000059604644,0.7991544604301453,1.0,-0.89418625831604,0.0307403914630413,0.8634458780288696,-0.116383321583271,0.0,0.0,0.000836013816297,26.67285919189453,25.0,-309.2774353027344,-0.0,81.40401458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,299.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0127721186727285,0.0,0.0,0.0,0.0,1.0,0.0714165419340133,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01237574199331e-05,0.08840873837471,-0.0883986130356788,0.0,1.2962076652911492e-05,0.0,0.0,3.2906830310821533,0.0,0.0,0.0,0.264172226190567,4.0,0.0,1.0
743580,293.1701354980469,297.1499938964844,293.1499938964844,0.0523627437651157,-1423.5107421875,304.1598815917969,0.7230703234672546,0.1042752936482429,0.094685822725296,293.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.518798828125,0.5594554543495178,0.050000000745058,0.0481744781136512,293.26837158203125,297.1499938964844,293.1499938964844,0.1232079118490219,-2095.3798828125,304.1793518066406,0.8900178670883179,0.1971951127052307,0.1391575038433075,293.1894226074219,297.1499938964844,293.1499938964844,0.1580175012350082,-3465.552490234375,304.1718444824219,0.9584768414497375,0.2424131780862808,0.2302918583154678,293.2927551269531,297.1499938964844,293.1499938964844,0.0070749260485172,-2402.552001953125,300.3778991699219,0.5594554543495178,0.050000000745058,0.2285189777612686,291.6661682128906,291.1499938964844,274.8500061035156,271.3900451660156,290.29132080078125,293.4018859863281,291.8038330078125,1.0,0.1941472440958023,1.0,0.1500000059604644,0.798235297203064,1.0,-0.88906329870224,0.0305720381438732,0.8584912419319153,-0.1188239529728889,0.0,0.0,0.0,26.564844131469727,25.0,935.2899169921876,-1464.5321044921875,80.31229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,300.41412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.091796875,18000.0,0.0,0.0,0.0164461899548769,0.0,0.0,0.0,0.0,1.0,0.0637126415967941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174483358860015,0.1039544716477394,-0.0865061357617378,0.0,1.6690792108420283e-05,0.0,0.0,3.945311784744263,0.0,0.0,0.0,0.2669717073440552,4.0,0.0,1.0
743640,293.1701354980469,297.1499938964844,293.1499938964844,0.0523627437651157,-1423.5107421875,304.1598815917969,0.7230703234672546,0.1042752936482429,0.094685822725296,293.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.518798828125,0.5594554543495178,0.050000000745058,0.0481744781136512,293.26837158203125,297.1499938964844,293.1499938964844,0.1232079118490219,-2095.3798828125,304.1793518066406,0.8900178670883179,0.1971951127052307,0.1391575038433075,293.1894226074219,297.1499938964844,293.1499938964844,0.1580175012350082,-3465.552490234375,304.1718444824219,0.9584768414497375,0.2424131780862808,0.2302918583154678,293.2927551269531,297.1499938964844,293.1499938964844,0.0070749260485172,-2402.552001953125,300.3778991699219,0.5594554543495178,0.050000000745058,0.2285189777612686,291.6661682128906,291.1499938964844,274.8500061035156,271.3900451660156,290.29132080078125,293.4018859863281,291.8038330078125,1.0,0.1941472440958023,1.0,0.1500000059604644,0.798235297203064,1.0,-0.88906329870224,0.0305720381438732,0.8584912419319153,-0.1188239529728889,0.0,0.0,0.0,26.564844131469727,25.0,935.2899169921876,-1464.5321044921875,80.31229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,300.41412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.091796875,18000.0,0.0,0.0,0.0164461899548769,0.0,0.0,0.0,0.0,1.0,0.0637126415967941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174483358860015,0.1039544716477394,-0.0865061357617378,0.0,1.6690792108420283e-05,0.0,0.0,3.945311784744263,0.0,0.0,0.0,0.2669717073440552,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0533499643206596,-1443.2486572265625,304.15606689453125,0.7221001386642456,0.1038712710142135,0.0943446457386016,293.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6514892578125,0.5593003034591675,0.050000000745058,0.0481755398213863,293.27178955078125,297.1499938964844,293.1499938964844,0.1238740980625152,-2108.3701171875,304.17242431640625,0.8864813446998596,0.195020705461502,0.1376448571681976,293.1896057128906,297.1499938964844,293.1499938964844,0.1605919152498245,-3517.0009765625,304.1626892089844,0.957497537136078,0.2418736964464187,0.2297857105731964,293.2943725585937,297.1499938964844,293.1499938964844,0.0070556211285293,-2418.026611328125,300.32696533203125,0.5593003034591675,0.050000000745058,0.2285240143537521,291.5909729003906,291.1499938964844,274.8500061035156,271.3922424316406,290.2664489746094,293.41162109375,291.4164123535156,1.0,0.1937772035598755,1.0,0.1500000059604644,0.7977757453918457,1.0,-0.8862379789352417,0.0304755922406911,0.8557623624801636,-0.120023712515831,0.0,0.0,0.0,26.533559799194336,25.0,-286.7778015136719,-0.0,79.75702667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7335205078125,299.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18108.708984375,18000.0,0.0,0.0,0.0185714047402143,0.0,0.0,0.0,0.0,1.0,0.0663726031780242,0.0,-0.0,-0.0,0.0,0.0,0.0,7.580943201901391e-05,0.087008461356163,-0.0869326516985893,0.0,1.8847615137929097e-05,0.0,0.0,3.2572429180145264,0.0,0.0,0.0,0.2646891176700592,4.0,0.0,1.0
743760,293.1714782714844,297.1499938964844,293.1499938964844,0.0557152852416038,-1489.0865478515625,304.1507568359375,0.7210907936096191,0.1034881398081779,0.093989722430706,293.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5591444373130798,0.050000000745058,0.0481766052544117,293.2748107910156,297.1499938964844,293.1499938964844,0.1270869970321655,-2158.936279296875,304.1626892089844,0.8829603791236877,0.1928891539573669,0.1361458897590637,293.1893920898437,297.1499938964844,293.1499938964844,0.1666218936443328,-3632.774169921875,304.149658203125,0.9565672874450684,0.2414160817861557,0.2293175309896469,293.2950744628906,297.1499938964844,293.1499938964844,0.007229252718389,-2503.351806640625,300.14892578125,0.5591444373130798,0.050000000745058,0.228529080748558,291.0963439941406,291.1499938964844,274.8500061035156,271.3944396972656,290.2413635253906,293.42169189453125,291.021728515625,1.0,0.1934142410755157,1.0,0.1500000059604644,0.7973156571388245,1.0,-0.8834580183029175,0.0303820092231035,0.8530760407447815,-0.1212419494986534,0.0,0.0,0.0,26.50303649902344,25.0,-488.3695068359375,-0.0,79.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833251953125,299.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.64453125,18000.0,0.0,0.0,0.0183285232633352,0.0,0.0,0.0,0.0,1.0,0.0676458775997161,0.0,-0.0,-0.0,0.0,0.0,0.0,8.782882105151657e-06,0.0872029960155487,-0.0871942117810249,0.0,1.860112024587579e-05,0.0,0.0,3.25184965133667,0.0,0.0,0.0,0.2642752230167389,4.0,0.0,1.0
743820,293.1721496582031,297.1499938964844,293.1499938964844,0.0567804984748363,-1510.8004150390625,304.1488342285156,0.7192870378494263,0.1028068587183952,0.0933573693037033,293.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81402587890625,0.5588774681091309,0.050000000745058,0.0481784455478191,293.28033447265625,297.1499938964844,293.1499938964844,0.1266452372074127,-2156.7294921875,304.15936279296875,0.8759865164756775,0.1886017471551895,0.1331662237644195,293.18853759765625,297.1499938964844,293.1499938964844,0.1699734777212143,-3696.87109375,304.1444091796875,0.9549643993377686,0.2405885905027389,0.2285177260637283,293.2958374023437,297.1499938964844,293.1499938964844,0.0072940848767757,-2545.796875,300.001220703125,0.5588774681091309,0.050000000745058,0.2285377979278564,290.7908020019531,291.1499938964844,274.8500061035156,271.3988342285156,290.18951416015625,293.44140625,290.7606811523437,1.0,0.1927129328250885,1.0,0.1500000059604644,0.7963955402374268,1.0,-0.8781750798225403,0.0302099082618951,0.8479651808738708,-0.1237370669841766,0.0,0.0,0.0004610115138348,26.43817710876465,25.0,-386.1352233886719,-0.0,78.17832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,299.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.0157572124153375,0.0,0.0,0.0,0.0,1.0,0.0700588822364807,0.0,-0.0,-0.0,0.0,0.0,0.0,8.221436473832e-06,0.0879449546337127,-0.0879367291927337,0.0,1.5991567124729045e-05,0.0,0.0,3.2736549377441406,0.0,0.0,0.0,0.2641397714614868,4.0,0.0,1.0
743880,293.1721496582031,297.1499938964844,293.1499938964844,0.0567804984748363,-1510.8004150390625,304.1488342285156,0.7192870378494263,0.1028068587183952,0.0933573693037033,293.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81402587890625,0.5588774681091309,0.050000000745058,0.0481784455478191,293.28033447265625,297.1499938964844,293.1499938964844,0.1266452372074127,-2156.7294921875,304.15936279296875,0.8759865164756775,0.1886017471551895,0.1331662237644195,293.18853759765625,297.1499938964844,293.1499938964844,0.1699734777212143,-3696.87109375,304.1444091796875,0.9549643993377686,0.2405885905027389,0.2285177260637283,293.2958374023437,297.1499938964844,293.1499938964844,0.0072940848767757,-2545.796875,300.001220703125,0.5588774681091309,0.050000000745058,0.2285377979278564,290.7908020019531,291.1499938964844,274.8500061035156,271.3988342285156,290.18951416015625,293.44140625,290.7606811523437,1.0,0.1927129328250885,1.0,0.1500000059604644,0.7963955402374268,1.0,-0.8781750798225403,0.0302099082618951,0.8479651808738708,-0.1237370669841766,0.0,0.0,0.0004610115138348,26.43817710876465,25.0,-386.1352233886719,-0.0,78.17832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,299.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.0157572124153375,0.0,0.0,0.0,0.0,1.0,0.0700588822364807,0.0,-0.0,-0.0,0.0,0.0,0.0,8.221436473832e-06,0.0879449546337127,-0.0879367291927337,0.0,1.5991567124729045e-05,0.0,0.0,3.2736549377441406,0.0,0.0,0.0,0.2641397714614868,4.0,0.0,1.0
743940,293.1728210449219,297.1499938964844,293.1499938964844,0.0508884973824024,-1399.5828857421875,304.1596374511719,0.7174448370933533,0.1021113619208335,0.0927584022283554,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46942138671875,0.5585160851478577,0.050000000745058,0.0481809191405773,293.2859802246094,297.1499938964844,293.1499938964844,0.1137953251600265,-1966.145751953125,304.1787109375,0.8686876893043518,0.1841607838869094,0.1301092803478241,293.1882019042969,297.1499938964844,293.1499938964844,0.1564369946718216,-3438.84814453125,304.1703186035156,0.953199565410614,0.2396840453147888,0.2277175039052963,293.2976989746094,297.1499938964844,293.1499938964844,0.0069250119850039,-2368.844482421875,300.2044677734375,0.5585160851478577,0.050000000745058,0.2285495400428772,291.6156921386719,291.1499938964844,274.8500061035156,271.4032287597656,290.136474609375,293.46063232421875,291.7680053710937,1.0,0.192036285996437,1.0,0.1500000059604644,0.7954753637313843,1.0,-0.8728435635566711,0.030036311596632,0.8428072929382324,-0.1262097358703613,0.0,0.0,0.0,26.39008903503418,25.0,972.1624755859376,-1832.7236328125,77.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,300.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.5234375,18000.0,0.0,0.0,0.0193370543420314,0.0,0.0,0.0,0.0,1.0,0.0611337460577487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243995618075132,0.110119804739952,-0.0857202485203743,0.0,1.9624651031335816e-05,0.0,0.0,4.192105293273926,0.0,0.0,0.0,0.2677094042301178,4.0,0.0,1.0
744000,293.1728210449219,297.1499938964844,293.1499938964844,0.0508884973824024,-1399.5828857421875,304.1596374511719,0.7174448370933533,0.1021113619208335,0.0927584022283554,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46942138671875,0.5585160851478577,0.050000000745058,0.0481809191405773,293.2859802246094,297.1499938964844,293.1499938964844,0.1137953251600265,-1966.145751953125,304.1787109375,0.8686876893043518,0.1841607838869094,0.1301092803478241,293.1882019042969,297.1499938964844,293.1499938964844,0.1564369946718216,-3438.84814453125,304.1703186035156,0.953199565410614,0.2396840453147888,0.2277175039052963,293.2976989746094,297.1499938964844,293.1499938964844,0.0069250119850039,-2368.844482421875,300.2044677734375,0.5585160851478577,0.050000000745058,0.2285495400428772,291.6156921386719,291.1499938964844,274.8500061035156,271.4032287597656,290.136474609375,293.46063232421875,291.7680053710937,1.0,0.192036285996437,1.0,0.1500000059604644,0.7954753637313843,1.0,-0.8728435635566711,0.030036311596632,0.8428072929382324,-0.1262097358703613,0.0,0.0,0.0,26.39008903503418,25.0,972.1624755859376,-1832.7236328125,77.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,300.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.5234375,18000.0,0.0,0.0,0.0193370543420314,0.0,0.0,0.0,0.0,1.0,0.0611337460577487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243995618075132,0.110119804739952,-0.0857202485203743,0.0,1.9624651031335816e-05,0.0,0.0,4.192105293273926,0.0,0.0,0.0,0.2677094042301178,4.0,0.0,1.0
744060,293.174072265625,297.1499938964844,293.1499938964844,0.0540196448564529,-1460.81591796875,304.1508483886719,0.7150120139122009,0.1012822166085243,0.0920240581035614,293.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5579434633255005,0.050000000745058,0.048184834420681,293.2912902832031,297.1499938964844,293.1499938964844,0.1167552471160888,-2017.1544189453125,304.16357421875,0.8608762621879578,0.1796352565288543,0.1269471496343612,293.1884155273437,297.1499938964844,293.1499938964844,0.1646372526884079,-3598.821044921875,304.1489562988281,0.950817048549652,0.2386707812547683,0.226740762591362,293.3001403808594,297.1499938964844,293.1499938964844,0.0070536341518163,-2461.212890625,299.9766540527344,0.5579434633255005,0.050000000745058,0.2285681068897247,291.0790710449219,291.1499938964844,274.8500061035156,271.4076538085937,290.0846252441406,293.4798583984375,290.9872741699219,1.0,0.1913653910160064,1.0,0.1500000059604644,0.7945538759231567,1.0,-0.8670213222503662,0.0298379305750131,0.8371833562850952,-0.1285154968500137,0.0,0.0,0.0,26.375104904174805,25.0,-545.4186401367188,-0.0,76.13229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781982421875,299.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.71875,18000.0,0.0,0.0,0.0214315298944711,0.0,0.0,0.0,0.0,1.0,0.0656855702400207,0.0,-0.0,-0.0,0.0,0.0,0.0,9.135278560279405e-06,0.0865518078207969,-0.0865426734089851,0.0,2.175027839257382e-05,0.0,0.0,3.228322982788086,0.0,0.0,0.0,0.2642455399036407,4.0,0.0,1.0
744120,293.174072265625,297.1499938964844,293.1499938964844,0.0540196448564529,-1460.81591796875,304.1508483886719,0.7150120139122009,0.1012822166085243,0.0920240581035614,293.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5579434633255005,0.050000000745058,0.048184834420681,293.2912902832031,297.1499938964844,293.1499938964844,0.1167552471160888,-2017.1544189453125,304.16357421875,0.8608762621879578,0.1796352565288543,0.1269471496343612,293.1884155273437,297.1499938964844,293.1499938964844,0.1646372526884079,-3598.821044921875,304.1489562988281,0.950817048549652,0.2386707812547683,0.226740762591362,293.3001403808594,297.1499938964844,293.1499938964844,0.0070536341518163,-2461.212890625,299.9766540527344,0.5579434633255005,0.050000000745058,0.2285681068897247,291.0790710449219,291.1499938964844,274.8500061035156,271.4076538085937,290.0846252441406,293.4798583984375,290.9872741699219,1.0,0.1913653910160064,1.0,0.1500000059604644,0.7945538759231567,1.0,-0.8670213222503662,0.0298379305750131,0.8371833562850952,-0.1285154968500137,0.0,0.0,0.0,26.375104904174805,25.0,-545.4186401367188,-0.0,76.13229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781982421875,299.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.71875,18000.0,0.0,0.0,0.0214315298944711,0.0,0.0,0.0,0.0,1.0,0.0656855702400207,0.0,-0.0,-0.0,0.0,0.0,0.0,9.135278560279405e-06,0.0865518078207969,-0.0865426734089851,0.0,2.175027839257382e-05,0.0,0.0,3.228322982788086,0.0,0.0,0.0,0.2642455399036407,4.0,0.0,1.0
744180,293.1744079589844,297.1499938964844,293.1499938964844,0.0553004406392574,-1486.5953369140625,304.1485290527344,0.7128878235816956,0.1005991622805595,0.0913806557655334,293.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74725341796875,0.5574932098388672,0.050000000745058,0.0481879375874996,293.29595947265625,297.1499938964844,293.1499938964844,0.1163476109504699,-2015.766845703125,304.1599426269531,0.853276789188385,0.1751089543104171,0.123803474009037,293.1876525878906,297.1499938964844,293.1499938964844,0.1685768663883209,-3674.1513671875,304.1430358886719,0.948875904083252,0.2378524541854858,0.2259420305490493,293.3006591796875,297.1499938964844,293.1499938964844,0.0071339434944093,-2511.69384765625,299.8069152832031,0.5574932098388672,0.050000000745058,0.228582814335823,290.721435546875,291.1499938964844,274.8500061035156,271.4120483398437,290.0335998535156,293.4989013671875,290.6913757324219,1.0,0.1907085925340652,1.0,0.1500000059604644,0.7936323881149292,1.0,-0.8615383505821228,0.0296553168445825,0.8318830132484436,-0.1307708323001861,0.0,0.0,0.0183805394917726,26.34588432312012,25.0,-321.9529724121094,-1977.0101318359373,75.14352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,299.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.3125,18000.0,0.0,0.0,0.0184068121016025,0.0,0.0,0.0,0.0,1.0,0.0654246807098388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266619939357042,0.1127794384956359,-0.0861174464225769,0.0,1.868057552201208e-05,0.0,0.0,4.193672180175781,0.0,0.0,0.0,0.2682860791683197,4.0,0.0,1.0
744240,293.1744079589844,297.1499938964844,293.1499938964844,0.0553004406392574,-1486.5953369140625,304.1485290527344,0.7128878235816956,0.1005991622805595,0.0913806557655334,293.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74725341796875,0.5574932098388672,0.050000000745058,0.0481879375874996,293.29595947265625,297.1499938964844,293.1499938964844,0.1163476109504699,-2015.766845703125,304.1599426269531,0.853276789188385,0.1751089543104171,0.123803474009037,293.1876525878906,297.1499938964844,293.1499938964844,0.1685768663883209,-3674.1513671875,304.1430358886719,0.948875904083252,0.2378524541854858,0.2259420305490493,293.3006591796875,297.1499938964844,293.1499938964844,0.0071339434944093,-2511.69384765625,299.8069152832031,0.5574932098388672,0.050000000745058,0.228582814335823,290.721435546875,291.1499938964844,274.8500061035156,271.4120483398437,290.0335998535156,293.4989013671875,290.6913757324219,1.0,0.1907085925340652,1.0,0.1500000059604644,0.7936323881149292,1.0,-0.8615383505821228,0.0296553168445825,0.8318830132484436,-0.1307708323001861,0.0,0.0,0.0183805394917726,26.34588432312012,25.0,-321.9529724121094,-1977.0101318359373,75.14352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,299.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.3125,18000.0,0.0,0.0,0.0184068121016025,0.0,0.0,0.0,0.0,1.0,0.0654246807098388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266619939357042,0.1127794384956359,-0.0861174464225769,0.0,1.868057552201208e-05,0.0,0.0,4.193672180175781,0.0,0.0,0.0,0.2682860791683197,4.0,0.0,1.0
744300,293.17449951171875,297.1499938964844,293.1499938964844,0.0520919598639011,-1425.7093505859375,304.15484619140625,0.7119057178497314,0.1002744659781456,0.0910932347178459,293.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867858886719,0.5572759509086609,0.050000000745058,0.0481894388794899,293.29833984375,297.1499938964844,293.1499938964844,0.1096738129854202,-1914.9832763671875,304.17059326171875,0.8494378924369812,0.1727960109710693,0.1222064569592475,293.1873779296875,297.1499938964844,293.1499938964844,0.1611073911190033,-3531.31103515625,304.1583557128906,0.9479460120201112,0.237432524561882,0.2255649715662002,293.30126953125,297.1499938964844,293.1499938964844,0.0069796042516827,-2424.966552734375,299.9046936035156,0.5572759509086609,0.050000000745058,0.2285899370908737,291.1087646484375,291.1499938964844,274.8500061035156,271.41424560546875,290.0085144042969,293.5076904296875,291.365234375,1.0,0.190385565161705,1.0,0.1500000059604644,0.7931716442108154,1.0,-0.8588342666625977,0.0295648016035556,0.8292694687843323,-0.1318350285291671,0.0,0.0,0.0,26.3317928314209,25.0,994.4024658203124,-3040.94140625,74.65979766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,302.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.408203125,18000.0,0.0,0.0,0.0198931470513343,0.0,0.0,0.0,0.0,1.0,0.0562456175684928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071411520242691,0.1553063839673996,-0.0838948562741279,0.0,2.018901432165876e-05,0.0,0.0,5.948663711547852,0.0,0.0,0.0,0.2733693122863769,4.0,0.0,1.0
744360,293.1748962402344,297.1499938964844,293.1499938964844,0.0485945604741573,-1360.702392578125,304.16015625,0.7107741832733154,0.0998879894614219,0.0907772853970527,293.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6534118652344,0.5570012331008911,0.050000000745058,0.0481913350522518,293.30078125,297.1499938964844,293.1499938964844,0.1027676612138748,-1810.1165771484373,304.1791381835937,0.8454566597938538,0.1704362332820892,0.1205745637416839,293.1876220703125,297.1499938964844,293.1499938964844,0.1530349105596542,-3377.41064453125,304.1711120605469,0.9468143582344056,0.2369083762168884,0.225119799375534,293.3030090332031,297.1499938964844,293.1499938964844,0.0066948905587196,-2302.18505859375,300.0837707519531,0.5570012331008911,0.050000000745058,0.2285989373922348,291.7479858398437,291.1499938964844,274.8500061035156,271.4164428710937,289.9832458496094,293.5144958496094,291.7814025878906,1.0,0.1900626420974731,1.0,0.1500000059604644,0.7927100658416748,1.0,-0.8559752106666565,0.0294654555618762,0.8265097737312317,-0.1328007876873016,0.0,0.0,0.0,26.327281951904297,25.0,532.5057373046875,-503.2653198242188,74.1658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6824951171875,299.800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18237.798828125,18000.0,0.0,0.0,0.023802800104022,0.0,0.0,0.0,0.0,1.0,0.0602648295462131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053164442069828,0.0905698910355568,-0.0852534472942352,0.0,2.415681592538021e-05,0.0,0.0,3.4220893383026123,0.0,0.0,0.0,0.2656798064708709,4.0,0.0,1.0
744420,293.1755676269531,297.1499938964844,293.1499938964844,0.0529318824410438,-1444.300537109375,304.1496887207031,0.7082284092903137,0.0991140305995941,0.090067446231842,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.5564346313476562,0.050000000745058,0.0481952615082263,293.3045654296875,297.1499938964844,293.1499938964844,0.1070864722132682,-1883.4619140625,304.1624755859375,0.8375518321990967,0.1658474206924438,0.1173404529690742,293.1876220703125,297.1499938964844,293.1499938964844,0.1641772091388702,-3593.72705078125,304.1458740234375,0.944416642189026,0.2359500080347061,0.2241720706224441,293.3046264648437,297.1499938964844,293.1499938964844,0.0069282930344343,-2440.832763671875,299.7574768066406,0.5564346313476562,0.050000000745058,0.2286175787448883,290.9337463378906,291.1499938964844,274.8500061035156,271.4208374023437,289.9380798339844,293.52911376953125,290.8634033203125,1.0,0.1894156485795974,1.0,0.1500000059604644,0.7917869091033936,1.0,-0.8501309156417847,0.0292567070573568,0.8208741545677185,-0.1344846338033676,0.0,0.0,0.0,26.32415771484375,25.0,-582.6219482421875,-0.0,73.17262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467102050781,299.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.21484375,18000.0,0.0,0.0,0.023965710774064,0.0,0.0,0.0,0.0,1.0,0.063551977276802,0.0,-0.0,-0.0,0.0,0.0,0.0,8.142927981680259e-06,0.0858017206192016,-0.0857935771346092,0.0,2.432214932923671e-05,0.0,0.0,3.19778060913086,0.0,0.0,0.0,0.2640914916992187,4.0,0.0,1.0
744480,293.1755676269531,297.1499938964844,293.1499938964844,0.0529318824410438,-1444.300537109375,304.1496887207031,0.7082284092903137,0.0991140305995941,0.090067446231842,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.5564346313476562,0.050000000745058,0.0481952615082263,293.3045654296875,297.1499938964844,293.1499938964844,0.1070864722132682,-1883.4619140625,304.1624755859375,0.8375518321990967,0.1658474206924438,0.1173404529690742,293.1876220703125,297.1499938964844,293.1499938964844,0.1641772091388702,-3593.72705078125,304.1458740234375,0.944416642189026,0.2359500080347061,0.2241720706224441,293.3046264648437,297.1499938964844,293.1499938964844,0.0069282930344343,-2440.832763671875,299.7574768066406,0.5564346313476562,0.050000000745058,0.2286175787448883,290.9337463378906,291.1499938964844,274.8500061035156,271.4208374023437,289.9380798339844,293.52911376953125,290.8634033203125,1.0,0.1894156485795974,1.0,0.1500000059604644,0.7917869091033936,1.0,-0.8501309156417847,0.0292567070573568,0.8208741545677185,-0.1344846338033676,0.0,0.0,0.0,26.32415771484375,25.0,-582.6219482421875,-0.0,73.17262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467102050781,299.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.21484375,18000.0,0.0,0.0,0.023965710774064,0.0,0.0,0.0,0.0,1.0,0.063551977276802,0.0,-0.0,-0.0,0.0,0.0,0.0,8.142927981680259e-06,0.0858017206192016,-0.0857935771346092,0.0,2.432214932923671e-05,0.0,0.0,3.19778060913086,0.0,0.0,0.0,0.2640914916992187,4.0,0.0,1.0
744540,293.1753234863281,297.1499938964844,293.1499938964844,0.0523123294115066,-1433.4052734375,304.1513366699219,0.7062619924545288,0.0985170826315879,0.0895018354058265,293.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77752685546875,0.5560730695724487,0.050000000745058,0.0481977947056293,293.3072204589844,297.1499938964844,293.1499938964844,0.1034490391612052,-1831.1201171875,304.1651916503906,0.8301125764846802,0.1613922417163849,0.1142165511846542,293.1868896484375,297.1499938964844,293.1499938964844,0.1633482724428177,-3577.556884765625,304.14990234375,0.9426169991493224,0.2351499646902084,0.2234061360359192,293.3048095703125,297.1499938964844,293.1499938964844,0.0069260336458683,-2438.418701171875,299.6680908203125,0.5560730695724487,0.050000000745058,0.2286295741796493,290.8314514160156,291.1499938964844,274.8500061035156,271.4252319335937,289.89666748046875,293.5412292480469,291.0521545410156,1.0,0.1887827068567276,1.0,0.1500000059604644,0.7908638119697571,1.0,-0.844800591468811,0.0290673971176147,0.8157331943511963,-0.1359417140483856,0.0,0.0,0.0226525850594043,26.29651260375977,25.0,739.1312255859375,-3087.93310546875,72.2397689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,301.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17746.248046875,18000.0,0.0,0.0,0.0215818043798208,0.0,0.0,0.0,0.0,1.0,0.0548382326960563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728327184915542,0.1561020016670227,-0.083269290626049,0.0,2.190278792113532e-05,0.0,0.0,5.957439422607422,0.0,0.0,0.0,0.2731500566005707,4.0,0.0,1.0
744600,293.1753234863281,297.1499938964844,293.1499938964844,0.0523123294115066,-1433.4052734375,304.1513366699219,0.7062619924545288,0.0985170826315879,0.0895018354058265,293.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77752685546875,0.5560730695724487,0.050000000745058,0.0481977947056293,293.3072204589844,297.1499938964844,293.1499938964844,0.1034490391612052,-1831.1201171875,304.1651916503906,0.8301125764846802,0.1613922417163849,0.1142165511846542,293.1868896484375,297.1499938964844,293.1499938964844,0.1633482724428177,-3577.556884765625,304.14990234375,0.9426169991493224,0.2351499646902084,0.2234061360359192,293.3048095703125,297.1499938964844,293.1499938964844,0.0069260336458683,-2438.418701171875,299.6680908203125,0.5560730695724487,0.050000000745058,0.2286295741796493,290.8314514160156,291.1499938964844,274.8500061035156,271.4252319335937,289.89666748046875,293.5412292480469,291.0521545410156,1.0,0.1887827068567276,1.0,0.1500000059604644,0.7908638119697571,1.0,-0.844800591468811,0.0290673971176147,0.8157331943511963,-0.1359417140483856,0.0,0.0,0.0226525850594043,26.29651260375977,25.0,739.1312255859375,-3087.93310546875,72.2397689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,301.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17746.248046875,18000.0,0.0,0.0,0.0215818043798208,0.0,0.0,0.0,0.0,1.0,0.0548382326960563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728327184915542,0.1561020016670227,-0.083269290626049,0.0,2.190278792113532e-05,0.0,0.0,5.957439422607422,0.0,0.0,0.0,0.2731500566005707,4.0,0.0,1.0
744660,293.1756286621094,297.1499938964844,293.1499938964844,0.0482555329799652,-1358.4910888671875,304.156494140625,0.7041751742362976,0.097815603017807,0.0889154449105262,293.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483154296875,0.5556647181510925,0.050000000745058,0.0482006557285785,293.30908203125,297.1499938964844,293.1499938964844,0.0948533415794372,-1700.2869873046875,304.1726989746094,0.8226356506347656,0.1570265889167785,0.1111431717872619,293.1875,297.1499938964844,293.1499938964844,0.1540097445249557,-3400.892333984375,304.1626892089844,0.9404794573783876,0.2340945750474929,0.2224847674369812,293.3076171875,297.1499938964844,293.1499938964844,0.0065597938373684,-2287.4169921875,299.8702392578125,0.5556647181510925,0.050000000745058,0.2286431491374969,291.60662841796875,291.1499938964844,274.8500061035156,271.4296569824219,289.8568115234375,293.54443359375,291.4244079589844,1.0,0.1881584227085113,1.0,0.1500000059604644,0.7899391055107117,1.0,-0.8393219709396362,0.0288628228008747,0.8104591369628906,-0.136948674917221,0.0,0.0,0.0,26.2823429107666,25.0,-335.7127380371094,-0.0,71.31022644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537170410156,299.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18137.748046875,18000.0,0.0,0.0,0.0276395957916975,0.0,0.0,0.0,0.0,1.0,0.0584622994065284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001326567871728,0.0844846740365028,-0.0843520164489746,0.0,2.805067560984753e-05,0.0,0.0,3.1666481494903564,0.0,0.0,0.0,0.2646051347255707,4.0,0.0,1.0
744720,293.1756286621094,297.1499938964844,293.1499938964844,0.0482555329799652,-1358.4910888671875,304.156494140625,0.7041751742362976,0.097815603017807,0.0889154449105262,293.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483154296875,0.5556647181510925,0.050000000745058,0.0482006557285785,293.30908203125,297.1499938964844,293.1499938964844,0.0948533415794372,-1700.2869873046875,304.1726989746094,0.8226356506347656,0.1570265889167785,0.1111431717872619,293.1875,297.1499938964844,293.1499938964844,0.1540097445249557,-3400.892333984375,304.1626892089844,0.9404794573783876,0.2340945750474929,0.2224847674369812,293.3076171875,297.1499938964844,293.1499938964844,0.0065597938373684,-2287.4169921875,299.8702392578125,0.5556647181510925,0.050000000745058,0.2286431491374969,291.60662841796875,291.1499938964844,274.8500061035156,271.4296569824219,289.8568115234375,293.54443359375,291.4244079589844,1.0,0.1881584227085113,1.0,0.1500000059604644,0.7899391055107117,1.0,-0.8393219709396362,0.0288628228008747,0.8104591369628906,-0.136948674917221,0.0,0.0,0.0,26.2823429107666,25.0,-335.7127380371094,-0.0,71.31022644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537170410156,299.6737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18137.748046875,18000.0,0.0,0.0,0.0276395957916975,0.0,0.0,0.0,0.0,1.0,0.0584622994065284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001326567871728,0.0844846740365028,-0.0843520164489746,0.0,2.805067560984753e-05,0.0,0.0,3.1666481494903564,0.0,0.0,0.0,0.2646051347255707,4.0,0.0,1.0
744780,293.17535400390625,297.1499938964844,293.1499938964844,0.0521353222429752,-1432.986083984375,304.1483459472656,0.7022004127502441,0.0972175970673561,0.0883255824446678,293.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5553754568099976,0.050000000745058,0.0482026971876621,293.308837890625,297.1499938964844,293.1499938964844,0.0981882587075233,-1758.4881591796875,304.1602783203125,0.8156059384346008,0.1530433446168899,0.1082923114299774,293.1873474121094,297.1499938964844,293.1499938964844,0.1639569550752639,-3593.12060546875,304.1430358886719,0.938511312007904,0.2331723570823669,0.221558541059494,293.30780029296875,297.1499938964844,293.1499938964844,0.0068067796528339,-2422.541748046875,299.5262145996094,0.5553754568099976,0.050000000745058,0.2286528348922729,290.7668151855469,291.1499938964844,274.8500061035156,271.4340515136719,289.8238525390625,293.54425048828125,290.7160339355469,1.0,0.187543585896492,1.0,0.1500000059604644,0.7890143394470215,1.0,-0.8340944647789001,0.0286617949604988,0.8054326772689819,-0.1375545263290405,0.0,0.0,0.0,26.256954193115234,25.0,-572.3881225585938,-0.0,70.41468048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445556640625,299.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.576171875,18000.0,0.0,0.0,0.0250445753335952,0.0,0.0,0.0,0.0,1.0,0.0614668242633342,0.0,-0.0,-0.0,0.0,0.0,0.0,7.756058948871214e-06,0.0850674360990524,-0.085059680044651,0.0,2.541705907788128e-05,0.0,0.0,3.1673364639282227,0.0,0.0,0.0,0.2639200985431671,4.0,0.0,1.0
744840,293.17535400390625,297.1499938964844,293.1499938964844,0.0521353222429752,-1432.986083984375,304.1483459472656,0.7022004127502441,0.0972175970673561,0.0883255824446678,293.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.5553754568099976,0.050000000745058,0.0482026971876621,293.308837890625,297.1499938964844,293.1499938964844,0.0981882587075233,-1758.4881591796875,304.1602783203125,0.8156059384346008,0.1530433446168899,0.1082923114299774,293.1873474121094,297.1499938964844,293.1499938964844,0.1639569550752639,-3593.12060546875,304.1430358886719,0.938511312007904,0.2331723570823669,0.221558541059494,293.30780029296875,297.1499938964844,293.1499938964844,0.0068067796528339,-2422.541748046875,299.5262145996094,0.5553754568099976,0.050000000745058,0.2286528348922729,290.7668151855469,291.1499938964844,274.8500061035156,271.4340515136719,289.8238525390625,293.54425048828125,290.7160339355469,1.0,0.187543585896492,1.0,0.1500000059604644,0.7890143394470215,1.0,-0.8340944647789001,0.0286617949604988,0.8054326772689819,-0.1375545263290405,0.0,0.0,0.0,26.256954193115234,25.0,-572.3881225585938,-0.0,70.41468048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445556640625,299.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.576171875,18000.0,0.0,0.0,0.0250445753335952,0.0,0.0,0.0,0.0,1.0,0.0614668242633342,0.0,-0.0,-0.0,0.0,0.0,0.0,7.756058948871214e-06,0.0850674360990524,-0.085059680044651,0.0,2.541705907788128e-05,0.0,0.0,3.1673364639282227,0.0,0.0,0.0,0.2639200985431671,4.0,0.0,1.0
744900,293.1748046875,297.1499938964844,293.1499938964844,0.0517806112766265,-1426.4910888671875,304.1494140625,0.7015498876571655,0.0970029234886169,0.0881125405430793,293.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055358886719,0.5553295612335205,0.050000000745058,0.0482030324637889,293.30810546875,297.1499938964844,293.1499938964844,0.0964794978499412,-1733.2130126953125,304.16168212890625,0.8123192191123962,0.1511762887239456,0.1069611087441444,293.18707275390625,297.1499938964844,293.1499938964844,0.1632627546787262,-3579.50341796875,304.1458435058594,0.9377864003181458,0.2327540963888168,0.2211591750383377,293.3074951171875,297.1499938964844,293.1499938964844,0.0068082301877439,-2420.189453125,299.4822998046875,0.5553295612335205,0.050000000745058,0.2286544293165207,290.7191162109375,291.1499938964844,274.8500061035156,271.4362487792969,289.8089904785156,293.54180908203125,290.875,1.0,0.1872459053993225,1.0,0.1500000059604644,0.7885519862174988,1.0,-0.8317639231681824,0.0285715647041797,0.8031923770904541,-0.1377369463443756,0.0,0.0,0.033411432057619,26.2324161529541,25.0,509.95025634765625,-3090.276611328125,69.9993667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,301.081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17700.111328125,18000.0,0.0,0.0,0.0233507938683033,0.0,0.0,0.0,0.0,1.0,0.05264388397336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720619484782219,0.1545035243034362,-0.0824415683746337,0.0,2.369808680668939e-05,0.0,0.0,5.877542018890381,0.0,0.0,0.0,0.2727996110916137,4.0,0.0,1.0
744960,293.1744079589844,297.1499938964844,293.1499938964844,0.0471885092556476,-1340.298583984375,304.1578063964844,0.7009601593017578,0.0967705100774765,0.0879174396395683,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.5552940368652344,0.050000000745058,0.0482032932341098,293.3070983886719,297.1499938964844,293.1499938964844,0.0888561457395553,-1613.03173828125,304.17333984375,0.8090721964836121,0.1493691205978393,0.1056782528758049,293.1872253417969,297.1499938964844,293.1499938964844,0.1522217094898224,-3367.406494140625,304.16656494140625,0.9370320439338684,0.2322504371404647,0.2207327187061309,293.3083190917969,297.1499938964844,293.1499938964844,0.0065232003107666,-2274.85888671875,299.7157897949219,0.5552940368652344,0.050000000745058,0.2286556661128997,291.47216796875,291.1499938964844,274.8500061035156,271.4384460449219,289.7938842773437,293.5355529785156,291.65679931640625,1.0,0.1869542151689529,1.0,0.1500000059604644,0.7880889177322388,1.0,-0.8294801115989685,0.0284809134900569,0.8009991645812988,-0.1377957910299301,0.0,0.0,0.0,26.20846366882324,25.0,1008.8782958984376,-2617.39697265625,69.59414672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,302.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.58984375,18000.0,0.0,0.0,0.0268497262150049,0.0,0.0,0.0,0.0,1.0,0.0497334226965904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0496724434196949,0.1317924708127975,-0.0821200236678123,0.0,2.7249059712630697e-05,0.0,0.0,5.057400703430176,0.0,0.0,0.0,0.2701767683029175,4.0,0.0,1.0
745020,293.1741027832031,297.1499938964844,293.1499938964844,0.0495596602559089,-1386.3359375,304.1505432128906,0.6994291543960571,0.0962122306227684,0.0874255001544952,293.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5551691651344299,0.050000000745058,0.0482041873037815,293.30352783203125,297.1499938964844,293.1499938964844,0.0902164280414581,-1639.655029296875,304.16229248046875,0.8027223944664001,0.1461091786623001,0.1033075973391532,293.1882629394531,297.1499938964844,293.1499938964844,0.1580431461334228,-3482.971435546875,304.1496276855469,0.9350680112838744,0.2311008423566818,0.2196598052978515,293.3099060058594,297.1499938964844,293.1499938964844,0.0065589030273258,-2328.73583984375,299.5318603515625,0.5551691651344299,0.050000000745058,0.22865991294384,291.11749267578125,291.1499938964844,274.8500061035156,271.4428405761719,289.7713928222656,293.5199890136719,290.9740905761719,1.0,0.1863809674978256,1.0,0.1500000059604644,0.7871628403663635,1.0,-0.8247628211975098,0.0282835960388183,0.7964792251586914,-0.137454867362976,0.0,0.0,0.0,26.174680709838867,25.0,-645.0059204101562,-0.0,68.78435516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83258056640625,299.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.671875,18000.0,0.0,0.0,0.0288921650499105,0.0,0.0,0.0,0.0,1.0,0.0564649514853954,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1158964298374484e-05,0.0835293009877204,-0.0835181400179863,0.0,2.932187453552615e-05,0.0,0.0,3.117250919342041,0.0,0.0,0.0,0.2640449404716491,4.0,0.0,1.0
745080,293.1741027832031,297.1499938964844,293.1499938964844,0.0495596602559089,-1386.3359375,304.1505432128906,0.6994291543960571,0.0962122306227684,0.0874255001544952,293.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5551691651344299,0.050000000745058,0.0482041873037815,293.30352783203125,297.1499938964844,293.1499938964844,0.0902164280414581,-1639.655029296875,304.16229248046875,0.8027223944664001,0.1461091786623001,0.1033075973391532,293.1882629394531,297.1499938964844,293.1499938964844,0.1580431461334228,-3482.971435546875,304.1496276855469,0.9350680112838744,0.2311008423566818,0.2196598052978515,293.3099060058594,297.1499938964844,293.1499938964844,0.0065589030273258,-2328.73583984375,299.5318603515625,0.5551691651344299,0.050000000745058,0.22865991294384,291.11749267578125,291.1499938964844,274.8500061035156,271.4428405761719,289.7713928222656,293.5199890136719,290.9740905761719,1.0,0.1863809674978256,1.0,0.1500000059604644,0.7871628403663635,1.0,-0.8247628211975098,0.0282835960388183,0.7964792251586914,-0.137454867362976,0.0,0.0,0.0,26.174680709838867,25.0,-645.0059204101562,-0.0,68.78435516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83258056640625,299.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.671875,18000.0,0.0,0.0,0.0288921650499105,0.0,0.0,0.0,0.0,1.0,0.0564649514853954,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1158964298374484e-05,0.0835293009877204,-0.0835181400179863,0.0,2.932187453552615e-05,0.0,0.0,3.117250919342041,0.0,0.0,0.0,0.2640449404716491,4.0,0.0,1.0
