time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745140,293.1728210449219,297.1499938964844,293.1499938964844,0.0511532537639141,-1417.0806884765625,304.1480407714844,0.698516845703125,0.0958574265241622,0.087054967880249,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68084716796875,0.5552958846092224,0.050000000745058,0.0482033267617225,293.29852294921875,297.1499938964844,293.1499938964844,0.0906071066856384,-1649.4229736328125,304.15802001953125,0.7973708510398865,0.143233835697174,0.1012540161609649,293.1876525878906,297.1499938964844,293.1499938964844,0.1620596349239349,-3560.234130859375,304.1438903808594,0.9338234663009644,0.2302522212266922,0.2187816798686981,293.3088073730469,297.1499938964844,293.1499938964844,0.0066710012033581,-2389.57568359375,299.3192443847656,0.5552958846092224,0.050000000745058,0.2286558300256729,290.67169189453125,291.1499938964844,274.8500061035156,271.4472351074219,289.7622985839844,293.5060119628906,290.76708984375,1.0,0.185837373137474,1.0,0.1500000059604644,0.7862367630004883,1.0,-0.8207933306694031,0.028110846877098,0.7926825284957886,-0.1367019414901733,0.0,0.0,0.0359309799969196,26.11201477050781,25.0,308.3966369628906,-3084.105224609375,68.06035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036499023437,300.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17680.912109375,18000.0,0.0,0.0,0.0244705360382795,0.0,0.0,0.0,0.0,1.0,0.050208706408739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071012295782566,0.1526139229536056,-0.0816016346216201,0.0,2.4834482246660627e-05,0.0,0.0,5.794424533843994,0.0,0.0,0.0,0.2722249329090118,4.0,0.0,1.0
745200,293.1728210449219,297.1499938964844,293.1499938964844,0.0511532537639141,-1417.0806884765625,304.1480407714844,0.698516845703125,0.0958574265241622,0.087054967880249,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68084716796875,0.5552958846092224,0.050000000745058,0.0482033267617225,293.29852294921875,297.1499938964844,293.1499938964844,0.0906071066856384,-1649.4229736328125,304.15802001953125,0.7973708510398865,0.143233835697174,0.1012540161609649,293.1876525878906,297.1499938964844,293.1499938964844,0.1620596349239349,-3560.234130859375,304.1438903808594,0.9338234663009644,0.2302522212266922,0.2187816798686981,293.3088073730469,297.1499938964844,293.1499938964844,0.0066710012033581,-2389.57568359375,299.3192443847656,0.5552958846092224,0.050000000745058,0.2286558300256729,290.67169189453125,291.1499938964844,274.8500061035156,271.4472351074219,289.7622985839844,293.5060119628906,290.76708984375,1.0,0.185837373137474,1.0,0.1500000059604644,0.7862367630004883,1.0,-0.8207933306694031,0.028110846877098,0.7926825284957886,-0.1367019414901733,0.0,0.0,0.0359309799969196,26.11201477050781,25.0,308.3966369628906,-3084.105224609375,68.06035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036499023437,300.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17680.912109375,18000.0,0.0,0.0,0.0244705360382795,0.0,0.0,0.0,0.0,1.0,0.050208706408739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071012295782566,0.1526139229536056,-0.0816016346216201,0.0,2.4834482246660627e-05,0.0,0.0,5.794424533843994,0.0,0.0,0.0,0.2722249329090118,4.0,0.0,1.0
745260,293.17193603515625,297.1499938964844,293.1499938964844,0.0451342612504959,-1304.71728515625,304.15802001953125,0.6978063583374023,0.0954625755548477,0.0867384895682334,293.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5554689168930054,0.050000000745058,0.0482021421194076,293.29364013671875,297.1499938964844,293.1499938964844,0.0807790085673332,-1495.3370361328125,304.1707458496094,0.7922906875610352,0.1404591202735901,0.099309042096138,293.18731689453125,297.1499938964844,293.1499938964844,0.1475586146116256,-3281.63916015625,304.1683349609375,0.93278169631958,0.229366660118103,0.2179842442274093,293.3103332519531,297.1499938964844,293.1499938964844,0.0062454757280647,-2184.633056640625,299.6491394042969,0.5554689168930054,0.050000000745058,0.2286502122879028,291.747802734375,291.1499938964844,274.8500061035156,271.4516296386719,289.7578125,293.48492431640625,291.6763916015625,1.0,0.1853264421224594,1.0,0.1500000059604644,0.7853097319602966,1.0,-0.8171141147613525,0.0279428884387016,0.7891712188720703,-0.135560855269432,0.0,0.0,0.0,26.050365447998047,25.0,80.27960968017578,-72.59337615966797,67.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961120605469,299.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18204.75,18000.0,0.0,0.0,0.0300245992839336,0.0,0.0,0.0,0.0,1.0,0.0513327307999134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010943975066766,0.0832902714610099,-0.0821958780288696,0.0,3.0471150239463896e-05,0.0,0.0,3.13372802734375,0.0,0.0,0.0,0.2648586332798004,4.0,0.0,1.0
745320,293.17193603515625,297.1499938964844,293.1499938964844,0.0451342612504959,-1304.71728515625,304.15802001953125,0.6978063583374023,0.0954625755548477,0.0867384895682334,293.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.70947265625,0.5554689168930054,0.050000000745058,0.0482021421194076,293.29364013671875,297.1499938964844,293.1499938964844,0.0807790085673332,-1495.3370361328125,304.1707458496094,0.7922906875610352,0.1404591202735901,0.099309042096138,293.18731689453125,297.1499938964844,293.1499938964844,0.1475586146116256,-3281.63916015625,304.1683349609375,0.93278169631958,0.229366660118103,0.2179842442274093,293.3103332519531,297.1499938964844,293.1499938964844,0.0062454757280647,-2184.633056640625,299.6491394042969,0.5554689168930054,0.050000000745058,0.2286502122879028,291.747802734375,291.1499938964844,274.8500061035156,271.4516296386719,289.7578125,293.48492431640625,291.6763916015625,1.0,0.1853264421224594,1.0,0.1500000059604644,0.7853097319602966,1.0,-0.8171141147613525,0.0279428884387016,0.7891712188720703,-0.135560855269432,0.0,0.0,0.0,26.050365447998047,25.0,80.27960968017578,-72.59337615966797,67.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961120605469,299.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18204.75,18000.0,0.0,0.0,0.0300245992839336,0.0,0.0,0.0,0.0,1.0,0.0513327307999134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010943975066766,0.0832902714610099,-0.0821958780288696,0.0,3.0471150239463896e-05,0.0,0.0,3.13372802734375,0.0,0.0,0.0,0.2648586332798004,4.0,0.0,1.0
745380,293.1711120605469,297.1499938964844,293.1499938964844,0.0498992018401622,-1395.1669921875,304.1477966308594,0.6968518495559692,0.0950700119137764,0.0863482654094696,293.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896789550781,0.5556151866912842,0.050000000745058,0.0482011400163173,293.2884521484375,297.1499938964844,293.1499938964844,0.0855626612901687,-1575.5322265625,304.1564025878906,0.7873441576957703,0.1378697007894516,0.0974485129117965,293.186279296875,297.1499938964844,293.1499938964844,0.1591970771551132,-3508.644775390625,304.14373779296875,0.931745946407318,0.2286296635866165,0.217219591140747,293.3099365234375,297.1499938964844,293.1499938964844,0.0064915106631815,-2331.460205078125,299.2592163085937,0.5556151866912842,0.050000000745058,0.228645458817482,290.8293151855469,291.1499938964844,274.8500061035156,271.4560241699219,289.7645263671875,293.46942138671875,290.7635803222656,1.0,0.1848386377096176,1.0,0.1500000059604644,0.784382700920105,1.0,-0.8134880661964417,0.0277721136808395,0.7857159376144409,-0.1341610103845596,0.0,0.0,0.0,25.99774742126465,25.0,-620.8353881835938,-0.0,66.74286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,299.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37109375,18000.0,0.0,0.0,0.0276168510317802,0.0,0.0,0.0,0.0,1.0,0.0548504181206226,0.0,-0.0,-0.0,0.0,0.0,0.0,7.874223229009658e-06,0.0829143896698951,-0.0829065144062042,0.0,2.802759263431653e-05,0.0,0.0,3.087681293487549,0.0,0.0,0.0,0.2637535035610199,4.0,0.0,1.0
745440,293.1711120605469,297.1499938964844,293.1499938964844,0.0498992018401622,-1395.1669921875,304.1477966308594,0.6968518495559692,0.0950700119137764,0.0863482654094696,293.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896789550781,0.5556151866912842,0.050000000745058,0.0482011400163173,293.2884521484375,297.1499938964844,293.1499938964844,0.0855626612901687,-1575.5322265625,304.1564025878906,0.7873441576957703,0.1378697007894516,0.0974485129117965,293.186279296875,297.1499938964844,293.1499938964844,0.1591970771551132,-3508.644775390625,304.14373779296875,0.931745946407318,0.2286296635866165,0.217219591140747,293.3099365234375,297.1499938964844,293.1499938964844,0.0064915106631815,-2331.460205078125,299.2592163085937,0.5556151866912842,0.050000000745058,0.228645458817482,290.8293151855469,291.1499938964844,274.8500061035156,271.4560241699219,289.7645263671875,293.46942138671875,290.7635803222656,1.0,0.1848386377096176,1.0,0.1500000059604644,0.784382700920105,1.0,-0.8134880661964417,0.0277721136808395,0.7857159376144409,-0.1341610103845596,0.0,0.0,0.0,25.99774742126465,25.0,-620.8353881835938,-0.0,66.74286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,299.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37109375,18000.0,0.0,0.0,0.0276168510317802,0.0,0.0,0.0,0.0,1.0,0.0548504181206226,0.0,-0.0,-0.0,0.0,0.0,0.0,7.874223229009658e-06,0.0829143896698951,-0.0829065144062042,0.0,2.802759263431653e-05,0.0,0.0,3.087681293487549,0.0,0.0,0.0,0.2637535035610199,4.0,0.0,1.0
745500,293.1702880859375,297.1499938964844,293.1499938964844,0.0505854561924934,-1408.33837890625,304.14697265625,0.6966684460639954,0.0949643701314926,0.0862268283963203,293.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.5557640194892883,0.050000000745058,0.0482001155614852,293.2855834960937,297.1499938964844,293.1499938964844,0.0856627449393272,-1578.6239013671875,304.15509033203125,0.7851543426513672,0.1366785913705825,0.0965949445962905,293.1854248046875,297.1499938964844,293.1499938964844,0.1609213650226593,-3541.663330078125,304.1418151855469,0.9314947128295898,0.2283343821763992,0.2169243693351745,293.3090515136719,297.1499938964844,293.1499938964844,0.0065243695862591,-2353.044677734375,299.1705627441406,0.5557640194892883,0.050000000745058,0.2286406010389328,290.6596984863281,291.1499938964844,274.8500061035156,271.4582214355469,289.7696533203125,293.4618530273437,290.6632080078125,1.0,0.1846082359552383,1.0,0.1500000059604644,0.7839192152023315,1.0,-0.8119564652442932,0.0276985242962837,0.7842579483985901,-0.1334321945905685,0.0,0.0,0.0308872051537036,25.962167739868164,25.0,-63.03629684448242,-2939.119873046875,66.45281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,299.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17587.7734375,18000.0,0.0,0.0,0.0247136354446411,0.0,0.0,0.0,0.0,1.0,0.0492616593837738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624110735952854,0.1433796733617782,-0.0809685960412025,0.0,2.508119905542117e-05,0.0,0.0,5.386735916137695,0.0,0.0,0.0,0.2718494534492492,4.0,0.0,1.0
745560,293.1694641113281,297.1499938964844,293.1499938964844,0.0468386746942997,-1337.6617431640625,304.1544494628906,0.6966049671173096,0.0948730483651161,0.08614232391119,293.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.5559257864952087,0.050000000745058,0.048199001699686,293.2828063964844,297.1499938964844,293.1499938964844,0.0799613147974014,-1488.366455078125,304.1646728515625,0.7830542325973511,0.1355054080486297,0.0957721620798111,293.1847839355469,297.1499938964844,293.1499938964844,0.1518206447362899,-3365.584716796875,304.1600952148437,0.9312816858291626,0.2280129790306091,0.216639906167984,293.30889892578125,297.1499938964844,293.1499938964844,0.006343544460833,-2245.516845703125,299.34649658203125,0.5559257864952087,0.050000000745058,0.2286353111267089,291.20849609375,291.1499938964844,274.8500061035156,271.4604187011719,289.7741394042969,293.45196533203125,291.4595642089844,1.0,0.1843868345022201,1.0,0.1500000059604644,0.7834553718566895,1.0,-0.8105185627937317,0.0276282243430614,0.7828903198242188,-0.1326632648706436,0.0,0.0,0.0,25.926109313964844,25.0,1016.1604614257812,-3057.217041015625,66.1775894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,302.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17875.72265625,18000.0,0.0,0.0,0.0263108015060424,0.0,0.0,0.0,0.0,1.0,0.0432367213070392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071390688419342,0.1512280106544494,-0.0798373147845268,0.0,2.670211870281492e-05,0.0,0.0,5.800686836242676,0.0,0.0,0.0,0.2731624245643616,4.0,0.0,1.0
745620,293.16851806640625,297.1499938964844,293.1499938964844,0.0468400157988071,-1338.6988525390625,304.1518859863281,0.6960808038711548,0.0945677235722541,0.0858913958072662,293.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622497558594,0.5561043620109558,0.050000000745058,0.0481977798044681,293.27801513671875,297.1499938964844,293.1499938964844,0.0784364566206932,-1467.6727294921875,304.16094970703125,0.7785754799842834,0.133113831281662,0.0940997526049614,293.18414306640625,297.1499938964844,293.1499938964844,0.1517065018415451,-3366.19287109375,304.1543884277344,0.9303897023200988,0.2272609919309616,0.2159344106912613,293.3101501464844,297.1499938964844,293.1499938964844,0.0061998963356018,-2209.34814453125,299.3464660644531,0.5561043620109558,0.050000000745058,0.2286295145750045,291.3636474609375,291.1499938964844,274.8500061035156,271.4648132324219,289.78521728515625,293.428466796875,291.169189453125,1.0,0.1839590072631836,1.0,0.1500000059604644,0.7825276851654053,1.0,-0.8073552250862122,0.027470039203763,0.7798851728439331,-0.13087859749794,0.0,0.0,0.0,25.87914276123047,25.0,-572.1431884765625,-0.0,65.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,299.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.421875,18000.0,0.0,0.0,0.0294346716254949,0.0,0.0,0.0,0.0,1.0,0.0502473935484886,0.0,-0.0,-0.0,0.0,0.0,0.0,2.301132917637005e-05,0.0815992355346679,-0.081576220691204,0.0,2.9872449886170216e-05,0.0,0.0,3.0491883754730225,0.0,0.0,0.0,0.2640241980552673,4.0,0.0,1.0
745680,293.16851806640625,297.1499938964844,293.1499938964844,0.0468400157988071,-1338.6988525390625,304.1518859863281,0.6960808038711548,0.0945677235722541,0.0858913958072662,293.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622497558594,0.5561043620109558,0.050000000745058,0.0481977798044681,293.27801513671875,297.1499938964844,293.1499938964844,0.0784364566206932,-1467.6727294921875,304.16094970703125,0.7785754799842834,0.133113831281662,0.0940997526049614,293.18414306640625,297.1499938964844,293.1499938964844,0.1517065018415451,-3366.19287109375,304.1543884277344,0.9303897023200988,0.2272609919309616,0.2159344106912613,293.3101501464844,297.1499938964844,293.1499938964844,0.0061998963356018,-2209.34814453125,299.3464660644531,0.5561043620109558,0.050000000745058,0.2286295145750045,291.3636474609375,291.1499938964844,274.8500061035156,271.4648132324219,289.78521728515625,293.428466796875,291.169189453125,1.0,0.1839590072631836,1.0,0.1500000059604644,0.7825276851654053,1.0,-0.8073552250862122,0.027470039203763,0.7798851728439331,-0.13087859749794,0.0,0.0,0.0,25.87914276123047,25.0,-572.1431884765625,-0.0,65.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,299.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.421875,18000.0,0.0,0.0,0.0294346716254949,0.0,0.0,0.0,0.0,1.0,0.0502473935484886,0.0,-0.0,-0.0,0.0,0.0,0.0,2.301132917637005e-05,0.0815992355346679,-0.081576220691204,0.0,2.9872449886170216e-05,0.0,0.0,3.0491883754730225,0.0,0.0,0.0,0.2640241980552673,4.0,0.0,1.0
745740,293.1667175292969,297.1499938964844,293.1499938964844,0.0498911030590534,-1396.4449462890625,304.1465148925781,0.6959438323974609,0.0944615006446838,0.0857302397489547,293.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437744140625,0.5564003586769104,0.050000000745058,0.0481957457959651,293.27252197265625,297.1499938964844,293.1499938964844,0.0808108448982238,-1508.4180908203125,304.1537780761719,0.7745598554611206,0.1309807896614074,0.0925545021891594,293.18231201171875,297.1499938964844,293.1499938964844,0.1589982360601425,-3507.412109375,304.1415710449219,0.9299806356430054,0.226765289902687,0.2154051810503006,293.3082580566406,297.1499938964844,293.1499938964844,0.0063676894642412,-2305.7646484375,299.0483093261719,0.5564003586769104,0.050000000745058,0.2286198735237121,290.7094116210937,291.1499938964844,274.8500061035156,271.4692077636719,289.8055419921875,293.4110412597656,290.6638488769531,1.0,0.183558240532875,1.0,0.1500000059604644,0.7815999984741211,1.0,-0.8046579957008362,0.0273301694542169,0.777327835559845,-0.1289913356304168,0.0,0.0,0.0127565367147326,25.819095611572266,25.0,-534.1851196289062,-603.1097412109375,65.1181411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294738769531,299.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.09765625,18000.0,0.0,0.0,0.0245775897055864,0.0,0.0,0.0,0.0,1.0,0.053145382553339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060881837271153,0.0882930308580398,-0.0822048485279083,0.0,2.494312866474501e-05,0.0,0.0,3.278736591339112,0.0,0.0,0.0,0.2649023532867431,4.0,0.0,1.0
745800,293.1667175292969,297.1499938964844,293.1499938964844,0.0498911030590534,-1396.4449462890625,304.1465148925781,0.6959438323974609,0.0944615006446838,0.0857302397489547,293.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437744140625,0.5564003586769104,0.050000000745058,0.0481957457959651,293.27252197265625,297.1499938964844,293.1499938964844,0.0808108448982238,-1508.4180908203125,304.1537780761719,0.7745598554611206,0.1309807896614074,0.0925545021891594,293.18231201171875,297.1499938964844,293.1499938964844,0.1589982360601425,-3507.412109375,304.1415710449219,0.9299806356430054,0.226765289902687,0.2154051810503006,293.3082580566406,297.1499938964844,293.1499938964844,0.0063676894642412,-2305.7646484375,299.0483093261719,0.5564003586769104,0.050000000745058,0.2286198735237121,290.7094116210937,291.1499938964844,274.8500061035156,271.4692077636719,289.8055419921875,293.4110412597656,290.6638488769531,1.0,0.183558240532875,1.0,0.1500000059604644,0.7815999984741211,1.0,-0.8046579957008362,0.0273301694542169,0.777327835559845,-0.1289913356304168,0.0,0.0,0.0127565367147326,25.819095611572266,25.0,-534.1851196289062,-603.1097412109375,65.1181411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294738769531,299.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.09765625,18000.0,0.0,0.0,0.0245775897055864,0.0,0.0,0.0,0.0,1.0,0.053145382553339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060881837271153,0.0882930308580398,-0.0822048485279083,0.0,2.494312866474501e-05,0.0,0.0,3.278736591339112,0.0,0.0,0.0,0.2649023532867431,4.0,0.0,1.0
745860,293.1646423339844,297.1499938964844,293.1499938964844,0.0442542620003223,-1290.359130859375,304.1573791503906,0.6963943243026733,0.0944634303450584,0.085735984146595,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5324401855469,0.5567923784255981,0.050000000745058,0.04819305986166,293.266845703125,297.1499938964844,293.1499938964844,0.0721417367458343,-1373.2862548828125,304.1673583984375,0.7710939049720764,0.1290290057659149,0.0911732614040374,293.1807861328125,297.1499938964844,293.1499938964844,0.1451297104358673,-3238.079345703125,304.1682434082031,0.929868459701538,0.2262598723173141,0.2149612307548523,293.3077392578125,297.1499938964844,293.1499938964844,0.0060383784584701,-2126.6259765625,299.3564147949219,0.5567923784255981,0.050000000745058,0.2286071330308914,291.6546325683594,291.1499938964844,274.8500061035156,271.4736022949219,289.824951171875,293.3881530761719,291.7872009277344,1.0,0.1831932514905929,1.0,0.1500000059604644,0.7806717157363892,1.0,-0.8024559617042542,0.0272102784365415,0.775245726108551,-0.1270249933004379,0.0,0.0,0.0,25.74988555908203,25.0,893.736328125,-1719.9873046875,64.68338775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,301.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18241.689453125,18000.0,0.0,0.0,0.026890929788351,0.0,0.0,0.0,0.0,1.0,0.0441941656172275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.02136105671525,0.1016336381435394,-0.0802725851535797,0.0,2.729087464103941e-05,0.0,0.0,3.867614984512329,0.0,0.0,0.0,0.2669723629951477,4.0,0.0,1.0
745920,293.1646423339844,297.1499938964844,293.1499938964844,0.0442542620003223,-1290.359130859375,304.1573791503906,0.6963943243026733,0.0944634303450584,0.085735984146595,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5324401855469,0.5567923784255981,0.050000000745058,0.04819305986166,293.266845703125,297.1499938964844,293.1499938964844,0.0721417367458343,-1373.2862548828125,304.1673583984375,0.7710939049720764,0.1290290057659149,0.0911732614040374,293.1807861328125,297.1499938964844,293.1499938964844,0.1451297104358673,-3238.079345703125,304.1682434082031,0.929868459701538,0.2262598723173141,0.2149612307548523,293.3077392578125,297.1499938964844,293.1499938964844,0.0060383784584701,-2126.6259765625,299.3564147949219,0.5567923784255981,0.050000000745058,0.2286071330308914,291.6546325683594,291.1499938964844,274.8500061035156,271.4736022949219,289.824951171875,293.3881530761719,291.7872009277344,1.0,0.1831932514905929,1.0,0.1500000059604644,0.7806717157363892,1.0,-0.8024559617042542,0.0272102784365415,0.775245726108551,-0.1270249933004379,0.0,0.0,0.0,25.74988555908203,25.0,893.736328125,-1719.9873046875,64.68338775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,301.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18241.689453125,18000.0,0.0,0.0,0.026890929788351,0.0,0.0,0.0,0.0,1.0,0.0441941656172275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.02136105671525,0.1016336381435394,-0.0802725851535797,0.0,2.729087464103941e-05,0.0,0.0,3.867614984512329,0.0,0.0,0.0,0.2669723629951477,4.0,0.0,1.0
745980,293.16314697265625,297.1499938964844,293.1499938964844,0.0481187179684639,-1363.2943115234375,304.1481628417969,0.696483850479126,0.0943936333060264,0.0856591463088989,293.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5570738315582275,0.050000000745058,0.048191137611866,293.26141357421875,297.1499938964844,293.1499938964844,0.0755970999598503,-1430.6114501953125,304.1554260253906,0.7676121592521667,0.1271717548370361,0.0898391008377075,293.179443359375,297.1499938964844,293.1499938964844,0.1539659947156906,-3412.374755859375,304.14666748046875,0.929431974887848,0.2257501482963562,0.2144322693347931,293.3074645996094,297.1499938964844,293.1499938964844,0.0061496929265558,-2217.426513671875,299.0703430175781,0.5570738315582275,0.050000000745058,0.2285980135202407,291.0520935058594,291.1499938964844,274.8500061035156,271.4779968261719,289.8489685058594,293.3650817871094,290.94305419921875,1.0,0.1828509420156479,1.0,0.1500000059604644,0.7797434329986572,1.0,-0.8001145720481873,0.0270802173763513,0.7730343341827393,-0.124856449663639,0.0,0.0,0.0,25.70102882385254,25.0,-618.9614868164062,-0.0,64.25678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,299.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.724609375,18000.0,0.0,0.0,0.0265175141394138,0.0,0.0,0.0,0.0,1.0,0.0496044307947158,0.0,-0.0,-0.0,0.0,0.0,0.0,8.931471711548511e-06,0.0812771990895271,-0.081268273293972,0.0,2.691190456971526e-05,0.0,0.0,3.0293874740600586,0.0,0.0,0.0,0.2637111842632293,4.0,0.0,1.0
746040,293.16314697265625,297.1499938964844,293.1499938964844,0.0481187179684639,-1363.2943115234375,304.1481628417969,0.696483850479126,0.0943936333060264,0.0856591463088989,293.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5570738315582275,0.050000000745058,0.048191137611866,293.26141357421875,297.1499938964844,293.1499938964844,0.0755970999598503,-1430.6114501953125,304.1554260253906,0.7676121592521667,0.1271717548370361,0.0898391008377075,293.179443359375,297.1499938964844,293.1499938964844,0.1539659947156906,-3412.374755859375,304.14666748046875,0.929431974887848,0.2257501482963562,0.2144322693347931,293.3074645996094,297.1499938964844,293.1499938964844,0.0061496929265558,-2217.426513671875,299.0703430175781,0.5570738315582275,0.050000000745058,0.2285980135202407,291.0520935058594,291.1499938964844,274.8500061035156,271.4779968261719,289.8489685058594,293.3650817871094,290.94305419921875,1.0,0.1828509420156479,1.0,0.1500000059604644,0.7797434329986572,1.0,-0.8001145720481873,0.0270802173763513,0.7730343341827393,-0.124856449663639,0.0,0.0,0.0,25.70102882385254,25.0,-618.9614868164062,-0.0,64.25678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,299.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.724609375,18000.0,0.0,0.0,0.0265175141394138,0.0,0.0,0.0,0.0,1.0,0.0496044307947158,0.0,-0.0,-0.0,0.0,0.0,0.0,8.931471711548511e-06,0.0812771990895271,-0.081268273293972,0.0,2.691190456971526e-05,0.0,0.0,3.0293874740600586,0.0,0.0,0.0,0.2637111842632293,4.0,0.0,1.0
746100,293.1619567871094,297.1499938964844,293.1499938964844,0.0493448488414287,-1386.3160400390625,304.14630126953125,0.6967881917953491,0.0944584533572197,0.0856828540563583,293.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431701660156,0.5572869777679443,0.050000000745058,0.0481896847486496,293.25836181640625,297.1499938964844,293.1499938964844,0.0764120444655418,-1444.6514892578125,304.1529846191406,0.7661525011062622,0.126357764005661,0.0892436429858207,293.1783142089844,297.1499938964844,293.1499938964844,0.1567240059375763,-3465.658935546875,304.142333984375,0.92948979139328,0.2255992740392685,0.2142623513936996,293.3061828613281,297.1499938964844,293.1499938964844,0.0062080393545329,-2252.350341796875,298.94879150390625,0.5572869777679443,0.050000000745058,0.2285911291837692,290.802001953125,291.1499938964844,274.8500061035156,271.4801940917969,289.8634338378906,293.355712890625,290.7521057128906,1.0,0.1826921254396438,1.0,0.1500000059604644,0.7792792916297913,1.0,-0.7992143630981445,0.0270271711051464,0.7721872329711914,-0.1237828209996223,0.0,0.0,0.0,25.66743278503418,25.0,-553.5948486328125,-0.0,64.07311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114685058594,299.9653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.140625,18000.0,0.0,0.0,0.0238953568041324,0.0,0.0,0.0,0.0,1.0,0.0514017455279827,0.0,-0.0,-0.0,0.0,0.0,0.0,7.750623808533419e-06,0.0817800387740135,-0.0817722901701927,0.0,2.4250750357168727e-05,0.0,0.0,3.0432217121124268,0.0,0.0,0.0,0.2635749876499176,4.0,0.0,1.0
746160,293.1605834960937,297.1499938964844,293.1499938964844,0.0500090569257736,-1398.5887451171875,304.14581298828125,0.6972987055778503,0.0945757701992988,0.0857637152075767,293.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.5575372576713562,0.050000000745058,0.0481879822909832,293.2552490234375,297.1499938964844,293.1499938964844,0.0765016227960586,-1447.03662109375,304.1523132324219,0.7648561000823975,0.1255944222211837,0.0886918604373931,293.1770935058594,297.1499938964844,293.1499938964844,0.1580471992492675,-3490.82421875,304.14141845703125,0.9296749234199524,0.2254774123430252,0.2141323387622833,293.3046875,297.1499938964844,293.1499938964844,0.0062288125045597,-2267.064453125,298.8742370605469,0.5575372576713562,0.050000000745058,0.2285830378532409,290.67218017578125,291.1499938964844,274.8500061035156,271.4823913574219,289.87847900390625,293.3465576171875,290.6974792480469,1.0,0.1825431585311889,1.0,0.1500000059604644,0.7788150310516357,1.0,-0.7984814643859863,0.0269815567880868,0.7714998722076416,-0.1227172017097473,0.0,0.0,0.0305958446115255,25.629533767700195,25.0,82.68126678466797,-2997.390625,63.909454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417541503906,299.8866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17595.169921875,18000.0,0.0,0.0,0.0208342298865318,0.0,0.0,0.0,0.0,1.0,0.045372899621725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654056668281555,0.1452098041772842,-0.0798041298985481,0.0,2.114409471687395e-05,0.0,0.0,5.465958595275879,0.0,0.0,0.0,0.2718923687934875,4.0,0.0,1.0
746220,293.15838623046875,297.1499938964844,293.1499938964844,0.0439746007323265,-1284.8634033203125,304.1568298339844,0.6983338594436646,0.094755120575428,0.0859543457627296,293.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7262878417969,0.5579756498336792,0.050000000745058,0.048185009509325,293.24981689453125,297.1499938964844,293.1499938964844,0.0676788166165351,-1310.658935546875,304.1657409667969,0.7622631788253784,0.1240337565541267,0.0876168012619018,293.17559814453125,297.1499938964844,293.1499938964844,0.1430356800556183,-3199.2724609375,304.16827392578125,0.9298648238182068,0.2251016795635223,0.2138256132602691,293.3045654296875,297.1499938964844,293.1499938964844,0.0058429324999451,-2063.508056640625,299.2642517089844,0.5579756498336792,0.050000000745058,0.2285689264535904,291.7959289550781,291.1499938964844,274.8500061035156,271.4867858886719,289.9063415527344,293.3234558105469,291.7890014648437,1.0,0.182268738746643,1.0,0.1500000059604644,0.7778865694999695,1.0,-0.7970317006111145,0.0268895272165536,0.770142138004303,-0.1205112338066101,0.0,0.0,0.0,25.5659236907959,25.0,348.235595703125,-219.68902587890625,63.60180282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,300.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18222.484375,18000.0,0.0,0.0,0.0252960454672575,0.0,0.0,0.0,0.0,1.0,0.0454647615551948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022687905002385,0.0826535001397132,-0.0803847089409828,0.0,2.567227056715637e-05,0.0,0.0,3.113647699356079,0.0,0.0,0.0,0.2648649513721466,4.0,0.0,1.0
746280,293.15838623046875,297.1499938964844,293.1499938964844,0.0439746007323265,-1284.8634033203125,304.1568298339844,0.6983338594436646,0.094755120575428,0.0859543457627296,293.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7262878417969,0.5579756498336792,0.050000000745058,0.048185009509325,293.24981689453125,297.1499938964844,293.1499938964844,0.0676788166165351,-1310.658935546875,304.1657409667969,0.7622631788253784,0.1240337565541267,0.0876168012619018,293.17559814453125,297.1499938964844,293.1499938964844,0.1430356800556183,-3199.2724609375,304.16827392578125,0.9298648238182068,0.2251016795635223,0.2138256132602691,293.3045654296875,297.1499938964844,293.1499938964844,0.0058429324999451,-2063.508056640625,299.2642517089844,0.5579756498336792,0.050000000745058,0.2285689264535904,291.7959289550781,291.1499938964844,274.8500061035156,271.4867858886719,289.9063415527344,293.3234558105469,291.7890014648437,1.0,0.182268738746643,1.0,0.1500000059604644,0.7778865694999695,1.0,-0.7970317006111145,0.0268895272165536,0.770142138004303,-0.1205112338066101,0.0,0.0,0.0,25.5659236907959,25.0,348.235595703125,-219.68902587890625,63.60180282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,300.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18222.484375,18000.0,0.0,0.0,0.0252960454672575,0.0,0.0,0.0,0.0,1.0,0.0454647615551948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022687905002385,0.0826535001397132,-0.0803847089409828,0.0,2.567227056715637e-05,0.0,0.0,3.113647699356079,0.0,0.0,0.0,0.2648649513721466,4.0,0.0,1.0
746340,293.15655517578125,297.1499938964844,293.1499938964844,0.0489125587046146,-1377.3857421875,304.1465759277344,0.6990038752555847,0.0949128046631813,0.0860621333122253,293.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5583003759384155,0.050000000745058,0.0481828115880489,293.2448425292969,297.1499938964844,293.1499938964844,0.072327621281147,-1385.4190673828125,304.1530456542969,0.7594717741012573,0.1225138008594513,0.0865215733647346,293.1737976074219,297.1499938964844,293.1499938964844,0.1540870815515518,-3416.19873046875,304.1443176269531,0.9298174977302552,0.2248105853796005,0.2134879529476165,293.3030700683594,297.1499938964844,293.1499938964844,0.0060378462076187,-2190.7783203125,298.8818054199219,0.5583003759384155,0.050000000745058,0.2285585105419159,290.9574890136719,291.1499938964844,274.8500061035156,271.4911804199219,289.9409484863281,293.30572509765625,290.8880920410156,1.0,0.1820135861635208,1.0,0.1500000059604644,0.7769581079483032,1.0,-0.7954262495040894,0.026788780465722,0.768637478351593,-0.1182035505771637,0.0,0.0,0.0,25.521448135375977,25.0,-569.2652587890625,-0.0,63.29731750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,300.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.080078125,18000.0,0.0,0.0,0.0231626611202955,0.0,0.0,0.0,0.0,1.0,0.0494263879954814,0.0,-0.0,-0.0,0.0,0.0,0.0,7.984099283930846e-06,0.0811799392104148,-0.0811719596385955,0.0,2.35071565839462e-05,0.0,0.0,3.022782802581787,0.0,0.0,0.0,0.2635932266712188,4.0,0.0,1.0
746400,293.15655517578125,297.1499938964844,293.1499938964844,0.0489125587046146,-1377.3857421875,304.1465759277344,0.6990038752555847,0.0949128046631813,0.0860621333122253,293.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5583003759384155,0.050000000745058,0.0481828115880489,293.2448425292969,297.1499938964844,293.1499938964844,0.072327621281147,-1385.4190673828125,304.1530456542969,0.7594717741012573,0.1225138008594513,0.0865215733647346,293.1737976074219,297.1499938964844,293.1499938964844,0.1540870815515518,-3416.19873046875,304.1443176269531,0.9298174977302552,0.2248105853796005,0.2134879529476165,293.3030700683594,297.1499938964844,293.1499938964844,0.0060378462076187,-2190.7783203125,298.8818054199219,0.5583003759384155,0.050000000745058,0.2285585105419159,290.9574890136719,291.1499938964844,274.8500061035156,271.4911804199219,289.9409484863281,293.30572509765625,290.8880920410156,1.0,0.1820135861635208,1.0,0.1500000059604644,0.7769581079483032,1.0,-0.7954262495040894,0.026788780465722,0.768637478351593,-0.1182035505771637,0.0,0.0,0.0,25.521448135375977,25.0,-569.2652587890625,-0.0,63.29731750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,300.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.080078125,18000.0,0.0,0.0,0.0231626611202955,0.0,0.0,0.0,0.0,1.0,0.0494263879954814,0.0,-0.0,-0.0,0.0,0.0,0.0,7.984099283930846e-06,0.0811799392104148,-0.0811719596385955,0.0,2.35071565839462e-05,0.0,0.0,3.022782802581787,0.0,0.0,0.0,0.2635932266712188,4.0,0.0,1.0
746460,293.1535339355469,297.1499938964844,293.1499938964844,0.0503899082541465,-1404.376220703125,304.1454162597656,0.7005099654197693,0.0953556895256042,0.0863917469978332,293.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70343017578125,0.5588046908378601,0.050000000745058,0.048179417848587,293.23931884765625,297.1499938964844,293.1499938964844,0.0726357549428939,-1391.913818359375,304.1517333984375,0.7573268413543701,0.1212298423051834,0.0855851173400878,293.1712341308594,297.1499938964844,293.1499938964844,0.1567867249250412,-3467.633544921875,304.1421203613281,0.9304268956184388,0.2247249484062194,0.2133668959140777,293.2998352050781,297.1499938964844,293.1499938964844,0.0060818037018179,-2220.493896484375,298.7314453125,0.5588046908378601,0.050000000745058,0.2285424023866653,290.69561767578125,291.1499938964844,274.8500061035156,271.4955749511719,289.9847412109375,293.30010986328125,290.77203369140625,1.0,0.1817914694547653,1.0,0.1500000059604644,0.7760295867919922,1.0,-0.7945292592048645,0.0267216656357049,0.7678076028823853,-0.1160334274172782,0.0,0.0,0.0311520043760538,25.453754425048828,25.0,327.1356506347656,-3065.149169921875,63.06959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7044982910156,300.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17642.69140625,18000.0,0.0,0.0,0.0177606157958507,0.0,0.0,0.0,0.0,1.0,0.044099636375904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699657127261161,0.1495415270328521,-0.0795758143067359,0.0,1.8024767996394075e-05,0.0,0.0,5.659112930297852,0.0,0.0,0.0,0.2719855606555938,4.0,0.0,1.0
746520,293.1535339355469,297.1499938964844,293.1499938964844,0.0503899082541465,-1404.376220703125,304.1454162597656,0.7005099654197693,0.0953556895256042,0.0863917469978332,293.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70343017578125,0.5588046908378601,0.050000000745058,0.048179417848587,293.23931884765625,297.1499938964844,293.1499938964844,0.0726357549428939,-1391.913818359375,304.1517333984375,0.7573268413543701,0.1212298423051834,0.0855851173400878,293.1712341308594,297.1499938964844,293.1499938964844,0.1567867249250412,-3467.633544921875,304.1421203613281,0.9304268956184388,0.2247249484062194,0.2133668959140777,293.2998352050781,297.1499938964844,293.1499938964844,0.0060818037018179,-2220.493896484375,298.7314453125,0.5588046908378601,0.050000000745058,0.2285424023866653,290.69561767578125,291.1499938964844,274.8500061035156,271.4955749511719,289.9847412109375,293.30010986328125,290.77203369140625,1.0,0.1817914694547653,1.0,0.1500000059604644,0.7760295867919922,1.0,-0.7945292592048645,0.0267216656357049,0.7678076028823853,-0.1160334274172782,0.0,0.0,0.0311520043760538,25.453754425048828,25.0,327.1356506347656,-3065.149169921875,63.06959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7044982910156,300.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17642.69140625,18000.0,0.0,0.0,0.0177606157958507,0.0,0.0,0.0,0.0,1.0,0.044099636375904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699657127261161,0.1495415270328521,-0.0795758143067359,0.0,1.8024767996394075e-05,0.0,0.0,5.659112930297852,0.0,0.0,0.0,0.2719855606555938,4.0,0.0,1.0
746580,293.1506042480469,297.1499938964844,293.1499938964844,0.044820636510849,-1298.851806640625,304.15557861328125,0.702385663986206,0.0958615466952323,0.0868559032678604,293.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7660522460937,0.5592978596687317,0.050000000745058,0.048176109790802,293.23443603515625,297.1499938964844,293.1499938964844,0.0645159110426902,-1267.590576171875,304.1639099121094,0.7553298473358154,0.1199557185173034,0.084707997739315,293.1694030761719,297.1499938964844,293.1499938964844,0.1426003575325012,-3191.8759765625,304.1668701171875,0.9310241937637328,0.2245636135339737,0.2132495194673538,293.2997131347656,297.1499938964844,293.1499938964844,0.0057027819566428,-2022.6810302734373,299.1334228515625,0.5592978596687317,0.050000000745058,0.2285267263650894,291.8134460449219,291.1499938964844,274.8500061035156,271.4999389648437,290.0317687988281,293.2996520996094,291.7525634765625,1.0,0.1816023290157318,1.0,0.1500000059604644,0.7751010656356812,1.0,-0.7938702702522278,0.0266664288938045,0.7672038674354553,-0.1139313355088234,0.0,0.0,0.0,25.390474319458008,25.0,170.19129943847656,-33.56388092041016,62.88418960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,300.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.875,18000.0,0.0,0.0,0.0226622764021158,0.0,0.0,0.0,0.0,1.0,0.0458292849361896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000905064982362,0.0813171193003654,-0.0804120525717735,0.0,2.2999329303274862e-05,0.0,0.0,3.056124925613404,0.0,0.0,0.0,0.2645779252052307,4.0,0.0,1.0
746640,293.1506042480469,297.1499938964844,293.1499938964844,0.044820636510849,-1298.851806640625,304.15557861328125,0.702385663986206,0.0958615466952323,0.0868559032678604,293.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7660522460937,0.5592978596687317,0.050000000745058,0.048176109790802,293.23443603515625,297.1499938964844,293.1499938964844,0.0645159110426902,-1267.590576171875,304.1639099121094,0.7553298473358154,0.1199557185173034,0.084707997739315,293.1694030761719,297.1499938964844,293.1499938964844,0.1426003575325012,-3191.8759765625,304.1668701171875,0.9310241937637328,0.2245636135339737,0.2132495194673538,293.2997131347656,297.1499938964844,293.1499938964844,0.0057027819566428,-2022.6810302734373,299.1334228515625,0.5592978596687317,0.050000000745058,0.2285267263650894,291.8134460449219,291.1499938964844,274.8500061035156,271.4999389648437,290.0317687988281,293.2996520996094,291.7525634765625,1.0,0.1816023290157318,1.0,0.1500000059604644,0.7751010656356812,1.0,-0.7938702702522278,0.0266664288938045,0.7672038674354553,-0.1139313355088234,0.0,0.0,0.0,25.390474319458008,25.0,170.19129943847656,-33.56388092041016,62.88418960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,300.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.875,18000.0,0.0,0.0,0.0226622764021158,0.0,0.0,0.0,0.0,1.0,0.0458292849361896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000905064982362,0.0813171193003654,-0.0804120525717735,0.0,2.2999329303274862e-05,0.0,0.0,3.056124925613404,0.0,0.0,0.0,0.2645779252052307,4.0,0.0,1.0
746700,293.1493530273437,297.1499938964844,293.1499938964844,0.0480541437864303,-1359.11279296875,304.148681640625,0.7031950354576111,0.0961014106869697,0.0870647877454757,293.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5594903230667114,0.050000000745058,0.048174824565649,293.2322692871094,297.1499938964844,293.1499938964844,0.0675893947482109,-1315.921630859375,304.1557922363281,0.7542153000831604,0.1193154901266098,0.0842511355876922,293.1683959960937,297.1499938964844,293.1499938964844,0.1495247930288314,-3328.31640625,304.15118408203125,0.931200385093689,0.2245138436555862,0.2131702899932861,293.2991943359375,297.1499938964844,293.1499938964844,0.0058086542412638,-2096.738037109375,298.9110412597656,0.5594903230667114,0.050000000745058,0.2285206168889999,291.3270568847656,291.1499938964844,274.8500061035156,271.50213623046875,290.054931640625,293.2993469238281,291.1692810058594,1.0,0.1815156042575836,1.0,0.1500000059604644,0.7746368646621704,1.0,-0.7934687733650208,0.0266359020024538,0.7668328285217285,-0.112885981798172,0.0,0.0,0.0,25.367128372192383,25.0,-514.4855346679688,-0.0,62.79191970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15753173828125,300.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.54296875,18000.0,0.0,0.0,0.0223278924822807,0.0,0.0,0.0,0.0,1.0,0.04781174659729,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333416821580613e-05,0.0807647258043289,-0.080751396715641,0.0,2.2659973183181137e-05,0.0,0.0,3.013847827911377,0.0,0.0,0.0,0.2637993097305298,4.0,0.0,1.0
746760,293.14794921875,297.1499938964844,293.1499938964844,0.0499292872846126,-1393.8909912109375,304.14556884765625,0.704106330871582,0.0963846817612648,0.0872978791594505,293.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.5597138404846191,0.050000000745058,0.0481733344495296,293.2299499511719,297.1499938964844,293.1499938964844,0.0690254494547844,-1339.0489501953125,304.1521911621094,0.75320965051651,0.1187267825007438,0.0838209390640258,293.1671447753906,297.1499938964844,293.1499938964844,0.1533759385347366,-3403.093505859375,304.14410400390625,0.9315361380577089,0.2245292514562606,0.213155522942543,293.2977905273437,297.1499938964844,293.1499938964844,0.0058961189351975,-2146.2265625,298.7474365234375,0.5597138404846191,0.050000000745058,0.228513553738594,290.98193359375,291.1499938964844,274.8500061035156,271.5043334960937,290.0765075683594,293.2980651855469,290.9244689941406,1.0,0.1814360171556472,1.0,0.1500000059604644,0.7741727828979492,1.0,-0.7932041883468628,0.0266124438494443,0.7665917873382568,-0.1118931844830513,0.0,0.0,0.0,25.33964729309082,25.0,-515.0199584960938,-0.0,62.71481704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,300.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.275390625,18000.0,0.0,0.0,0.0203981604427099,0.0,0.0,0.0,0.0,1.0,0.0496641471982002,0.0,-0.0,-0.0,0.0,0.0,0.0,7.84905205364339e-06,0.0812445133924484,-0.0812366604804992,0.0,2.070153823297005e-05,0.0,0.0,3.0244147777557373,0.0,0.0,0.0,0.2635703682899475,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0518216975033283,-1428.39013671875,304.1439514160156,0.7062718868255615,0.0970504283905029,0.0878659263253212,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465209960937,0.5602152943611145,0.050000000745058,0.0481700003147125,293.22528076171875,297.1499938964844,293.1499938964844,0.0696764811873436,-1350.6627197265625,304.15045166015625,0.7514938116073608,0.1176485940814018,0.0830443501472473,293.1645202636719,297.1499938964844,293.1499938964844,0.1566364169120788,-3465.44970703125,304.1407775878906,0.9324612021446228,0.2246235311031341,0.2132236957550048,293.2944641113281,297.1499938964844,293.1499938964844,0.0059305522590875,-2175.57080078125,298.5993957519531,0.5602152943611145,0.050000000745058,0.2284977436065673,290.7270202636719,291.1499938964844,274.8500061035156,271.5087280273437,290.11639404296875,293.29473876953125,290.6991882324219,1.0,0.1813003569841385,1.0,0.1500000059604644,0.7732446789741516,1.0,-0.7930129170417786,0.0265836361795663,0.7664292454719543,-0.1100667938590049,0.0,0.0,0.0163570046424865,25.277963638305664,25.0,-288.7285461425781,-1778.308837890625,62.6025619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976013183594,299.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17776.916015625,18000.0,0.0,0.0,0.01526933722198,0.0,0.0,0.0,0.0,1.0,0.050919197499752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0219056140631437,0.1032759249210357,-0.0813703089952468,0.0,1.549643639009446e-05,0.0,0.0,3.833547830581665,0.0,0.0,0.0,0.2671420872211456,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0518216975033283,-1428.39013671875,304.1439514160156,0.7062718868255615,0.0970504283905029,0.0878659263253212,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465209960937,0.5602152943611145,0.050000000745058,0.0481700003147125,293.22528076171875,297.1499938964844,293.1499938964844,0.0696764811873436,-1350.6627197265625,304.15045166015625,0.7514938116073608,0.1176485940814018,0.0830443501472473,293.1645202636719,297.1499938964844,293.1499938964844,0.1566364169120788,-3465.44970703125,304.1407775878906,0.9324612021446228,0.2246235311031341,0.2132236957550048,293.2944641113281,297.1499938964844,293.1499938964844,0.0059305522590875,-2175.57080078125,298.5993957519531,0.5602152943611145,0.050000000745058,0.2284977436065673,290.7270202636719,291.1499938964844,274.8500061035156,271.5087280273437,290.11639404296875,293.29473876953125,290.6991882324219,1.0,0.1813003569841385,1.0,0.1500000059604644,0.7732446789741516,1.0,-0.7930129170417786,0.0265836361795663,0.7664292454719543,-0.1100667938590049,0.0,0.0,0.0163570046424865,25.277963638305664,25.0,-288.7285461425781,-1778.308837890625,62.6025619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976013183594,299.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17776.916015625,18000.0,0.0,0.0,0.01526933722198,0.0,0.0,0.0,0.0,1.0,0.050919197499752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0219056140631437,0.1032759249210357,-0.0813703089952468,0.0,1.549643639009446e-05,0.0,0.0,3.833547830581665,0.0,0.0,0.0,0.2671420872211456,4.0,0.0,1.0
