time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746940,293.1423645019531,297.1499938964844,293.1499938964844,0.0461350455880165,-1319.896728515625,304.1555480957031,0.7084561586380005,0.0977032110095024,0.0884723514318466,293.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6693420410156,0.560646116733551,0.050000000745058,0.0481671504676342,293.22125244140625,297.1499938964844,293.1499938964844,0.0616599060595035,-1228.606689453125,304.1637878417969,0.7497824430465698,0.1165598109364509,0.0822983533143997,293.1627197265625,297.1499938964844,293.1499938964844,0.142268568277359,-3184.958251953125,304.16802978515625,0.933236300945282,0.2246280014514923,0.2132709920406341,293.29351806640625,297.1499938964844,293.1499938964844,0.0056063244119286,-1991.5399169921875,298.9901428222656,0.560646116733551,0.050000000745058,0.2284842282533645,291.77947998046875,291.1499938964844,274.8500061035156,271.5131225585937,290.154296875,293.2934265136719,291.8661499023437,1.0,0.1811908781528473,1.0,0.1500000059604644,0.772316575050354,1.0,-0.7928827404975891,0.0265611484646797,0.76632159948349,-0.1084019318222999,0.0,0.0,0.0,25.22705078125,25.0,738.212646484375,-663.5123901367188,62.51411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,300.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18241.166015625,18000.0,0.0,0.0,0.0189801715314388,0.0,0.0,0.0,0.0,1.0,0.0459256283938884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069395727477967,0.0875706672668457,-0.080631099641323,0.0,1.926246113725938e-05,0.0,0.0,3.309533834457397,0.0,0.0,0.0,0.2653586566448211,4.0,0.0,1.0
747000,293.1423645019531,297.1499938964844,293.1499938964844,0.0461350455880165,-1319.896728515625,304.1555480957031,0.7084561586380005,0.0977032110095024,0.0884723514318466,293.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6693420410156,0.560646116733551,0.050000000745058,0.0481671504676342,293.22125244140625,297.1499938964844,293.1499938964844,0.0616599060595035,-1228.606689453125,304.1637878417969,0.7497824430465698,0.1165598109364509,0.0822983533143997,293.1627197265625,297.1499938964844,293.1499938964844,0.142268568277359,-3184.958251953125,304.16802978515625,0.933236300945282,0.2246280014514923,0.2132709920406341,293.29351806640625,297.1499938964844,293.1499938964844,0.0056063244119286,-1991.5399169921875,298.9901428222656,0.560646116733551,0.050000000745058,0.2284842282533645,291.77947998046875,291.1499938964844,274.8500061035156,271.5131225585937,290.154296875,293.2934265136719,291.8661499023437,1.0,0.1811908781528473,1.0,0.1500000059604644,0.772316575050354,1.0,-0.7928827404975891,0.0265611484646797,0.76632159948349,-0.1084019318222999,0.0,0.0,0.0,25.22705078125,25.0,738.212646484375,-663.5123901367188,62.51411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,300.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18241.166015625,18000.0,0.0,0.0,0.0189801715314388,0.0,0.0,0.0,0.0,1.0,0.0459256283938884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069395727477967,0.0875706672668457,-0.080631099641323,0.0,1.926246113725938e-05,0.0,0.0,3.309533834457397,0.0,0.0,0.0,0.2653586566448211,4.0,0.0,1.0
747060,293.14044189453125,297.1499938964844,293.1499938964844,0.0508529692888259,-1407.69482421875,304.1458435058594,0.7101738452911377,0.0982831940054893,0.0889861956238746,293.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5609162449836731,0.050000000745058,0.0481653697788715,293.2179260253906,297.1499938964844,293.1499938964844,0.0655523240566253,-1289.8724365234375,304.1527099609375,0.7477262020111084,0.1154263988137245,0.0814952552318573,293.1610107421875,297.1499938964844,293.1499938964844,0.1518413424491882,-3373.391845703125,304.1460266113281,0.9336239695549012,0.2246458381414413,0.2132428437471389,293.2924194335937,297.1499938964844,293.1499938964844,0.0057308780960738,-2086.76416015625,298.6652526855469,0.5609162449836731,0.050000000745058,0.2284757643938064,291.1141967773437,291.1499938964844,274.8500061035156,271.5175170898437,290.18865966796875,293.2926330566406,291.0383605957031,1.0,0.1810940504074096,1.0,0.1500000059604644,0.7713889479637146,1.0,-0.7924896478652954,0.0265304986387491,0.7659591436386108,-0.1068751513957977,0.0,0.0,0.0,25.19788932800293,25.0,-491.6150817871094,-0.0,62.415523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,300.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.083984375,18000.0,0.0,0.0,0.0184995625168085,0.0,0.0,0.0,0.0,1.0,0.0502154342830181,0.0,-0.0,-0.0,0.0,0.0,0.0,8.191951565095223e-06,0.0814424008131027,-0.0814342051744461,0.0,1.8774704585666768e-05,0.0,0.0,3.03350567817688,0.0,0.0,0.0,0.2636509537696838,4.0,0.0,1.0
747120,293.14044189453125,297.1499938964844,293.1499938964844,0.0508529692888259,-1407.69482421875,304.1458435058594,0.7101738452911377,0.0982831940054893,0.0889861956238746,293.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5609162449836731,0.050000000745058,0.0481653697788715,293.2179260253906,297.1499938964844,293.1499938964844,0.0655523240566253,-1289.8724365234375,304.1527099609375,0.7477262020111084,0.1154263988137245,0.0814952552318573,293.1610107421875,297.1499938964844,293.1499938964844,0.1518413424491882,-3373.391845703125,304.1460266113281,0.9336239695549012,0.2246458381414413,0.2132428437471389,293.2924194335937,297.1499938964844,293.1499938964844,0.0057308780960738,-2086.76416015625,298.6652526855469,0.5609162449836731,0.050000000745058,0.2284757643938064,291.1141967773437,291.1499938964844,274.8500061035156,271.5175170898437,290.18865966796875,293.2926330566406,291.0383605957031,1.0,0.1810940504074096,1.0,0.1500000059604644,0.7713889479637146,1.0,-0.7924896478652954,0.0265304986387491,0.7659591436386108,-0.1068751513957977,0.0,0.0,0.0,25.19788932800293,25.0,-491.6150817871094,-0.0,62.415523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,300.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.083984375,18000.0,0.0,0.0,0.0184995625168085,0.0,0.0,0.0,0.0,1.0,0.0502154342830181,0.0,-0.0,-0.0,0.0,0.0,0.0,8.191951565095223e-06,0.0814424008131027,-0.0814342051744461,0.0,1.8774704585666768e-05,0.0,0.0,3.03350567817688,0.0,0.0,0.0,0.2636509537696838,4.0,0.0,1.0
747180,293.1381530761719,297.1499938964844,293.1499938964844,0.0529119633138179,-1445.365478515625,304.14385986328125,0.7121773362159729,0.0989865288138389,0.0895904749631881,293.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84942626953125,0.5612635612487793,0.050000000745058,0.0481630861759185,293.21441650390625,297.1499938964844,293.1499938964844,0.066360205411911,-1303.718017578125,304.1505432128906,0.7459730505943298,0.1144164726138114,0.0807700082659721,293.1588439941406,297.1499938964844,293.1499938964844,0.1554050892591476,-3441.78466796875,304.1416015625,0.9344061017036438,0.2248067706823349,0.213373988866806,293.28936767578125,297.1499938964844,293.1499938964844,0.0057753059081733,-2120.46630859375,298.50341796875,0.5612635612487793,0.050000000745058,0.2284649461507797,290.8296203613281,291.1499938964844,274.8500061035156,271.5219116210937,290.2153015136719,293.2896423339844,290.7995910644531,1.0,0.1810172796249389,1.0,0.1500000059604644,0.77046138048172,1.0,-0.7924861907958984,0.0265232939273118,0.7659628987312317,-0.1056476086378097,0.0,0.0,0.0,25.15692901611328,25.0,-365.5522155761719,-0.0,62.35971832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556945800781,300.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0142833776772022,0.0,0.0,0.0,0.0,1.0,0.0537175722420215,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72035309637431e-06,0.0824957638978958,-0.0824880450963974,0.0,1.4495812138193289e-05,0.0,0.0,3.068074941635132,0.0,0.0,0.0,0.2635717689990997,4.0,0.0,1.0
747240,293.1381530761719,297.1499938964844,293.1499938964844,0.0529119633138179,-1445.365478515625,304.14385986328125,0.7121773362159729,0.0989865288138389,0.0895904749631881,293.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84942626953125,0.5612635612487793,0.050000000745058,0.0481630861759185,293.21441650390625,297.1499938964844,293.1499938964844,0.066360205411911,-1303.718017578125,304.1505432128906,0.7459730505943298,0.1144164726138114,0.0807700082659721,293.1588439941406,297.1499938964844,293.1499938964844,0.1554050892591476,-3441.78466796875,304.1416015625,0.9344061017036438,0.2248067706823349,0.213373988866806,293.28936767578125,297.1499938964844,293.1499938964844,0.0057753059081733,-2120.46630859375,298.50341796875,0.5612635612487793,0.050000000745058,0.2284649461507797,290.8296203613281,291.1499938964844,274.8500061035156,271.5219116210937,290.2153015136719,293.2896423339844,290.7995910644531,1.0,0.1810172796249389,1.0,0.1500000059604644,0.77046138048172,1.0,-0.7924861907958984,0.0265232939273118,0.7659628987312317,-0.1056476086378097,0.0,0.0,0.0,25.15692901611328,25.0,-365.5522155761719,-0.0,62.35971832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556945800781,300.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0142833776772022,0.0,0.0,0.0,0.0,1.0,0.0537175722420215,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72035309637431e-06,0.0824957638978958,-0.0824880450963974,0.0,1.4495812138193289e-05,0.0,0.0,3.068074941635132,0.0,0.0,0.0,0.2635717689990997,4.0,0.0,1.0
747300,293.13702392578125,297.1499938964844,293.1499938964844,0.0537277609109878,-1460.138671875,304.1435241699219,0.7132371664047241,0.0993617177009582,0.089921198785305,293.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7557678222656,0.5614376664161682,0.050000000745058,0.0481619425117969,293.2127380371094,297.1499938964844,293.1499938964844,0.0665070936083793,-1306.6300048828125,304.1501770019531,0.7451531887054443,0.1139328032732009,0.0804274454712867,293.1578063964844,297.1499938964844,293.1499938964844,0.1566543132066726,-3465.43896484375,304.140869140625,0.934827983379364,0.2248997241258621,0.2134574353694915,293.2877502441406,297.1499938964844,293.1499938964844,0.0057812593877315,-2129.031005859375,298.4447631835937,0.5614376664161682,0.050000000745058,0.2284595221281051,290.7394714355469,291.1499938964844,274.8500061035156,271.52410888671875,290.2262878417969,293.2880249023437,290.7198181152344,1.0,0.1809866577386856,1.0,0.1500000059604644,0.7699975967407227,1.0,-0.7925642728805542,0.0265254415571689,0.7660388350486755,-0.1051370650529861,0.0,0.0,0.0174612794071435,25.136043548583984,25.0,-168.38980102539062,-2066.5654296875,62.3432846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6972351074219,299.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17740.224609375,18000.0,0.0,0.0,0.0119135165587067,0.0,0.0,0.0,0.0,1.0,0.0523222088813781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0287342704832553,0.1105605885386467,-0.081826314330101,0.0,1.209070524055278e-05,0.0,0.0,4.110497951507568,0.0,0.0,0.0,0.2679463922977447,4.0,0.0,1.0
747360,293.135986328125,297.1499938964844,293.1499938964844,0.0511185228824615,-1409.5247802734375,304.1496276855469,0.7142819762229919,0.0997301191091537,0.0902570933103561,293.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.5615965127944946,0.050000000745058,0.0481609031558036,293.211181640625,297.1499938964844,293.1499938964844,0.0628900974988937,-1251.4326171875,304.15692138671875,0.7443273663520813,0.1134432777762413,0.0800888389348983,293.1569519042969,297.1499938964844,293.1499938964844,0.1500423848628997,-3336.18603515625,304.15496826171875,0.9352223873138428,0.2249704897403717,0.2135393768548965,293.2867431640625,297.1499938964844,293.1499938964844,0.0056906845420598,-2061.22021484375,298.5882568359375,0.5615965127944946,0.050000000745058,0.22845458984375,291.12603759765625,291.1499938964844,274.8500061035156,271.5262756347656,290.2361755371094,293.28680419921875,291.40460205078125,1.0,0.1809605211019516,1.0,0.1500000059604644,0.7695339322090149,1.0,-0.7926522493362427,0.0265293940901756,0.7661228775978088,-0.1046880409121513,0.0,0.0,0.0,25.117019653320312,25.0,1118.57470703125,-3003.9990234375,62.33085632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,302.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.341796875,18000.0,0.0,0.0,0.0131239267066121,0.0,0.0,0.0,0.0,1.0,0.0438264682888984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707501694560051,0.1506615430116653,-0.0799113735556602,0.0,1.3319117897481192e-05,0.0,0.0,5.762467384338379,0.0,0.0,0.0,0.2728228867053985,4.0,0.0,1.0
747420,293.134765625,297.1499938964844,293.1499938964844,0.0504883676767349,-1396.8851318359375,304.14959716796875,0.7159044146537781,0.1003300249576568,0.0908297076821327,293.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6040344238281,0.561738133430481,0.050000000745058,0.0481599755585193,293.2089233398437,297.1499938964844,293.1499938964844,0.0607591532170772,-1220.96728515625,304.1568603515625,0.7422946691513062,0.1123509928584098,0.0793454721570015,293.15606689453125,297.1499938964844,293.1499938964844,0.1473700702190399,-3285.79541015625,304.15509033203125,0.9354857802391052,0.2249728590250015,0.2135603129863739,293.287353515625,297.1499938964844,293.1499938964844,0.005490087904036,-1985.1866455078125,298.7110595703125,0.561738133430481,0.050000000745058,0.2284501940011978,291.5249328613281,291.1499938964844,274.8500061035156,271.5306701660156,290.25469970703125,293.28741455078125,291.3487548828125,1.0,0.1809119135141372,1.0,0.1500000059604644,0.7686066031455994,1.0,-0.7924662828445435,0.0265242662280797,0.7659419775009155,-0.1039031222462654,0.0,0.0,0.0,25.10187339782715,25.0,-374.2144165039063,-0.0,62.28252410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,300.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.3046875,18000.0,0.0,0.0,0.0172648355364799,0.0,0.0,0.0,0.0,1.0,0.0508108846843242,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3656490157009102e-05,0.0817638263106346,-0.0817401707172393,0.0,1.752161369950045e-05,0.0,0.0,3.0542187690734863,0.0,0.0,0.0,0.2639973759651184,4.0,0.0,1.0
747480,293.134765625,297.1499938964844,293.1499938964844,0.0504883676767349,-1396.8851318359375,304.14959716796875,0.7159044146537781,0.1003300249576568,0.0908297076821327,293.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6040344238281,0.561738133430481,0.050000000745058,0.0481599755585193,293.2089233398437,297.1499938964844,293.1499938964844,0.0607591532170772,-1220.96728515625,304.1568603515625,0.7422946691513062,0.1123509928584098,0.0793454721570015,293.15606689453125,297.1499938964844,293.1499938964844,0.1473700702190399,-3285.79541015625,304.15509033203125,0.9354857802391052,0.2249728590250015,0.2135603129863739,293.287353515625,297.1499938964844,293.1499938964844,0.005490087904036,-1985.1866455078125,298.7110595703125,0.561738133430481,0.050000000745058,0.2284501940011978,291.5249328613281,291.1499938964844,274.8500061035156,271.5306701660156,290.25469970703125,293.28741455078125,291.3487548828125,1.0,0.1809119135141372,1.0,0.1500000059604644,0.7686066031455994,1.0,-0.7924662828445435,0.0265242662280797,0.7659419775009155,-0.1039031222462654,0.0,0.0,0.0,25.10187339782715,25.0,-374.2144165039063,-0.0,62.28252410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,300.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.3046875,18000.0,0.0,0.0,0.0172648355364799,0.0,0.0,0.0,0.0,1.0,0.0508108846843242,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3656490157009102e-05,0.0817638263106346,-0.0817401707172393,0.0,1.752161369950045e-05,0.0,0.0,3.0542187690734863,0.0,0.0,0.0,0.2639973759651184,4.0,0.0,1.0
747540,293.1334533691406,297.1499938964844,293.1499938964844,0.0538935661315918,-1460.19677734375,304.1443786621094,0.7174831628799438,0.1009864285588264,0.0913919657468795,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9886779785156,0.5618879199028015,0.050000000745058,0.0481589995324611,293.20660400390625,297.1499938964844,293.1499938964844,0.063011035323143,-1256.63330078125,304.15118408203125,0.7402909398078918,0.1113284900784492,0.0786106884479522,293.1544494628906,297.1499938964844,293.1499938964844,0.1539627909660339,-3413.748291015625,304.14312744140625,0.9359337687492372,0.2251443415880203,0.2136827260255813,293.2850341796875,297.1499938964844,293.1499938964844,0.0056184749118983,-2062.287109375,298.4262390136719,0.5618879199028015,0.050000000745058,0.2284455597400665,290.9617004394531,291.1499938964844,274.8500061035156,271.5350646972656,290.26519775390625,293.2852783203125,290.9264221191406,1.0,0.1808705478906631,1.0,0.1500000059604644,0.7676792740821838,1.0,-0.7923993468284607,0.026530023664236,0.7658693194389343,-0.10337545722723,0.0,0.0,0.0,25.083391189575195,25.0,-406.61236572265625,-0.0,62.247657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,300.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.0145933190360665,0.0,0.0,0.0,0.0,1.0,0.0542781539261341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730957804596983e-06,0.0826919600367546,-0.082684226334095,0.0,1.481036360928556e-05,0.0,0.0,3.076573610305786,0.0,0.0,0.0,0.2636321485042572,4.0,0.0,1.0
747600,293.1334533691406,297.1499938964844,293.1499938964844,0.0538935661315918,-1460.19677734375,304.1443786621094,0.7174831628799438,0.1009864285588264,0.0913919657468795,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9886779785156,0.5618879199028015,0.050000000745058,0.0481589995324611,293.20660400390625,297.1499938964844,293.1499938964844,0.063011035323143,-1256.63330078125,304.15118408203125,0.7402909398078918,0.1113284900784492,0.0786106884479522,293.1544494628906,297.1499938964844,293.1499938964844,0.1539627909660339,-3413.748291015625,304.14312744140625,0.9359337687492372,0.2251443415880203,0.2136827260255813,293.2850341796875,297.1499938964844,293.1499938964844,0.0056184749118983,-2062.287109375,298.4262390136719,0.5618879199028015,0.050000000745058,0.2284455597400665,290.9617004394531,291.1499938964844,274.8500061035156,271.5350646972656,290.26519775390625,293.2852783203125,290.9264221191406,1.0,0.1808705478906631,1.0,0.1500000059604644,0.7676792740821838,1.0,-0.7923993468284607,0.026530023664236,0.7658693194389343,-0.10337545722723,0.0,0.0,0.0,25.083391189575195,25.0,-406.61236572265625,-0.0,62.247657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,300.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.0145933190360665,0.0,0.0,0.0,0.0,1.0,0.0542781539261341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730957804596983e-06,0.0826919600367546,-0.082684226334095,0.0,1.481036360928556e-05,0.0,0.0,3.076573610305786,0.0,0.0,0.0,0.2636321485042572,4.0,0.0,1.0
747660,293.13189697265625,297.1499938964844,293.1499938964844,0.0555929839611053,-1491.236083984375,304.1434631347656,0.7192853689193726,0.1017164513468742,0.0920354798436164,293.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.5620810389518738,0.050000000745058,0.0481577441096305,293.20428466796875,297.1499938964844,293.1499938964844,0.0633644834160804,-1263.3477783203125,304.1502380371094,0.738489031791687,0.1103676036000251,0.0779312849044799,293.15283203125,297.1499938964844,293.1499938964844,0.1566502898931503,-3464.82763671875,304.1410217285156,0.936577320098877,0.2253606468439102,0.2138798087835312,293.2822265625,297.1499938964844,293.1499938964844,0.0056337369605898,-2081.22216796875,298.302734375,0.5620810389518738,0.050000000745058,0.228439599275589,290.769775390625,291.1499938964844,274.8500061035156,271.5394592285156,290.26983642578125,293.282470703125,290.7444763183594,1.0,0.1808424592018127,1.0,0.1500000059604644,0.7667523622512817,1.0,-0.7925841212272644,0.0265522394329309,0.7660318613052368,-0.1030975356698036,0.0,0.0,0.0069187507033348,25.057586669921875,25.0,-295.5068359375,-41.783329010009766,62.24076461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57598876953125,300.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.986328125,18000.0,0.0,0.0,0.010770596563816,0.0,0.0,0.0,0.0,1.0,0.0574393831193447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009467931231483,0.0846184343099594,-0.0836716443300247,0.0,1.0930786629614886e-05,0.0,0.0,3.146050214767456,0.0,0.0,0.0,0.2638841569423675,4.0,0.0,1.0
747720,293.13189697265625,297.1499938964844,293.1499938964844,0.0555929839611053,-1491.236083984375,304.1434631347656,0.7192853689193726,0.1017164513468742,0.0920354798436164,293.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.5620810389518738,0.050000000745058,0.0481577441096305,293.20428466796875,297.1499938964844,293.1499938964844,0.0633644834160804,-1263.3477783203125,304.1502380371094,0.738489031791687,0.1103676036000251,0.0779312849044799,293.15283203125,297.1499938964844,293.1499938964844,0.1566502898931503,-3464.82763671875,304.1410217285156,0.936577320098877,0.2253606468439102,0.2138798087835312,293.2822265625,297.1499938964844,293.1499938964844,0.0056337369605898,-2081.22216796875,298.302734375,0.5620810389518738,0.050000000745058,0.228439599275589,290.769775390625,291.1499938964844,274.8500061035156,271.5394592285156,290.26983642578125,293.282470703125,290.7444763183594,1.0,0.1808424592018127,1.0,0.1500000059604644,0.7667523622512817,1.0,-0.7925841212272644,0.0265522394329309,0.7660318613052368,-0.1030975356698036,0.0,0.0,0.0069187507033348,25.057586669921875,25.0,-295.5068359375,-41.783329010009766,62.24076461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57598876953125,300.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.986328125,18000.0,0.0,0.0,0.010770596563816,0.0,0.0,0.0,0.0,1.0,0.0574393831193447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009467931231483,0.0846184343099594,-0.0836716443300247,0.0,1.0930786629614886e-05,0.0,0.0,3.146050214767456,0.0,0.0,0.0,0.2638841569423675,4.0,0.0,1.0
747780,293.1307983398437,297.1499938964844,293.1499938964844,0.0502810105681419,-1388.76416015625,304.1549377441406,0.7210007905960083,0.102403424680233,0.0926789194345474,293.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667724609375,0.5622126460075378,0.050000000745058,0.0481568872928619,293.2024230957031,297.1499938964844,293.1499938964844,0.0563258193433284,-1158.291015625,304.162353515625,0.7366191148757935,0.109371580183506,0.0772521719336509,293.15185546875,297.1499938964844,293.1499938964844,0.143629565834999,-3210.44287109375,304.1667175292969,0.9370673894882202,0.2254885286092758,0.214044913649559,293.281494140625,297.1499938964844,293.1499938964844,0.0053757783025503,-1925.344970703125,298.66729736328125,0.5622126460075378,0.050000000745058,0.2284355461597442,291.6985168457031,291.1499938964844,274.8500061035156,271.5438232421875,290.2718811035156,293.2813415527344,291.848388671875,1.0,0.1808242499828338,1.0,0.1500000059604644,0.7658255100250244,1.0,-0.7927336692810059,0.0265766251832246,0.7661570310592651,-0.1029813140630722,0.0,0.0,0.0,25.03923797607422,25.0,963.2838745117188,-1289.0947265625,62.23865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,300.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.8828125,18000.0,0.0,0.0,0.0146425189450383,0.0,0.0,0.0,0.0,1.0,0.0499502010643482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0146867437288165,0.0966734439134597,-0.0819867029786109,0.0,1.4860294868412892e-05,0.0,0.0,3.665619611740112,0.0,0.0,0.0,0.2662653625011444,4.0,0.0,1.0
747840,293.1307983398437,297.1499938964844,293.1499938964844,0.0502810105681419,-1388.76416015625,304.1549377441406,0.7210007905960083,0.102403424680233,0.0926789194345474,293.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667724609375,0.5622126460075378,0.050000000745058,0.0481568872928619,293.2024230957031,297.1499938964844,293.1499938964844,0.0563258193433284,-1158.291015625,304.162353515625,0.7366191148757935,0.109371580183506,0.0772521719336509,293.15185546875,297.1499938964844,293.1499938964844,0.143629565834999,-3210.44287109375,304.1667175292969,0.9370673894882202,0.2254885286092758,0.214044913649559,293.281494140625,297.1499938964844,293.1499938964844,0.0053757783025503,-1925.344970703125,298.66729736328125,0.5622126460075378,0.050000000745058,0.2284355461597442,291.6985168457031,291.1499938964844,274.8500061035156,271.5438232421875,290.2718811035156,293.2813415527344,291.848388671875,1.0,0.1808242499828338,1.0,0.1500000059604644,0.7658255100250244,1.0,-0.7927336692810059,0.0265766251832246,0.7661570310592651,-0.1029813140630722,0.0,0.0,0.0,25.03923797607422,25.0,963.2838745117188,-1289.0947265625,62.23865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,300.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.8828125,18000.0,0.0,0.0,0.0146425189450383,0.0,0.0,0.0,0.0,1.0,0.0499502010643482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0146867437288165,0.0966734439134597,-0.0819867029786109,0.0,1.4860294868412892e-05,0.0,0.0,3.665619611740112,0.0,0.0,0.0,0.2662653625011444,4.0,0.0,1.0
747900,293.1306457519531,297.1499938964844,293.1499938964844,0.0515531972050666,-1412.528076171875,304.15155029296875,0.7216235399246216,0.1026765704154968,0.092941828072071,293.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71551513671875,0.5621945261955261,0.050000000745058,0.0481570065021514,293.20184326171875,297.1499938964844,293.1499938964844,0.0569782704114913,-1169.0343017578125,304.1587219238281,0.7354893684387207,0.1088206842541694,0.0768763199448585,293.1517028808594,297.1499938964844,293.1499938964844,0.1458482444286346,-3255.15673828125,304.15924072265625,0.9370515942573548,0.225496158003807,0.2140527367591858,293.2821044921875,297.1499938964844,293.1499938964844,0.005323217716068,-1922.1995849609373,298.6317138671875,0.5621945261955261,0.050000000745058,0.2284360975027084,291.6711120605469,291.1499938964844,274.8500061035156,271.5460205078125,290.2729797363281,293.2820739746094,291.4940795898437,1.0,0.1808141022920608,1.0,0.1500000059604644,0.765362024307251,1.0,-0.792608380317688,0.0265805851668119,0.7660278081893921,-0.1029399186372757,0.0,0.0,0.0,25.04103660583496,25.0,-244.8276214599609,-0.0,62.22236633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,300.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.298828125,18000.0,0.0,0.0,0.0163966920226812,0.0,0.0,0.0,0.0,1.0,0.0528554357588291,0.0,-0.0,-0.0,0.0,0.0,0.0,6.105140346335247e-05,0.0825150460004806,-0.0824539959430694,0.0,1.6640557078062557e-05,0.0,0.0,3.086879014968872,0.0,0.0,0.0,0.2642256617546081,4.0,0.0,1.0
747960,293.1304016113281,297.1499938964844,293.1499938964844,0.0544092580676078,-1466.2242431640625,304.1461486816406,0.7222215533256531,0.1029670313000679,0.0931928008794784,293.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.5621834993362427,0.050000000745058,0.0481570772826671,293.2012023925781,297.1499938964844,293.1499938964844,0.0592713095247745,-1204.195556640625,304.153076171875,0.7343565821647644,0.1082909852266311,0.0764976739883422,293.1512145996094,297.1499938964844,293.1499938964844,0.1516566276550293,-3368.61083984375,304.14715576171875,0.9370993971824646,0.2255696207284927,0.2140915989875793,293.2814636230469,297.1499938964844,293.1499938964844,0.0054372283630073,-1990.5579833984373,298.3983154296875,0.5621834993362427,0.050000000745058,0.2284364402294159,291.1917724609375,291.1499938964844,274.8500061035156,271.5482177734375,290.2723693847656,293.2816162109375,291.1049499511719,1.0,0.1808038204908371,1.0,0.1500000059604644,0.7648988962173462,1.0,-0.792502224445343,0.0265860874205827,0.7659161686897278,-0.1029298156499862,0.0,0.0,0.0,25.04149436950684,25.0,-458.8551940917969,-0.0,62.20716094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145874023437,300.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.080078125,18000.0,0.0,0.0,0.0159737281501293,0.0,0.0,0.0,0.0,1.0,0.0545565895736217,0.0,-0.0,-0.0,0.0,0.0,0.0,8.591317055106629e-06,0.0828490555286407,-0.0828404650092125,0.0,1.621130468265619e-05,0.0,0.0,3.0873777866363525,0.0,0.0,0.0,0.2638247907161712,4.0,0.0,1.0
748020,293.12957763671875,297.1499938964844,293.1499938964844,0.0565718933939933,-1506.371826171875,304.1439208984375,0.723675549030304,0.1036317199468612,0.0937670171260833,293.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.5622531175613403,0.050000000745058,0.048156626522541,293.1996765136719,297.1499938964844,293.1499938964844,0.0601081550121307,-1218.22900390625,304.1507568359375,0.732329785823822,0.1073023080825805,0.0757920369505882,293.14996337890625,297.1499938964844,293.1499938964844,0.1554761677980423,-3441.945556640625,304.1419982910156,0.9375323057174684,0.225790798664093,0.2142821252346038,293.2792053222656,297.1499938964844,293.1499938964844,0.0054871207103133,-2026.674072265625,298.2226867675781,0.5622531175613403,0.050000000745058,0.2284343093633651,290.88671875,291.1499938964844,274.8500061035156,271.5526123046875,290.26824951171875,293.2794189453125,290.856201171875,1.0,0.1807890385389328,1.0,0.1500000059604644,0.7639726400375366,1.0,-0.7925699949264526,0.0266117379069328,0.7659582495689392,-0.1030196994543075,0.0,0.0,0.0,25.0294132232666,25.0,-362.1580810546875,-0.0,62.2012825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,300.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.0132082486525177,0.0,0.0,0.0,0.0,1.0,0.0577935948967933,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721018846496008e-06,0.0838234350085258,-0.0838157087564468,0.0,1.3404693163465708e-05,0.0,0.0,3.118193864822388,0.0,0.0,0.0,0.2637122869491577,4.0,0.0,1.0
748080,293.12957763671875,297.1499938964844,293.1499938964844,0.0565718933939933,-1506.371826171875,304.1439208984375,0.723675549030304,0.1036317199468612,0.0937670171260833,293.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.5622531175613403,0.050000000745058,0.048156626522541,293.1996765136719,297.1499938964844,293.1499938964844,0.0601081550121307,-1218.22900390625,304.1507568359375,0.732329785823822,0.1073023080825805,0.0757920369505882,293.14996337890625,297.1499938964844,293.1499938964844,0.1554761677980423,-3441.945556640625,304.1419982910156,0.9375323057174684,0.225790798664093,0.2142821252346038,293.2792053222656,297.1499938964844,293.1499938964844,0.0054871207103133,-2026.674072265625,298.2226867675781,0.5622531175613403,0.050000000745058,0.2284343093633651,290.88671875,291.1499938964844,274.8500061035156,271.5526123046875,290.26824951171875,293.2794189453125,290.856201171875,1.0,0.1807890385389328,1.0,0.1500000059604644,0.7639726400375366,1.0,-0.7925699949264526,0.0266117379069328,0.7659582495689392,-0.1030196994543075,0.0,0.0,0.0,25.0294132232666,25.0,-362.1580810546875,-0.0,62.2012825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,300.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.0132082486525177,0.0,0.0,0.0,0.0,1.0,0.0577935948967933,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721018846496008e-06,0.0838234350085258,-0.0838157087564468,0.0,1.3404693163465708e-05,0.0,0.0,3.118193864822388,0.0,0.0,0.0,0.2637122869491577,4.0,0.0,1.0
748140,293.1286315917969,297.1499938964844,293.1499938964844,0.0575044453144073,-1522.7523193359375,304.1446228027344,0.7252827286720276,0.1043410301208496,0.0943980738520622,293.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76568603515625,0.5623525381088257,0.050000000745058,0.0481559857726097,293.1981506347656,297.1499938964844,293.1499938964844,0.0596489496529102,-1212.4725341796875,304.1514892578125,0.7304357290267944,0.1063548475503921,0.0751245766878128,293.1488037109375,297.1499938964844,293.1499938964844,0.15647754073143,-3459.951904296875,304.1434631347656,0.9380691647529602,0.2260302156209945,0.214506447315216,293.2767333984375,297.1499938964844,293.1499938964844,0.0054956218227744,-2033.2794189453125,298.13446044921875,0.5623525381088257,0.050000000745058,0.2284312546253204,290.7767028808594,291.1499938964844,274.8500061035156,271.5569763183594,290.261962890625,293.27691650390625,290.9059753417969,1.0,0.1807826608419418,1.0,0.1500000059604644,0.7630463242530823,1.0,-0.7927910685539246,0.0266463458538055,0.7661446928977966,-0.1032076179981231,0.0,0.0,0.0254527628421783,25.013071060180664,25.0,597.800048828125,-2997.0419921875,62.21268844604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460205078125,300.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.466796875,18000.0,0.0,0.0,0.010468658991158,0.0,0.0,0.0,0.0,1.0,0.0513723157346248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07030039280653,0.1522608250379562,-0.0819604396820068,0.0,1.0624357855704147e-05,0.0,0.0,5.778576374053955,0.0,0.0,0.0,0.2722454369068146,4.0,0.0,1.0
748200,293.1286315917969,297.1499938964844,293.1499938964844,0.0575044453144073,-1522.7523193359375,304.1446228027344,0.7252827286720276,0.1043410301208496,0.0943980738520622,293.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76568603515625,0.5623525381088257,0.050000000745058,0.0481559857726097,293.1981506347656,297.1499938964844,293.1499938964844,0.0596489496529102,-1212.4725341796875,304.1514892578125,0.7304357290267944,0.1063548475503921,0.0751245766878128,293.1488037109375,297.1499938964844,293.1499938964844,0.15647754073143,-3459.951904296875,304.1434631347656,0.9380691647529602,0.2260302156209945,0.214506447315216,293.2767333984375,297.1499938964844,293.1499938964844,0.0054956218227744,-2033.2794189453125,298.13446044921875,0.5623525381088257,0.050000000745058,0.2284312546253204,290.7767028808594,291.1499938964844,274.8500061035156,271.5569763183594,290.261962890625,293.27691650390625,290.9059753417969,1.0,0.1807826608419418,1.0,0.1500000059604644,0.7630463242530823,1.0,-0.7927910685539246,0.0266463458538055,0.7661446928977966,-0.1032076179981231,0.0,0.0,0.0254527628421783,25.013071060180664,25.0,597.800048828125,-2997.0419921875,62.21268844604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460205078125,300.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.466796875,18000.0,0.0,0.0,0.010468658991158,0.0,0.0,0.0,0.0,1.0,0.0513723157346248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07030039280653,0.1522608250379562,-0.0819604396820068,0.0,1.0624357855704147e-05,0.0,0.0,5.778576374053955,0.0,0.0,0.0,0.2722454369068146,4.0,0.0,1.0
748260,293.12841796875,297.1499938964844,293.1499938964844,0.0525209493935108,-1426.5892333984375,304.1537780761719,0.7266252636909485,0.1049273014068603,0.0949684083461761,293.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.5623425841331482,0.050000000745058,0.0481560491025447,293.1971740722656,297.1499938964844,293.1499938964844,0.0532561019062995,-1118.6922607421875,304.1606750488281,0.7283387184143066,0.1053300127387046,0.0744302496314048,293.14862060546875,297.1499938964844,293.1499938964844,0.14444400370121,-3226.53271484375,304.1636047363281,0.9382460713386536,0.2260980457067489,0.2146211862564087,293.2779541015625,297.1499938964844,293.1499938964844,0.0051769632846117,-1865.619873046875,298.54541015625,0.5623425841331482,0.050000000745058,0.2284315675497055,291.7889099121094,291.1499938964844,274.8500061035156,271.5613708496094,290.25738525390625,293.2778015136719,291.662841796875,1.0,0.1807783991098404,1.0,0.1500000059604644,0.7621203064918518,1.0,-0.7927805185317993,0.0266715213656425,0.7661089897155762,-0.1034156903624534,0.0,0.0,0.0,25.01140213012696,25.0,-21.07428550720215,-0.0,62.209110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267822265625,299.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18145.294921875,18000.0,0.0,0.0,0.0170545317232608,0.0,0.0,0.0,0.0,1.0,0.0543436966836452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002496491360943,0.0832722932100296,-0.0830226466059684,0.0,1.7308180758845992e-05,0.0,0.0,3.1220543384552,0.0,0.0,0.0,0.2645236849784851,4.0,0.0,1.0
748320,293.12841796875,297.1499938964844,293.1499938964844,0.0525209493935108,-1426.5892333984375,304.1537780761719,0.7266252636909485,0.1049273014068603,0.0949684083461761,293.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.77838134765625,0.5623425841331482,0.050000000745058,0.0481560491025447,293.1971740722656,297.1499938964844,293.1499938964844,0.0532561019062995,-1118.6922607421875,304.1606750488281,0.7283387184143066,0.1053300127387046,0.0744302496314048,293.14862060546875,297.1499938964844,293.1499938964844,0.14444400370121,-3226.53271484375,304.1636047363281,0.9382460713386536,0.2260980457067489,0.2146211862564087,293.2779541015625,297.1499938964844,293.1499938964844,0.0051769632846117,-1865.619873046875,298.54541015625,0.5623425841331482,0.050000000745058,0.2284315675497055,291.7889099121094,291.1499938964844,274.8500061035156,271.5613708496094,290.25738525390625,293.2778015136719,291.662841796875,1.0,0.1807783991098404,1.0,0.1500000059604644,0.7621203064918518,1.0,-0.7927805185317993,0.0266715213656425,0.7661089897155762,-0.1034156903624534,0.0,0.0,0.0,25.01140213012696,25.0,-21.07428550720215,-0.0,62.209110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267822265625,299.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18145.294921875,18000.0,0.0,0.0,0.0170545317232608,0.0,0.0,0.0,0.0,1.0,0.0543436966836452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002496491360943,0.0832722932100296,-0.0830226466059684,0.0,1.7308180758845992e-05,0.0,0.0,3.1220543384552,0.0,0.0,0.0,0.2645236849784851,4.0,0.0,1.0
748380,293.1282958984375,297.1499938964844,293.1499938964844,0.057374820113182,-1518.2921142578125,304.1448669433594,0.7277330160140991,0.1054946333169937,0.0954587012529373,293.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.5622943043708801,0.050000000745058,0.0481563657522201,293.1961975097656,297.1499938964844,293.1499938964844,0.0568163208663463,-1173.062255859375,304.1516418457031,0.7261238098144531,0.1043349280953407,0.073715329170227,293.1479187011719,297.1499938964844,293.1499938964844,0.1541162133216858,-3415.235107421875,304.1439208984375,0.9383682012557985,0.2262742817401886,0.2147399485111236,293.27685546875,297.1499938964844,293.1499938964844,0.0053380238823592,-1969.5994873046875,298.1579895019531,0.5622943043708801,0.050000000745058,0.2284330576658249,291.0276794433594,291.1499938964844,274.8500061035156,271.5657653808594,290.250244140625,293.2770080566406,290.9820556640625,1.0,0.1807706207036972,1.0,0.1500000059604644,0.7611943483352661,1.0,-0.7926554679870605,0.0266926065087318,0.7659628987312317,-0.1036564037203788,0.0,0.0,0.0,25.01409149169922,25.0,-440.3888854980469,-0.0,62.19425582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012451171875,299.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.470703125,18000.0,0.0,0.0,0.0162496455013752,0.0,0.0,0.0,0.0,1.0,0.0576121695339679,0.0,-0.0,-0.0,0.0,0.0,0.0,7.786038622725755e-06,0.0837965086102485,-0.0837887227535247,0.0,1.6491323549416848e-05,0.0,0.0,3.1195783615112305,0.0,0.0,0.0,0.263795256614685,4.0,0.0,1.0
748440,293.1282958984375,297.1499938964844,293.1499938964844,0.057374820113182,-1518.2921142578125,304.1448669433594,0.7277330160140991,0.1054946333169937,0.0954587012529373,293.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.5622943043708801,0.050000000745058,0.0481563657522201,293.1961975097656,297.1499938964844,293.1499938964844,0.0568163208663463,-1173.062255859375,304.1516418457031,0.7261238098144531,0.1043349280953407,0.073715329170227,293.1479187011719,297.1499938964844,293.1499938964844,0.1541162133216858,-3415.235107421875,304.1439208984375,0.9383682012557985,0.2262742817401886,0.2147399485111236,293.27685546875,297.1499938964844,293.1499938964844,0.0053380238823592,-1969.5994873046875,298.1579895019531,0.5622943043708801,0.050000000745058,0.2284330576658249,291.0276794433594,291.1499938964844,274.8500061035156,271.5657653808594,290.250244140625,293.2770080566406,290.9820556640625,1.0,0.1807706207036972,1.0,0.1500000059604644,0.7611943483352661,1.0,-0.7926554679870605,0.0266926065087318,0.7659628987312317,-0.1036564037203788,0.0,0.0,0.0,25.01409149169922,25.0,-440.3888854980469,-0.0,62.19425582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012451171875,299.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.470703125,18000.0,0.0,0.0,0.0162496455013752,0.0,0.0,0.0,0.0,1.0,0.0576121695339679,0.0,-0.0,-0.0,0.0,0.0,0.0,7.786038622725755e-06,0.0837965086102485,-0.0837887227535247,0.0,1.6491323549416848e-05,0.0,0.0,3.1195783615112305,0.0,0.0,0.0,0.263795256614685,4.0,0.0,1.0
748500,293.1280517578125,297.1499938964844,293.1499938964844,0.0583382286131382,-1536.271728515625,304.1440734863281,0.7284179329872131,0.1058188825845718,0.0957395955920219,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92578125,0.5623195171356201,0.050000000745058,0.048156201839447,293.19549560546875,297.1499938964844,293.1499938964844,0.0571185834705829,-1178.24658203125,304.1508178710937,0.7251569032669067,0.1038848534226417,0.0733903795480728,293.1474304199219,297.1499938964844,293.1499938964844,0.1557808220386505,-3447.030029296875,304.1420288085937,0.9385937452316284,0.2263972610235214,0.2148502767086029,293.2757873535156,297.1499938964844,293.1499938964844,0.0053530735895037,-1982.9281005859373,298.0817565917969,0.5623195171356201,0.050000000745058,0.228432297706604,290.9035339355469,291.1499938964844,274.8500061035156,271.56793212890625,290.24560546875,293.2759704589844,290.8709716796875,1.0,0.1807691305875778,1.0,0.1500000059604644,0.7607313394546509,1.0,-0.7927338480949402,0.0267101656645536,0.7660236954689026,-0.1038148999214172,0.0,0.0,0.0,25.00862693786621,25.0,-383.9232482910156,-0.0,62.19879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,299.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.0148723414167761,0.0,0.0,0.0,0.0,1.0,0.0591605454683303,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722283953626174e-06,0.08427694439888,-0.0842692255973815,0.0,1.5093535694177262e-05,0.0,0.0,3.135578155517578,0.0,0.0,0.0,0.2637695074081421,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0591968297958374,-1552.242431640625,304.1435852050781,0.7291533350944519,0.1061563864350318,0.0960367619991302,293.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8228454589844,0.5623588562011719,0.050000000745058,0.0481559485197067,293.1947326660156,297.1499938964844,293.1499938964844,0.0573188439011573,-1181.8660888671875,304.1502990722656,0.724259078502655,0.103462241590023,0.0730849876999855,293.1469421386719,297.1499938964844,293.1499938964844,0.1571948379278183,-3473.838134765625,304.1408996582031,0.9388549327850342,0.2265254408121109,0.2149685025215149,293.274658203125,297.1499938964844,293.1499938964844,0.0053608436137437,-1992.4599609375,298.0172424316406,0.5623588562011719,0.050000000745058,0.2284310907125473,290.8047790527344,291.1499938964844,274.8500061035156,271.57012939453125,290.2406616210937,293.2748413085937,290.77642822265625,1.0,0.1807696968317031,1.0,0.1500000059604644,0.7602683901786804,1.0,-0.7928640842437744,0.0267303828150033,0.766133725643158,-0.1039897426962852,0.0,0.0,0.0,25.00128555297852,25.0,-330.6172180175781,-0.0,62.20860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036804199219,299.9722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0132931182160973,0.0,0.0,0.0,0.0,1.0,0.0606599524617195,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0847625061869621,-0.0847547873854637,0.0,1.349082504020771e-05,0.0,0.0,3.153120279312134,0.0,0.0,0.0,0.2637927234172821,4.0,0.0,1.0
748620,293.1272888183594,297.1499938964844,293.1499938964844,0.0554616972804069,-1478.67333984375,304.1527404785156,0.7306575179100037,0.1068184152245521,0.0966442376375198,293.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5624450445175171,0.050000000745058,0.0481553934514522,293.1929931640625,297.1499938964844,293.1499938964844,0.0524383895099163,-1110.2529296875,304.1591186523437,0.7226238250732422,0.1026816964149475,0.0725283101201057,293.14630126953125,297.1499938964844,293.1499938964844,0.1480352282524109,-3294.6826171875,304.16094970703125,0.9393741488456726,0.2267359942197799,0.2151962518692016,293.2735290527344,297.1499938964844,293.1499938964844,0.0052190995775163,-1895.1583251953125,298.25152587890625,0.5624450445175171,0.050000000745058,0.228428453207016,291.3992919921875,291.1499938964844,274.8500061035156,271.57452392578125,290.2309875488281,293.2734069824219,291.6437072753906,1.0,0.180776834487915,1.0,0.1500000059604644,0.7593425512313843,1.0,-0.7931945323944092,0.0267746429890394,0.7664199471473694,-0.1043680980801582,0.0,0.0,0.0,24.98587989807129,25.0,1168.4906005859375,-2613.28759765625,62.23774337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,302.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.53515625,18000.0,0.0,0.0,0.0153790405020117,0.0,0.0,0.0,0.0,1.0,0.0502423681318759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522307977080345,0.1344285011291504,-0.0821976959705352,0.0,1.560777127451729e-05,0.0,0.0,5.151217460632324,0.0,0.0,0.0,0.2703406810760498,4.0,0.0,1.0
748680,293.1272888183594,297.1499938964844,293.1499938964844,0.0554616972804069,-1478.67333984375,304.1527404785156,0.7306575179100037,0.1068184152245521,0.0966442376375198,293.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.5624450445175171,0.050000000745058,0.0481553934514522,293.1929931640625,297.1499938964844,293.1499938964844,0.0524383895099163,-1110.2529296875,304.1591186523437,0.7226238250732422,0.1026816964149475,0.0725283101201057,293.14630126953125,297.1499938964844,293.1499938964844,0.1480352282524109,-3294.6826171875,304.16094970703125,0.9393741488456726,0.2267359942197799,0.2151962518692016,293.2735290527344,297.1499938964844,293.1499938964844,0.0052190995775163,-1895.1583251953125,298.25152587890625,0.5624450445175171,0.050000000745058,0.228428453207016,291.3992919921875,291.1499938964844,274.8500061035156,271.57452392578125,290.2309875488281,293.2734069824219,291.6437072753906,1.0,0.180776834487915,1.0,0.1500000059604644,0.7593425512313843,1.0,-0.7931945323944092,0.0267746429890394,0.7664199471473694,-0.1043680980801582,0.0,0.0,0.0,24.98587989807129,25.0,1168.4906005859375,-2613.28759765625,62.23774337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,302.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.53515625,18000.0,0.0,0.0,0.0153790405020117,0.0,0.0,0.0,0.0,1.0,0.0502423681318759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522307977080345,0.1344285011291504,-0.0821976959705352,0.0,1.560777127451729e-05,0.0,0.0,5.151217460632324,0.0,0.0,0.0,0.2703406810760498,4.0,0.0,1.0
