time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1275939941406,297.1499938964844,293.1499938964844,0.0573292449116706,-1513.983642578125,304.1477966308594,0.7317355871200562,0.1073276624083519,0.0971264019608497,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4298400878906,0.5624019503593445,0.050000000745058,0.0481556728482246,293.19140625,297.1499938964844,293.1499938964844,0.0531689263880252,-1122.553955078125,304.1539611816406,0.7208681702613831,0.101910799741745,0.0719808489084243,293.1463317871094,297.1499938964844,293.1499938964844,0.1511097699403762,-3356.22216796875,304.1501770019531,0.9394320249557496,0.2268201857805252,0.2152720540761947,293.2748107910156,297.1499938964844,293.1499938964844,0.0051410887390375,-1887.4757080078125,298.1775207519531,0.5624019503593445,0.050000000745058,0.2284297794103622,291.3384094238281,291.1499938964844,274.8500061035156,271.5788879394531,290.2237243652344,293.2748718261719,291.1989440917969,1.0,0.1807828992605209,1.0,0.1500000059604644,0.7584167122840881,1.0,-0.7932090759277344,0.0268045030534267,0.7664045691490173,-0.1047079041600227,0.0,0.0,0.0,24.988121032714844,25.0,-452.7861633300781,-0.0,62.24325180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,299.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.861328125,18000.0,0.0,0.0,0.0189039893448352,0.0,0.0,0.0,0.0,1.0,0.0570181757211685,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893273949681316e-05,0.083706796169281,-0.0836949050426483,0.0,1.9185146811651063e-05,0.0,0.0,3.1236467361450195,0.0,0.0,0.0,0.2640518248081207,4.0,0.0,1.0
748800,293.1275939941406,297.1499938964844,293.1499938964844,0.0573292449116706,-1513.983642578125,304.1477966308594,0.7317355871200562,0.1073276624083519,0.0971264019608497,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4298400878906,0.5624019503593445,0.050000000745058,0.0481556728482246,293.19140625,297.1499938964844,293.1499938964844,0.0531689263880252,-1122.553955078125,304.1539611816406,0.7208681702613831,0.101910799741745,0.0719808489084243,293.1463317871094,297.1499938964844,293.1499938964844,0.1511097699403762,-3356.22216796875,304.1501770019531,0.9394320249557496,0.2268201857805252,0.2152720540761947,293.2748107910156,297.1499938964844,293.1499938964844,0.0051410887390375,-1887.4757080078125,298.1775207519531,0.5624019503593445,0.050000000745058,0.2284297794103622,291.3384094238281,291.1499938964844,274.8500061035156,271.5788879394531,290.2237243652344,293.2748718261719,291.1989440917969,1.0,0.1807828992605209,1.0,0.1500000059604644,0.7584167122840881,1.0,-0.7932090759277344,0.0268045030534267,0.7664045691490173,-0.1047079041600227,0.0,0.0,0.0,24.988121032714844,25.0,-452.7861633300781,-0.0,62.24325180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,299.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.861328125,18000.0,0.0,0.0,0.0189039893448352,0.0,0.0,0.0,0.0,1.0,0.0570181757211685,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893273949681316e-05,0.083706796169281,-0.0836949050426483,0.0,1.9185146811651063e-05,0.0,0.0,3.1236467361450195,0.0,0.0,0.0,0.2640518248081207,4.0,0.0,1.0
748860,293.12744140625,297.1499938964844,293.1499938964844,0.0601277090609073,-1567.02880859375,304.1440734863281,0.732997715473175,0.1079250052571296,0.0976364612579345,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92608642578125,0.5624812245368958,0.050000000745058,0.0481551624834537,293.1889953613281,297.1499938964844,293.1499938964844,0.0548753216862678,-1148.758544921875,304.1499938964844,0.71956467628479,0.1013494357466697,0.0715436562895774,293.1455383300781,297.1499938964844,293.1499938964844,0.1563858538866043,-3457.776611328125,304.14178466796875,0.9399061799049376,0.2270705848932266,0.2154800593852996,293.27301025390625,297.1499938964844,293.1499938964844,0.0052277562208473,-1942.7230224609373,297.9347839355469,0.5624812245368958,0.050000000745058,0.2284273505210876,290.9019775390625,291.1499938964844,274.8444519042969,271.579345703125,290.214111328125,293.273193359375,290.8676147460937,1.0,0.1807944178581237,1.0,0.1500000059604644,0.7574914693832397,1.0,-0.7935425043106079,0.0268480479717254,0.7666944265365601,-0.1050289869308471,0.0,0.0,0.0,24.97467803955078,25.0,-401.1474914550781,-0.0,62.27550506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,299.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.0165176913142204,0.0,0.0,0.0,0.0,1.0,0.0601033605635166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725261639279779e-06,0.0845912620425224,-0.0845835357904434,0.0,1.6763355233706534e-05,0.0,0.0,3.14763617515564,0.0,0.0,0.0,0.2638093829154968,4.0,0.0,1.0
748920,293.12744140625,297.1499938964844,293.1499938964844,0.0601277090609073,-1567.02880859375,304.1440734863281,0.732997715473175,0.1079250052571296,0.0976364612579345,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92608642578125,0.5624812245368958,0.050000000745058,0.0481551624834537,293.1889953613281,297.1499938964844,293.1499938964844,0.0548753216862678,-1148.758544921875,304.1499938964844,0.71956467628479,0.1013494357466697,0.0715436562895774,293.1455383300781,297.1499938964844,293.1499938964844,0.1563858538866043,-3457.776611328125,304.14178466796875,0.9399061799049376,0.2270705848932266,0.2154800593852996,293.27301025390625,297.1499938964844,293.1499938964844,0.0052277562208473,-1942.7230224609373,297.9347839355469,0.5624812245368958,0.050000000745058,0.2284273505210876,290.9019775390625,291.1499938964844,274.8444519042969,271.579345703125,290.214111328125,293.273193359375,290.8676147460937,1.0,0.1807944178581237,1.0,0.1500000059604644,0.7574914693832397,1.0,-0.7935425043106079,0.0268480479717254,0.7666944265365601,-0.1050289869308471,0.0,0.0,0.0,24.97467803955078,25.0,-401.1474914550781,-0.0,62.27550506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,299.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.0165176913142204,0.0,0.0,0.0,0.0,1.0,0.0601033605635166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725261639279779e-06,0.0845912620425224,-0.0845835357904434,0.0,1.6763355233706534e-05,0.0,0.0,3.14763617515564,0.0,0.0,0.0,0.2638093829154968,4.0,0.0,1.0
748980,293.12701416015625,297.1499938964844,293.1499938964844,0.061377640813589,-1589.991943359375,304.1441345214844,0.7345410585403442,0.1085820794105529,0.0982168540358543,293.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464294433594,0.5626809000968933,0.050000000745058,0.0481538698077201,293.1854858398437,297.1499938964844,293.1499938964844,0.0552429594099521,-1154.6512451171875,304.1495361328125,0.7189778685569763,0.101072609424591,0.0712963938713073,293.1447448730469,297.1499938964844,293.1499938964844,0.1582239717245102,-3491.883544921875,304.1418151855469,0.9406535625457764,0.2273468375205993,0.2157370597124099,293.2707824707031,297.1499938964844,293.1499938964844,0.0052442913874983,-1956.2122802734373,297.8239440917969,0.5626809000968933,0.050000000745058,0.2284212261438369,290.74591064453125,291.1499938964844,274.8283386230469,271.57232666015625,290.20556640625,293.2709655761719,290.8354797363281,1.0,0.1808196455240249,1.0,0.1500000059604644,0.7565662264823914,1.0,-0.7942417860031128,0.0269057527184486,0.7673360109329224,-0.105255551636219,0.0,0.0,0.0272017624229192,24.94755172729492,25.0,445.1128845214844,-2982.357421875,62.34428024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,300.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17639.39453125,18000.0,0.0,0.0,0.0134011935442686,0.0,0.0,0.0,0.0,1.0,0.0541432686150074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693375319242477,0.1520855128765106,-0.0827479809522628,0.0,1.360050737275742e-05,0.0,0.0,5.757240295410156,0.0,0.0,0.0,0.2723554670810699,4.0,0.0,1.0
749040,293.12701416015625,297.1499938964844,293.1499938964844,0.061377640813589,-1589.991943359375,304.1441345214844,0.7345410585403442,0.1085820794105529,0.0982168540358543,293.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464294433594,0.5626809000968933,0.050000000745058,0.0481538698077201,293.1854858398437,297.1499938964844,293.1499938964844,0.0552429594099521,-1154.6512451171875,304.1495361328125,0.7189778685569763,0.101072609424591,0.0712963938713073,293.1447448730469,297.1499938964844,293.1499938964844,0.1582239717245102,-3491.883544921875,304.1418151855469,0.9406535625457764,0.2273468375205993,0.2157370597124099,293.2707824707031,297.1499938964844,293.1499938964844,0.0052442913874983,-1956.2122802734373,297.8239440917969,0.5626809000968933,0.050000000745058,0.2284212261438369,290.74591064453125,291.1499938964844,274.8283386230469,271.57232666015625,290.20556640625,293.2709655761719,290.8354797363281,1.0,0.1808196455240249,1.0,0.1500000059604644,0.7565662264823914,1.0,-0.7942417860031128,0.0269057527184486,0.7673360109329224,-0.105255551636219,0.0,0.0,0.0272017624229192,24.94755172729492,25.0,445.1128845214844,-2982.357421875,62.34428024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,300.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17639.39453125,18000.0,0.0,0.0,0.0134011935442686,0.0,0.0,0.0,0.0,1.0,0.0541432686150074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693375319242477,0.1520855128765106,-0.0827479809522628,0.0,1.360050737275742e-05,0.0,0.0,5.757240295410156,0.0,0.0,0.0,0.2723554670810699,4.0,0.0,1.0
749100,293.1269836425781,297.1499938964844,293.1499938964844,0.056957334280014,-1503.5443115234375,304.1532592773437,0.7353211641311646,0.1088845208287239,0.0985053479671478,293.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909240722656,0.5627936720848083,0.050000000745058,0.0481531396508216,293.1834411621094,297.1499938964844,293.1499938964844,0.0507232174277305,-1087.85595703125,304.1578674316406,0.7189295887947083,0.1010251194238662,0.0712456107139587,293.1446533203125,297.1499938964844,293.1499938964844,0.1481912583112716,-3296.794677734375,304.1615905761719,0.9410175681114196,0.2274306863546371,0.2158477157354354,293.2709655761719,297.1499938964844,293.1499938964844,0.0050913034938275,-1852.181396484375,298.1280212402344,0.5627936720848083,0.050000000745058,0.22841776907444,291.4338684082031,291.1499938964844,274.8165588378906,271.566162109375,290.2027893066406,293.27081298828125,291.6687316894531,1.0,0.1808377206325531,1.0,0.1500000059604644,0.7561036348342896,1.0,-0.7946548461914062,0.0269364975392818,0.7677183747291565,-0.1053235083818435,0.0,0.0,0.0,24.93334197998047,25.0,1156.34326171875,-2539.270263671875,62.387351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,302.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4375,18000.0,0.0,0.0,0.0169819146394729,0.0,0.0,0.0,0.0,1.0,0.0511766597628593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0485454387962818,0.1310585886240005,-0.0825131461024284,0.0,1.7234484403161332e-05,0.0,0.0,5.019769668579102,0.0,0.0,0.0,0.2699662744998932,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0557139590382576,-1479.62158203125,304.1547241210937,0.7359525561332703,0.109126977622509,0.0987481027841568,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7748107910156,0.5628640651702881,0.050000000745058,0.0481526851654052,293.18133544921875,297.1499938964844,293.1499938964844,0.0493098981678485,-1067.5240478515625,304.1587829589844,0.718926191329956,0.1010117530822753,0.0712222754955291,293.1448669433594,297.1499938964844,293.1499938964844,0.1451030522584915,-3237.48193359375,304.1646423339844,0.9412043690681458,0.2274568378925323,0.2158925682306289,293.272216796875,297.1499938964844,293.1499938964844,0.004940484650433,-1787.7310791015625,298.2812194824219,0.5628640651702881,0.050000000745058,0.2284156084060669,291.8056945800781,291.1499938964844,274.8023986816406,271.5583190917969,290.2016296386719,293.27203369140625,291.7115783691406,1.0,0.1808569729328155,1.0,0.1500000059604644,0.7556413412094116,1.0,-0.7949689626693726,0.0269618462771177,0.7680070996284485,-0.1053396165370941,0.0,0.0,0.0,24.925506591796875,25.0,79.62349700927734,-0.0,62.42415237426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7797241210937,299.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.751953125,18000.0,0.0,0.0,0.0198738183826208,0.0,0.0,0.0,0.0,1.0,0.0560974217951297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004632167110685,0.0841050744056701,-0.0836418569087982,0.0,2.016939833993092e-05,0.0,0.0,3.157230854034424,0.0,0.0,0.0,0.2647199332714081,4.0,0.0,1.0
749220,293.1274719238281,297.1499938964844,293.1499938964844,0.0609175451099872,-1579.22900390625,304.1448974609375,0.7371934056282043,0.1096499264240264,0.0991957411170005,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.563069760799408,0.050000000745058,0.048151358962059,293.1762390136719,297.1499938964844,293.1499938964844,0.0539515390992164,-1135.7227783203125,304.1485290527344,0.7194429039955139,0.1012480482459068,0.0713186785578727,293.1444702148437,297.1499938964844,293.1499938964844,0.1554474681615829,-3439.033935546875,304.1434631347656,0.9417760968208312,0.2276682406663894,0.2160395681858062,293.2713928222656,297.1499938964844,293.1499938964844,0.0050923083908855,-1890.947998046875,297.8656921386719,0.563069760799408,0.050000000745058,0.2284093201160431,291.01812744140625,291.1499938964844,274.76739501953125,271.5378723144531,290.1977844238281,293.27154541015625,290.9678955078125,1.0,0.1809033155441284,1.0,0.1500000059604644,0.7547168135643005,1.0,-0.7957890033721924,0.0270198676735162,0.7687691450119019,-0.1053126156330108,0.0,0.0,0.0,24.90258407592773,25.0,-463.9881591796875,-0.0,62.51692199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,299.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.123046875,18000.0,0.0,0.0,0.0189565699547529,0.0,0.0,0.0,0.0,1.0,0.0592740066349506,0.0,-0.0,-0.0,0.0,0.0,0.0,7.818481208232697e-06,0.0843492448329925,-0.0843414291739463,0.0,1.9238508684793487e-05,0.0,0.0,3.140872001647949,0.0,0.0,0.0,0.263868123292923,4.0,0.0,1.0
749280,293.1274719238281,297.1499938964844,293.1499938964844,0.0609175451099872,-1579.22900390625,304.1448974609375,0.7371934056282043,0.1096499264240264,0.0991957411170005,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.563069760799408,0.050000000745058,0.048151358962059,293.1762390136719,297.1499938964844,293.1499938964844,0.0539515390992164,-1135.7227783203125,304.1485290527344,0.7194429039955139,0.1012480482459068,0.0713186785578727,293.1444702148437,297.1499938964844,293.1499938964844,0.1554474681615829,-3439.033935546875,304.1434631347656,0.9417760968208312,0.2276682406663894,0.2160395681858062,293.2713928222656,297.1499938964844,293.1499938964844,0.0050923083908855,-1890.947998046875,297.8656921386719,0.563069760799408,0.050000000745058,0.2284093201160431,291.01812744140625,291.1499938964844,274.76739501953125,271.5378723144531,290.1977844238281,293.27154541015625,290.9678955078125,1.0,0.1809033155441284,1.0,0.1500000059604644,0.7547168135643005,1.0,-0.7957890033721924,0.0270198676735162,0.7687691450119019,-0.1053126156330108,0.0,0.0,0.0,24.90258407592773,25.0,-463.9881591796875,-0.0,62.51692199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,299.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.123046875,18000.0,0.0,0.0,0.0189565699547529,0.0,0.0,0.0,0.0,1.0,0.0592740066349506,0.0,-0.0,-0.0,0.0,0.0,0.0,7.818481208232697e-06,0.0843492448329925,-0.0843414291739463,0.0,1.9238508684793487e-05,0.0,0.0,3.140872001647949,0.0,0.0,0.0,0.263868123292923,4.0,0.0,1.0
749340,293.1271667480469,297.1499938964844,293.1499938964844,0.0628159642219543,-1615.193603515625,304.1434936523437,0.7388454675674438,0.1102811619639396,0.099741481244564,293.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994384765625,0.563456654548645,0.050000000745058,0.0481488704681396,293.169921875,297.1499938964844,293.1499938964844,0.0557044073939323,-1161.0408935546875,304.1461486816406,0.7209897637367249,0.101863145828247,0.0716828554868698,293.1436462402344,297.1499938964844,293.1499938964844,0.1587686538696289,-3502.07373046875,304.14019775390625,0.9428446292877196,0.2279725819826126,0.2163134068250656,293.2691650390625,297.1499938964844,293.1499938964844,0.0051181931048631,-1915.302978515625,297.71490478515625,0.563456654548645,0.050000000745058,0.2283975034952163,290.7803039550781,291.1499938964844,274.7240600585937,271.5115051269531,290.193115234375,293.26934814453125,290.7508239746094,1.0,0.1809720993041992,1.0,0.1500000059604644,0.7537922263145447,1.0,-0.7971925139427185,0.0271035712212324,0.7700889110565186,-0.1052739545702934,0.0,0.0,0.0003022030577994,24.85797882080078,25.0,-347.0392761230469,-0.0,62.66850662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,299.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.0155004989355802,0.0,0.0,0.0,0.0,1.0,0.0622181482613086,0.0,-0.0,-0.0,0.0,0.0,0.0,8.073337994574104e-06,0.0852820947766304,-0.0852740183472633,0.0,1.5731035091448575e-05,0.0,0.0,3.172771453857422,0.0,0.0,0.0,0.2638488113880157,4.0,0.0,1.0
749400,293.1271667480469,297.1499938964844,293.1499938964844,0.0628159642219543,-1615.193603515625,304.1434936523437,0.7388454675674438,0.1102811619639396,0.099741481244564,293.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994384765625,0.563456654548645,0.050000000745058,0.0481488704681396,293.169921875,297.1499938964844,293.1499938964844,0.0557044073939323,-1161.0408935546875,304.1461486816406,0.7209897637367249,0.101863145828247,0.0716828554868698,293.1436462402344,297.1499938964844,293.1499938964844,0.1587686538696289,-3502.07373046875,304.14019775390625,0.9428446292877196,0.2279725819826126,0.2163134068250656,293.2691650390625,297.1499938964844,293.1499938964844,0.0051181931048631,-1915.302978515625,297.71490478515625,0.563456654548645,0.050000000745058,0.2283975034952163,290.7803039550781,291.1499938964844,274.7240600585937,271.5115051269531,290.193115234375,293.26934814453125,290.7508239746094,1.0,0.1809720993041992,1.0,0.1500000059604644,0.7537922263145447,1.0,-0.7971925139427185,0.0271035712212324,0.7700889110565186,-0.1052739545702934,0.0,0.0,0.0003022030577994,24.85797882080078,25.0,-347.0392761230469,-0.0,62.66850662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,299.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.0155004989355802,0.0,0.0,0.0,0.0,1.0,0.0622181482613086,0.0,-0.0,-0.0,0.0,0.0,0.0,8.073337994574104e-06,0.0852820947766304,-0.0852740183472633,0.0,1.5731035091448575e-05,0.0,0.0,3.172771453857422,0.0,0.0,0.0,0.2638488113880157,4.0,0.0,1.0
749460,293.1269836425781,297.1499938964844,293.1499938964844,0.0578506998717784,-1517.1337890625,304.1546325683594,0.7406206727027893,0.1109033524990081,0.1003170758485794,293.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5638940930366516,0.050000000745058,0.0481460653245449,293.1629943847656,297.1499938964844,293.1499938964844,0.0511986799538135,-1093.0009765625,304.1556091308594,0.7232609391212463,0.102758914232254,0.0722670555114746,293.14324951171875,297.1499938964844,293.1499938964844,0.1472726464271545,-3277.919677734375,304.16412353515625,0.9439783692359924,0.2282184660434723,0.2165802866220474,293.2685241699219,297.1499938964844,293.1499938964844,0.004941395483911,-1795.7000732421875,298.055419921875,0.5638940930366516,0.050000000745058,0.2283841967582702,291.56622314453125,291.1499938964844,274.6731872558594,271.4797058105469,290.1900329589844,293.2683410644531,291.7632751464844,1.0,0.1810653507709503,1.0,0.1500000059604644,0.7528684139251709,1.0,-0.7988854646682739,0.0271995011717081,0.7716859579086304,-0.1051932126283645,0.0,0.0,0.0,24.809776306152344,25.0,1093.819091796875,-2079.77587890625,62.859336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,301.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18184.818359375,18000.0,0.0,0.0,0.018331341445446,0.0,0.0,0.0,0.0,1.0,0.052849892526865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.031053464859724,0.1140914857387542,-0.0830380246043205,0.0,1.8603979697218165e-05,0.0,0.0,4.351997375488281,0.0,0.0,0.0,0.2681281268596649,4.0,0.0,1.0
749520,293.1269836425781,297.1499938964844,293.1499938964844,0.0578506998717784,-1517.1337890625,304.1546325683594,0.7406206727027893,0.1109033524990081,0.1003170758485794,293.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5638940930366516,0.050000000745058,0.0481460653245449,293.1629943847656,297.1499938964844,293.1499938964844,0.0511986799538135,-1093.0009765625,304.1556091308594,0.7232609391212463,0.102758914232254,0.0722670555114746,293.14324951171875,297.1499938964844,293.1499938964844,0.1472726464271545,-3277.919677734375,304.16412353515625,0.9439783692359924,0.2282184660434723,0.2165802866220474,293.2685241699219,297.1499938964844,293.1499938964844,0.004941395483911,-1795.7000732421875,298.055419921875,0.5638940930366516,0.050000000745058,0.2283841967582702,291.56622314453125,291.1499938964844,274.6731872558594,271.4797058105469,290.1900329589844,293.2683410644531,291.7632751464844,1.0,0.1810653507709503,1.0,0.1500000059604644,0.7528684139251709,1.0,-0.7988854646682739,0.0271995011717081,0.7716859579086304,-0.1051932126283645,0.0,0.0,0.0,24.809776306152344,25.0,1093.819091796875,-2079.77587890625,62.859336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,301.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18184.818359375,18000.0,0.0,0.0,0.018331341445446,0.0,0.0,0.0,0.0,1.0,0.052849892526865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.031053464859724,0.1140914857387542,-0.0830380246043205,0.0,1.8603979697218165e-05,0.0,0.0,4.351997375488281,0.0,0.0,0.0,0.2681281268596649,4.0,0.0,1.0
749580,293.1274108886719,297.1499938964844,293.1499938964844,0.0612621642649173,-1582.78466796875,304.14678955078125,0.7420011758804321,0.1113956049084663,0.1007681787014007,293.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152160644531,0.5642239451408386,0.050000000745058,0.0481439568102359,293.1560974121094,297.1499938964844,293.1499938964844,0.0548726245760917,-1146.1776123046875,304.14703369140625,0.7257686257362366,0.1038272976875305,0.0729707777500152,293.1432189941406,297.1499938964844,293.1499938964844,0.1536890864372253,-3404.14404296875,304.1473999023437,0.9447225332260132,0.2283890694379806,0.2167156636714935,293.26934814453125,297.1499938964844,293.1499938964844,0.0049339989200234,-1826.572265625,297.8476257324219,0.5642239451408386,0.050000000745058,0.2283741980791092,291.2269897460937,291.1499938964844,274.61553955078125,271.44305419921875,290.1893615722656,293.2694702148437,291.11505126953125,1.0,0.1811732947826385,1.0,0.1500000059604644,0.7519446611404419,1.0,-0.8004193902015686,0.0272868163883686,0.7731325626373291,-0.1050179451704025,0.0,0.0,0.0,24.77848052978516,25.0,-487.2507934570313,-0.0,63.049537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,299.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.099609375,18000.0,0.0,0.0,0.0203544925898313,0.0,0.0,0.0,0.0,1.0,0.0583323091268539,0.0,-0.0,-0.0,0.0,0.0,0.0,9.632763067202175e-06,0.0841084867715835,-0.0840988531708717,0.0,2.0657222194131464e-05,0.0,0.0,3.136792659759521,0.0,0.0,0.0,0.2640212476253509,4.0,0.0,1.0
749640,293.1274108886719,297.1499938964844,293.1499938964844,0.0612621642649173,-1582.78466796875,304.14678955078125,0.7420011758804321,0.1113956049084663,0.1007681787014007,293.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152160644531,0.5642239451408386,0.050000000745058,0.0481439568102359,293.1560974121094,297.1499938964844,293.1499938964844,0.0548726245760917,-1146.1776123046875,304.14703369140625,0.7257686257362366,0.1038272976875305,0.0729707777500152,293.1432189941406,297.1499938964844,293.1499938964844,0.1536890864372253,-3404.14404296875,304.1473999023437,0.9447225332260132,0.2283890694379806,0.2167156636714935,293.26934814453125,297.1499938964844,293.1499938964844,0.0049339989200234,-1826.572265625,297.8476257324219,0.5642239451408386,0.050000000745058,0.2283741980791092,291.2269897460937,291.1499938964844,274.61553955078125,271.44305419921875,290.1893615722656,293.2694702148437,291.11505126953125,1.0,0.1811732947826385,1.0,0.1500000059604644,0.7519446611404419,1.0,-0.8004193902015686,0.0272868163883686,0.7731325626373291,-0.1050179451704025,0.0,0.0,0.0,24.77848052978516,25.0,-487.2507934570313,-0.0,63.049537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,299.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.099609375,18000.0,0.0,0.0,0.0203544925898313,0.0,0.0,0.0,0.0,1.0,0.0583323091268539,0.0,-0.0,-0.0,0.0,0.0,0.0,9.632763067202175e-06,0.0841084867715835,-0.0840988531708717,0.0,2.0657222194131464e-05,0.0,0.0,3.136792659759521,0.0,0.0,0.0,0.2640212476253509,4.0,0.0,1.0
749700,293.1273803710937,297.1499938964844,293.1499938964844,0.0627996325492858,-1612.3529052734375,304.1446228027344,0.7427958846092224,0.1116871982812881,0.10101218521595,293.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.5644477009773254,0.050000000745058,0.0481425300240516,293.1523132324219,297.1499938964844,293.1499938964844,0.0566383711993694,-1171.6153564453125,304.1443786621094,0.7273148894309998,0.1044930070638656,0.0734021961688995,293.142822265625,297.1499938964844,293.1499938964844,0.1566404104232788,-3460.824462890625,304.142578125,0.9452969431877136,0.2285536229610443,0.2168505489826202,293.26837158203125,297.1499938964844,293.1499938964844,0.0049841725267469,-1857.631591796875,297.7091979980469,0.5644477009773254,0.050000000745058,0.2283674329519271,290.9808044433594,291.1499938964844,274.5843811035156,271.42303466796875,290.1876220703125,293.2685546875,290.9361267089844,1.0,0.181235522031784,1.0,0.1500000059604644,0.7514827847480774,1.0,-0.8013820052146912,0.0273396503180265,0.7740423679351807,-0.1049467250704765,0.0,0.0,0.0,24.75575065612793,25.0,-458.92279052734375,-0.0,63.16491317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768737792969,299.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5859375,18000.0,0.0,0.0,0.0189537890255451,0.0,0.0,0.0,0.0,1.0,0.0598581992089748,0.0,-0.0,-0.0,0.0,0.0,0.0,7.768782779749017e-06,0.0845338702201843,-0.0845260992646217,0.0,1.9235685613239184e-05,0.0,0.0,3.1472201347351074,0.0,0.0,0.0,0.2638653516769409,4.0,0.0,1.0
749760,293.1272277832031,297.1499938964844,293.1499938964844,0.0637907013297081,-1631.2572021484375,304.143798828125,0.7436931133270264,0.1120038852095604,0.1012841686606407,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.5647068619728088,0.050000000745058,0.0481408797204494,293.1483764648437,297.1499938964844,293.1499938964844,0.0579351857304573,-1190.04052734375,304.14306640625,0.7290719747543335,0.1052385941147804,0.0738937631249427,293.14239501953125,297.1499938964844,293.1499938964844,0.1584057807922363,-3494.321044921875,304.1407470703125,0.9459680318832396,0.2287324368953704,0.2170111089944839,293.2671813964844,297.1499938964844,293.1499938964844,0.0049988259561359,-1870.6727294921875,297.63006591796875,0.5647068619728088,0.050000000745058,0.2283596098423004,290.8553161621094,291.1499938964844,274.55181884765625,271.4020080566406,290.1854553222656,293.26739501953125,290.8221740722656,1.0,0.181304857134819,1.0,0.1500000059604644,0.7510215640068054,1.0,-0.8024796843528748,0.0273989122360944,0.7750808000564575,-0.1048903092741966,0.0,0.0,0.0,24.728967666625977,25.0,-397.34375,-0.0,63.295509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,299.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.0171550400555133,0.0,0.0,0.0,0.0,1.0,0.0613355189561843,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721816473349463e-06,0.0849964022636413,-0.0849886834621429,0.0,1.7410186046618037e-05,0.0,0.0,3.1626410484313965,0.0,0.0,0.0,0.2638417184352875,4.0,0.0,1.0
749820,293.1268005371094,297.1499938964844,293.1499938964844,0.0629552528262138,-1613.202392578125,304.1478881835937,0.7456386089324951,0.1126669943332672,0.1018721461296081,293.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.5652679800987244,0.050000000745058,0.0481373257935047,293.1402587890625,297.1499938964844,293.1499938964844,0.0579641871154308,-1187.8875732421875,304.1459350585937,0.7330570816993713,0.106923408806324,0.0750254318118095,293.1415405273437,297.1499938964844,293.1499938964844,0.1558077484369278,-3442.38671875,304.14947509765625,0.9474095106124878,0.2290947586297989,0.2173549532890319,293.2649230957031,297.1499938964844,293.1499938964844,0.0049875183030962,-1851.2442626953125,297.6473693847656,0.5652679800987244,0.050000000745058,0.2283427566289901,290.9615783691406,291.1499938964844,274.4827880859375,271.3571472167969,290.18048095703125,293.2649841308594,291.2177734375,1.0,0.1814649254083633,1.0,0.1500000059604644,0.7500991225242615,1.0,-0.8049317598342896,0.0275299753993749,0.7774017453193665,-0.1048086360096931,0.0,0.0,0.0074781901203095,24.671831130981445,25.0,972.309326171875,-3025.6748046875,63.59173202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,302.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.1484375,18000.0,0.0,0.0,0.0153626119717955,0.0,0.0,0.0,0.0,1.0,0.0521231144666671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719037503004074,0.1543520987033844,-0.0824483558535575,0.0,1.559109841764439e-05,0.0,0.0,5.895898342132568,0.0,0.0,0.0,0.2730509340763092,4.0,0.0,1.0
749880,293.1268005371094,297.1499938964844,293.1499938964844,0.0629552528262138,-1613.202392578125,304.1478881835937,0.7456386089324951,0.1126669943332672,0.1018721461296081,293.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.5652679800987244,0.050000000745058,0.0481373257935047,293.1402587890625,297.1499938964844,293.1499938964844,0.0579641871154308,-1187.8875732421875,304.1459350585937,0.7330570816993713,0.106923408806324,0.0750254318118095,293.1415405273437,297.1499938964844,293.1499938964844,0.1558077484369278,-3442.38671875,304.14947509765625,0.9474095106124878,0.2290947586297989,0.2173549532890319,293.2649230957031,297.1499938964844,293.1499938964844,0.0049875183030962,-1851.2442626953125,297.6473693847656,0.5652679800987244,0.050000000745058,0.2283427566289901,290.9615783691406,291.1499938964844,274.4827880859375,271.3571472167969,290.18048095703125,293.2649841308594,291.2177734375,1.0,0.1814649254083633,1.0,0.1500000059604644,0.7500991225242615,1.0,-0.8049317598342896,0.0275299753993749,0.7774017453193665,-0.1048086360096931,0.0,0.0,0.0074781901203095,24.671831130981445,25.0,972.309326171875,-3025.6748046875,63.59173202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,302.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.1484375,18000.0,0.0,0.0,0.0153626119717955,0.0,0.0,0.0,0.0,1.0,0.0521231144666671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719037503004074,0.1543520987033844,-0.0824483558535575,0.0,1.559109841764439e-05,0.0,0.0,5.895898342132568,0.0,0.0,0.0,0.2730509340763092,4.0,0.0,1.0
749940,293.12713623046875,297.1499938964844,293.1499938964844,0.0605099387466907,-1564.929931640625,304.1513061523437,0.7472621202468872,0.1131874546408653,0.102375604212284,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6648864746094,0.5657027363777161,0.050000000745058,0.0481345802545547,293.1327514648437,297.1499938964844,293.1499938964844,0.0565926507115364,-1165.3050537109375,304.14825439453125,0.7371803522109985,0.1086955443024635,0.0762515887618064,293.14166259765625,297.1499938964844,293.1499938964844,0.1497939229011535,-3327.146728515625,304.1568298339844,0.9484267234802246,0.2292850613594055,0.2175630033016204,293.2666015625,297.1499938964844,293.1499938964844,0.0047452934086322,-1740.5108642578125,297.9219055175781,0.5657027363777161,0.050000000745058,0.2283297330141067,291.604736328125,291.1499938964844,274.4092712402344,271.3089599609375,290.1781311035156,293.2665710449219,291.42010498046875,1.0,0.181644782423973,1.0,0.1500000059604644,0.7491766810417175,1.0,-0.8072385191917419,0.0276547726243734,0.779583752155304,-0.1047055572271347,0.0,0.0,0.0,24.63370513916016,25.0,-323.1596374511719,-0.0,63.89293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,299.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.08203125,18000.0,0.0,0.0,0.0206455197185277,0.0,0.0,0.0,0.0,1.0,0.0573447830975055,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7035955503815785e-05,0.0839542746543884,-0.08390723913908,0.0,2.095257877954282e-05,0.0,0.0,3.1408138275146484,0.0,0.0,0.0,0.2643536925315857,4.0,0.0,1.0
750000,293.12713623046875,297.1499938964844,293.1499938964844,0.0605099387466907,-1564.929931640625,304.1513061523437,0.7472621202468872,0.1131874546408653,0.102375604212284,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6648864746094,0.5657027363777161,0.050000000745058,0.0481345802545547,293.1327514648437,297.1499938964844,293.1499938964844,0.0565926507115364,-1165.3050537109375,304.14825439453125,0.7371803522109985,0.1086955443024635,0.0762515887618064,293.14166259765625,297.1499938964844,293.1499938964844,0.1497939229011535,-3327.146728515625,304.1568298339844,0.9484267234802246,0.2292850613594055,0.2175630033016204,293.2666015625,297.1499938964844,293.1499938964844,0.0047452934086322,-1740.5108642578125,297.9219055175781,0.5657027363777161,0.050000000745058,0.2283297330141067,291.604736328125,291.1499938964844,274.4092712402344,271.3089599609375,290.1781311035156,293.2665710449219,291.42010498046875,1.0,0.181644782423973,1.0,0.1500000059604644,0.7491766810417175,1.0,-0.8072385191917419,0.0276547726243734,0.779583752155304,-0.1047055572271347,0.0,0.0,0.0,24.63370513916016,25.0,-323.1596374511719,-0.0,63.89293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8657531738281,299.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.08203125,18000.0,0.0,0.0,0.0206455197185277,0.0,0.0,0.0,0.0,1.0,0.0573447830975055,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7035955503815785e-05,0.0839542746543884,-0.08390723913908,0.0,2.095257877954282e-05,0.0,0.0,3.1408138275146484,0.0,0.0,0.0,0.2643536925315857,4.0,0.0,1.0
750060,293.12713623046875,297.1499938964844,293.1499938964844,0.0647889524698257,-1647.8050537109375,304.1441955566406,0.7488913536071777,0.1137655451893806,0.1028620451688766,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.5661754012107849,0.050000000745058,0.0481316111981868,293.1250305175781,297.1499938964844,293.1499938964844,0.0619034208357334,-1242.684814453125,304.1404113769531,0.7416888475418091,0.110695406794548,0.0775953903794288,293.1408996582031,297.1499938964844,293.1499938964844,0.1581991910934448,-3489.30126953125,304.1414794921875,0.9496419429779052,0.2296531498432159,0.2178597450256347,293.2647705078125,297.1499938964844,293.1499938964844,0.0048841470852494,-1827.44677734375,297.55084228515625,0.5661754012107849,0.050000000745058,0.2283156365156173,290.9305419921875,291.1499938964844,274.3319396972656,271.25799560546875,290.17120361328125,293.26495361328125,290.890625,1.0,0.1818430572748184,1.0,0.1500000059604644,0.7482558488845825,1.0,-0.8097706437110901,0.0277921352535486,0.7819785475730896,-0.1046885177493095,0.0,0.0,0.0,24.59165000915528,25.0,-448.6705322265625,-0.0,64.22466278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,299.939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.328125,18000.0,0.0,0.0,0.0182478986680507,0.0,0.0,0.0,0.0,1.0,0.0604124069213867,0.0,-0.0,-0.0,0.0,0.0,0.0,7.739780812698882e-06,0.0847072899341583,-0.0846995487809181,0.0,1.851929846452549e-05,0.0,0.0,3.153018951416016,0.0,0.0,0.0,0.2638570070266723,4.0,0.0,1.0
750120,293.12713623046875,297.1499938964844,293.1499938964844,0.0647889524698257,-1647.8050537109375,304.1441955566406,0.7488913536071777,0.1137655451893806,0.1028620451688766,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.5661754012107849,0.050000000745058,0.0481316111981868,293.1250305175781,297.1499938964844,293.1499938964844,0.0619034208357334,-1242.684814453125,304.1404113769531,0.7416888475418091,0.110695406794548,0.0775953903794288,293.1408996582031,297.1499938964844,293.1499938964844,0.1581991910934448,-3489.30126953125,304.1414794921875,0.9496419429779052,0.2296531498432159,0.2178597450256347,293.2647705078125,297.1499938964844,293.1499938964844,0.0048841470852494,-1827.44677734375,297.55084228515625,0.5661754012107849,0.050000000745058,0.2283156365156173,290.9305419921875,291.1499938964844,274.3319396972656,271.25799560546875,290.17120361328125,293.26495361328125,290.890625,1.0,0.1818430572748184,1.0,0.1500000059604644,0.7482558488845825,1.0,-0.8097706437110901,0.0277921352535486,0.7819785475730896,-0.1046885177493095,0.0,0.0,0.0,24.59165000915528,25.0,-448.6705322265625,-0.0,64.22466278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,299.939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.328125,18000.0,0.0,0.0,0.0182478986680507,0.0,0.0,0.0,0.0,1.0,0.0604124069213867,0.0,-0.0,-0.0,0.0,0.0,0.0,7.739780812698882e-06,0.0847072899341583,-0.0846995487809181,0.0,1.851929846452549e-05,0.0,0.0,3.153018951416016,0.0,0.0,0.0,0.2638570070266723,4.0,0.0,1.0
750180,293.126708984375,297.1499938964844,293.1499938964844,0.0665171518921852,-1680.7578125,304.143310546875,0.7508489489555359,0.1144310906529426,0.1034425273537635,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.5667453408241272,0.050000000745058,0.0481280498206615,293.1171264648437,297.1499938964844,293.1499938964844,0.0648769065737724,-1285.07958984375,304.13873291015625,0.7468411922454834,0.1129312589764595,0.0791177824139595,293.1399230957031,297.1499938964844,293.1499938964844,0.1611829847097396,-3545.2197265625,304.1394958496094,0.9511553049087524,0.230081245303154,0.2182526290416717,293.2620849609375,297.1499938964844,293.1499938964844,0.0049075302667915,-1848.03466796875,297.4129638671875,0.5667453408241272,0.050000000745058,0.2282987385988235,290.7214050292969,291.1499938964844,274.2515869140625,271.2047424316406,290.1602783203125,293.2622985839844,290.743408203125,1.0,0.182068258523941,1.0,0.1500000059604644,0.7473350763320923,1.0,-0.8127414584159851,0.0279534887522459,0.7847879528999329,-0.1048354730010032,0.0,0.0,0.0252895504236221,24.538124084472656,25.0,135.47457885742188,-2815.649169921875,64.60985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,299.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17609.068359375,18000.0,0.0,0.0,0.014265738427639,0.0,0.0,0.0,0.0,1.0,0.0565337911248207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580356270074844,0.1413271576166153,-0.0832915231585502,0.0,1.447791055397829e-05,0.0,0.0,5.305037498474121,0.0,0.0,0.0,0.2715048193931579,4.0,0.0,1.0
750240,293.126708984375,297.1499938964844,293.1499938964844,0.0665171518921852,-1680.7578125,304.143310546875,0.7508489489555359,0.1144310906529426,0.1034425273537635,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.5667453408241272,0.050000000745058,0.0481280498206615,293.1171264648437,297.1499938964844,293.1499938964844,0.0648769065737724,-1285.07958984375,304.13873291015625,0.7468411922454834,0.1129312589764595,0.0791177824139595,293.1399230957031,297.1499938964844,293.1499938964844,0.1611829847097396,-3545.2197265625,304.1394958496094,0.9511553049087524,0.230081245303154,0.2182526290416717,293.2620849609375,297.1499938964844,293.1499938964844,0.0049075302667915,-1848.03466796875,297.4129638671875,0.5667453408241272,0.050000000745058,0.2282987385988235,290.7214050292969,291.1499938964844,274.2515869140625,271.2047424316406,290.1602783203125,293.2622985839844,290.743408203125,1.0,0.182068258523941,1.0,0.1500000059604644,0.7473350763320923,1.0,-0.8127414584159851,0.0279534887522459,0.7847879528999329,-0.1048354730010032,0.0,0.0,0.0252895504236221,24.538124084472656,25.0,135.47457885742188,-2815.649169921875,64.60985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,299.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17609.068359375,18000.0,0.0,0.0,0.014265738427639,0.0,0.0,0.0,0.0,1.0,0.0565337911248207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580356270074844,0.1413271576166153,-0.0832915231585502,0.0,1.447791055397829e-05,0.0,0.0,5.305037498474121,0.0,0.0,0.0,0.2715048193931579,4.0,0.0,1.0
750300,293.1265869140625,297.1499938964844,293.1499938964844,0.0624145381152629,-1598.8626708984375,304.152099609375,0.7518376708030701,0.1147495731711387,0.1037402898073196,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5670202970504761,0.050000000745058,0.0481263361871242,293.11334228515625,297.1499938964844,293.1499938964844,0.0614789575338363,-1231.296875,304.1470642089844,0.7495463490486145,0.1140908077359199,0.079923078417778,293.1396789550781,297.1499938964844,293.1499938964844,0.1520643383264541,-3368.318359375,304.1582336425781,0.9518831372261048,0.2302563637495041,0.2184428870677948,293.2618103027344,297.1499938964844,293.1499938964844,0.0048107206821441,-1768.8538818359375,297.6871032714844,0.5670202970504761,0.050000000745058,0.2282906174659729,291.30419921875,291.1499938964844,274.2105407714844,271.1774597167969,290.15411376953125,293.26171875,291.5587463378906,1.0,0.1821901947259903,1.0,0.1500000059604644,0.7468746900558472,1.0,-0.8142818808555603,0.0280381869524717,0.7862436771392822,-0.104964941740036,0.0,0.0,0.0,24.51306533813477,25.0,1141.6920166015625,-2882.276123046875,64.81407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,302.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.10546875,18000.0,0.0,0.0,0.0169060416519641,0.0,0.0,0.0,0.0,1.0,0.0507694296538829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642667710781097,0.1465623527765274,-0.082295574247837,0.0,1.715748294373043e-05,0.0,0.0,5.623992919921875,0.0,0.0,0.0,0.2719680964946747,4.0,0.0,1.0
750360,293.1268005371094,297.1499938964844,293.1499938964844,0.0601353719830513,-1554.343505859375,304.1556701660156,0.7526559233665466,0.1150063276290893,0.1039966270327568,293.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7520751953125,0.5672249794006348,0.050000000745058,0.0481250621378421,293.10992431640625,297.1499938964844,293.1499938964844,0.0598858706653118,-1205.9644775390625,304.1502990722656,0.7521655559539795,0.1152251288294792,0.0807229205965995,293.1398010253906,297.1499938964844,293.1499938964844,0.1469376534223556,-3269.372314453125,304.1656188964844,0.9523974061012268,0.2303612977266311,0.2185681611299514,293.26300048828125,297.1499938964844,293.1499938964844,0.0046377265825867,-1686.2135009765625,297.9220275878906,0.5672249794006348,0.050000000745058,0.2282845675945282,291.8132629394531,291.1499938964844,274.16900634765625,271.1498107910156,290.1485595703125,293.2628173828125,291.7743225097656,1.0,0.1823149621486663,1.0,0.1500000059604644,0.7464151382446289,1.0,-0.8156911730766296,0.0281174723058938,0.7875736951828003,-0.1051083654165268,0.0,0.0,0.0,24.497222900390625,25.0,271.125732421875,-110.59273529052734,65.01121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959350585937,299.86529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.75,18000.0,0.0,0.0,0.0200339071452617,0.0,0.0,0.0,0.0,1.0,0.0562226586043834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012572214473038,0.08501747995615,-0.0837602540850639,0.0,2.033186865446624e-05,0.0,0.0,3.197772979736328,0.0,0.0,0.0,0.2649618685245514,4.0,0.0,1.0
750420,293.1270446777344,297.1499938964844,293.1499938964844,0.0658404976129531,-1665.4593505859375,304.1446533203125,0.7541457414627075,0.1155450344085693,0.1044597923755645,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.5676023364067078,0.050000000745058,0.0481227189302444,293.1032409667969,297.1499938964844,293.1499938964844,0.0670366510748863,-1312.2542724609375,304.138671875,0.757445752620697,0.1175933182239532,0.0823439732193946,293.1392822265625,297.1499938964844,293.1499938964844,0.1582363247871399,-3488.6923828125,304.1423645019531,0.9534287452697754,0.2307227253913879,0.2188537567853927,293.2620849609375,297.1499938964844,293.1499938964844,0.0047725709155201,-1785.59326171875,297.47528076171875,0.5676023364067078,0.050000000745058,0.2282734662294387,291.00274658203125,291.1499938964844,274.0848693847656,271.0936889648437,290.1318359375,293.2622985839844,290.946044921875,1.0,0.1825731843709945,1.0,0.1500000059604644,0.7454959750175476,1.0,-0.818519115447998,0.028280010446906,0.7902390956878662,-0.1055302396416664,0.0,0.0,0.0,24.468971252441406,25.0,-499.789306640625,-0.0,65.41323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675354003906,299.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.22265625,18000.0,0.0,0.0,0.0191838145256042,0.0,0.0,0.0,0.0,1.0,0.0594523884356021,0.0,-0.0,-0.0,0.0,0.0,0.0,7.895424460002687e-06,0.0844178050756454,-0.0844099074602127,0.0,1.9469132894300856e-05,0.0,0.0,3.1441664695739746,0.0,0.0,0.0,0.2639003396034241,4.0,0.0,1.0
750480,293.1270446777344,297.1499938964844,293.1499938964844,0.0658404976129531,-1665.4593505859375,304.1446533203125,0.7541457414627075,0.1155450344085693,0.1044597923755645,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.5676023364067078,0.050000000745058,0.0481227189302444,293.1032409667969,297.1499938964844,293.1499938964844,0.0670366510748863,-1312.2542724609375,304.138671875,0.757445752620697,0.1175933182239532,0.0823439732193946,293.1392822265625,297.1499938964844,293.1499938964844,0.1582363247871399,-3488.6923828125,304.1423645019531,0.9534287452697754,0.2307227253913879,0.2188537567853927,293.2620849609375,297.1499938964844,293.1499938964844,0.0047725709155201,-1785.59326171875,297.47528076171875,0.5676023364067078,0.050000000745058,0.2282734662294387,291.00274658203125,291.1499938964844,274.0848693847656,271.0936889648437,290.1318359375,293.2622985839844,290.946044921875,1.0,0.1825731843709945,1.0,0.1500000059604644,0.7454959750175476,1.0,-0.818519115447998,0.028280010446906,0.7902390956878662,-0.1055302396416664,0.0,0.0,0.0,24.468971252441406,25.0,-499.789306640625,-0.0,65.41323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675354003906,299.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.22265625,18000.0,0.0,0.0,0.0191838145256042,0.0,0.0,0.0,0.0,1.0,0.0594523884356021,0.0,-0.0,-0.0,0.0,0.0,0.0,7.895424460002687e-06,0.0844178050756454,-0.0844099074602127,0.0,1.9469132894300856e-05,0.0,0.0,3.1441664695739746,0.0,0.0,0.0,0.2639003396034241,4.0,0.0,1.0
