time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1267395019531,297.1499938964844,293.1499938964844,0.0679550096392631,-1706.353515625,304.1429748535156,0.7559794187545776,0.1161882430315017,0.1050172075629234,293.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7581787109375,0.568088710308075,0.050000000745058,0.0481197163462638,293.0964660644531,297.1499938964844,293.1499938964844,0.0706978887319564,-1365.840087890625,304.13641357421875,0.7632724046707153,0.1201540231704711,0.0841017439961433,293.1383361816406,297.1499938964844,293.1499938964844,0.1621109098196029,-3561.7666015625,304.1385803222656,0.9548419713974,0.2311892658472061,0.2192800939083099,293.25946044921875,297.1499938964844,293.1499938964844,0.0048056365922093,-1813.5120849609373,297.3074951171875,0.568088710308075,0.050000000745058,0.2282592207193374,290.7365417480469,291.1499938964844,274.0,271.0369567871094,290.1078796386719,293.2596740722656,290.7051696777344,1.0,0.1828530430793762,1.0,0.1500000059604644,0.7445768713951111,1.0,-0.8217886686325073,0.0284694992005825,0.7933191657066345,-0.1062300354242324,0.0,0.0,0.0131680993363261,24.4258975982666,25.0,-357.2760009765625,-1038.306640625,65.86595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,299.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.3515625,18000.0,0.0,0.0,0.0153931723907589,0.0,0.0,0.0,0.0,1.0,0.0612810403108596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109519585967063,0.0957410931587219,-0.0847891345620155,0.0,1.562211400596425e-05,0.0,0.0,3.553481101989746,0.0,0.0,0.0,0.2659603953361511,4.0,0.0,1.0
750600,293.1267395019531,297.1499938964844,293.1499938964844,0.0679550096392631,-1706.353515625,304.1429748535156,0.7559794187545776,0.1161882430315017,0.1050172075629234,293.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7581787109375,0.568088710308075,0.050000000745058,0.0481197163462638,293.0964660644531,297.1499938964844,293.1499938964844,0.0706978887319564,-1365.840087890625,304.13641357421875,0.7632724046707153,0.1201540231704711,0.0841017439961433,293.1383361816406,297.1499938964844,293.1499938964844,0.1621109098196029,-3561.7666015625,304.1385803222656,0.9548419713974,0.2311892658472061,0.2192800939083099,293.25946044921875,297.1499938964844,293.1499938964844,0.0048056365922093,-1813.5120849609373,297.3074951171875,0.568088710308075,0.050000000745058,0.2282592207193374,290.7365417480469,291.1499938964844,274.0,271.0369567871094,290.1078796386719,293.2596740722656,290.7051696777344,1.0,0.1828530430793762,1.0,0.1500000059604644,0.7445768713951111,1.0,-0.8217886686325073,0.0284694992005825,0.7933191657066345,-0.1062300354242324,0.0,0.0,0.0131680993363261,24.4258975982666,25.0,-357.2760009765625,-1038.306640625,65.86595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,299.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.3515625,18000.0,0.0,0.0,0.0153931723907589,0.0,0.0,0.0,0.0,1.0,0.0612810403108596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109519585967063,0.0957410931587219,-0.0847891345620155,0.0,1.562211400596425e-05,0.0,0.0,3.553481101989746,0.0,0.0,0.0,0.2659603953361511,4.0,0.0,1.0
750660,293.1267395019531,297.1499938964844,293.1499938964844,0.0616643950343132,-1580.860107421875,304.1560363769531,0.7577514052391052,0.1167776733636856,0.1055776923894882,293.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6202087402344,0.5685065984725952,0.050000000745058,0.0481171458959579,293.0904235839844,297.1499938964844,293.1499938964844,0.065775565803051,-1285.79052734375,304.1493835449219,0.7692064046859741,0.1227377653121948,0.0859177783131599,293.1380615234375,297.1499938964844,293.1499938964844,0.1481899470090866,-3291.7880859375,304.16607666015625,0.956074833869934,0.2315425872802734,0.219663605093956,293.2595520019531,297.1499938964844,293.1499938964844,0.0045912396162748,-1672.0626220703125,297.7815856933594,0.5685065984725952,0.050000000745058,0.2282470166683197,291.736328125,291.1499938964844,273.9151306152344,270.9801330566406,290.0805969238281,293.25933837890625,291.82763671875,1.0,0.1831513494253158,1.0,0.1500000059604644,0.7436593770980835,1.0,-0.8250835537910461,0.0286658760160207,0.7964176535606384,-0.1071500480175018,0.0,0.0,0.0,24.391019821166992,25.0,764.4252319335938,-903.7987670898438,66.33673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,300.27569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.5234375,18000.0,0.0,0.0,0.0198491867631673,0.0,0.0,0.0,0.0,1.0,0.0544313006103038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0096700647845864,0.0930732265114784,-0.0834031626582145,0.0,2.0144401787547395e-05,0.0,0.0,3.524212598800659,0.0,0.0,0.0,0.2659243643283844,4.0,0.0,1.0
750720,293.1267395019531,297.1499938964844,293.1499938964844,0.0616643950343132,-1580.860107421875,304.1560363769531,0.7577514052391052,0.1167776733636856,0.1055776923894882,293.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6202087402344,0.5685065984725952,0.050000000745058,0.0481171458959579,293.0904235839844,297.1499938964844,293.1499938964844,0.065775565803051,-1285.79052734375,304.1493835449219,0.7692064046859741,0.1227377653121948,0.0859177783131599,293.1380615234375,297.1499938964844,293.1499938964844,0.1481899470090866,-3291.7880859375,304.16607666015625,0.956074833869934,0.2315425872802734,0.219663605093956,293.2595520019531,297.1499938964844,293.1499938964844,0.0045912396162748,-1672.0626220703125,297.7815856933594,0.5685065984725952,0.050000000745058,0.2282470166683197,291.736328125,291.1499938964844,273.9151306152344,270.9801330566406,290.0805969238281,293.25933837890625,291.82763671875,1.0,0.1831513494253158,1.0,0.1500000059604644,0.7436593770980835,1.0,-0.8250835537910461,0.0286658760160207,0.7964176535606384,-0.1071500480175018,0.0,0.0,0.0,24.391019821166992,25.0,764.4252319335938,-903.7987670898438,66.33673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,300.27569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.5234375,18000.0,0.0,0.0,0.0198491867631673,0.0,0.0,0.0,0.0,1.0,0.0544313006103038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0096700647845864,0.0930732265114784,-0.0834031626582145,0.0,2.0144401787547395e-05,0.0,0.0,3.524212598800659,0.0,0.0,0.0,0.2659243643283844,4.0,0.0,1.0
750780,293.127197265625,297.1499938964844,293.1499938964844,0.0670625120401382,-1686.6771240234375,304.1449584960937,0.7590388059616089,0.1172707602381706,0.1060147583484649,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5687435865402222,0.050000000745058,0.0481156893074512,293.0853576660156,297.1499938964844,293.1499938964844,0.0729255005717277,-1394.1282958984375,304.1376037597656,0.7747522592544556,0.1252706944942474,0.0876759886741638,293.1378173828125,297.1499938964844,293.1499938964844,0.158840075135231,-3498.7490234375,304.142822265625,0.9568737745285034,0.2318903356790542,0.2199477702379226,293.25946044921875,297.1499938964844,293.1499938964844,0.0046700770035386,-1748.8843994140625,297.3873291015625,0.5687435865402222,0.050000000745058,0.2282401174306869,291.0428771972656,291.1499938964844,273.8309936523437,270.9237976074219,290.049072265625,293.2596435546875,290.9628295898437,1.0,0.1834544688463211,1.0,0.1500000059604644,0.7427418828010559,1.0,-0.8280491828918457,0.0288516543805599,0.7991974949836731,-0.1082314848899841,0.0,0.0,0.0,24.37767601013184,25.0,-545.8638305664062,-0.0,66.78829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9777526855469,299.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.771484375,18000.0,0.0,0.0,0.0203843545168638,0.0,0.0,0.0,0.0,1.0,0.0584059916436672,0.0,-0.0,-0.0,0.0,0.0,0.0,8.327711839228868e-06,0.0841003432869911,-0.0840920135378837,0.0,2.068752837658394e-05,0.0,0.0,3.134186267852783,0.0,0.0,0.0,0.2639384269714355,4.0,0.0,1.0
750840,293.127197265625,297.1499938964844,293.1499938964844,0.0670625120401382,-1686.6771240234375,304.1449584960937,0.7590388059616089,0.1172707602381706,0.1060147583484649,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5687435865402222,0.050000000745058,0.0481156893074512,293.0853576660156,297.1499938964844,293.1499938964844,0.0729255005717277,-1394.1282958984375,304.1376037597656,0.7747522592544556,0.1252706944942474,0.0876759886741638,293.1378173828125,297.1499938964844,293.1499938964844,0.158840075135231,-3498.7490234375,304.142822265625,0.9568737745285034,0.2318903356790542,0.2199477702379226,293.25946044921875,297.1499938964844,293.1499938964844,0.0046700770035386,-1748.8843994140625,297.3873291015625,0.5687435865402222,0.050000000745058,0.2282401174306869,291.0428771972656,291.1499938964844,273.8309936523437,270.9237976074219,290.049072265625,293.2596435546875,290.9628295898437,1.0,0.1834544688463211,1.0,0.1500000059604644,0.7427418828010559,1.0,-0.8280491828918457,0.0288516543805599,0.7991974949836731,-0.1082314848899841,0.0,0.0,0.0,24.37767601013184,25.0,-545.8638305664062,-0.0,66.78829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9777526855469,299.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.771484375,18000.0,0.0,0.0,0.0203843545168638,0.0,0.0,0.0,0.0,1.0,0.0584059916436672,0.0,-0.0,-0.0,0.0,0.0,0.0,8.327711839228868e-06,0.0841003432869911,-0.0840920135378837,0.0,2.068752837658394e-05,0.0,0.0,3.134186267852783,0.0,0.0,0.0,0.2639384269714355,4.0,0.0,1.0
750900,293.127197265625,297.1499938964844,293.1499938964844,0.0684284344315528,-1713.4041748046875,304.1434326171875,0.7598056793212891,0.1175623089075088,0.1062631234526634,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5689093470573425,0.050000000745058,0.04811467602849,293.0827941894531,297.1499938964844,293.1499938964844,0.0751528367400169,-1427.578857421875,304.1358337402344,0.7776684761047363,0.1265936344861984,0.0885871425271034,293.13739013671875,297.1499938964844,293.1499938964844,0.1614806503057479,-3548.814697265625,304.1393737792969,0.9574514031410216,0.2321284562349319,0.2201601862907409,293.2582397460937,297.1499938964844,293.1499938964844,0.004704896826297,-1772.324951171875,297.26904296875,0.5689093470573425,0.050000000745058,0.2282353043556213,290.8448791503906,291.1499938964844,273.7894592285156,270.8959655761719,290.030029296875,293.2584533691406,290.80242919921875,1.0,0.1836111098527908,1.0,0.1500000059604644,0.7422831654548645,1.0,-0.8296886682510376,0.028954554349184,0.8007341027259827,-0.1088860556483268,0.0,0.0,0.0,24.36421203613281,25.0,-491.2028198242188,-0.0,67.03035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590270996094,299.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84765625,18000.0,0.0,0.0,0.018735883757472,0.0,0.0,0.0,0.0,1.0,0.0599294193089008,0.0,-0.0,-0.0,0.0,0.0,0.0,7.740151886537205e-06,0.0845462754368782,-0.0845385417342186,0.0,1.9014540157513693e-05,0.0,0.0,3.146867036819458,0.0,0.0,0.0,0.2638375759124756,4.0,0.0,1.0
750960,293.1271057128906,297.1499938964844,293.1499938964844,0.0694886595010757,-1734.0654296875,304.1427001953125,0.7606308460235596,0.1178688257932663,0.106531023979187,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73846435546875,0.569085419178009,0.050000000745058,0.0481135994195938,293.0802917480469,297.1499938964844,293.1499938964844,0.0770727768540382,-1456.2796630859375,304.13494873046875,0.7806466221809387,0.1279354244470596,0.0895172804594039,293.136962890625,297.1499938964844,293.1499938964844,0.1634642034769058,-3586.022705078125,304.1377258300781,0.9580641388893129,0.2323722094297409,0.2203865349292755,293.2568664550781,297.1499938964844,293.1499938964844,0.0047198790125548,-1785.7374267578125,297.1854858398437,0.569085419178009,0.050000000745058,0.2282301932573318,290.71356201171875,291.1499938964844,273.7484130859375,270.8684997558594,290.00946044921875,293.2571105957031,290.6810302734375,1.0,0.1837717145681381,1.0,0.1500000059604644,0.7418253421783447,1.0,-0.8313906788825989,0.0290620066225528,0.8023287057876587,-0.1096067950129509,0.0,0.0,0.0177581813186407,24.349071502685547,25.0,-337.8894348144531,-1870.7947998046875,67.2807388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,299.3764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17760.638671875,18000.0,0.0,0.0,0.0167424418032169,0.0,0.0,0.0,0.0,1.0,0.0588986799120903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.024025909602642,0.1079674214124679,-0.0839415118098259,0.0,1.6991451047942974e-05,0.0,0.0,4.010411262512207,0.0,0.0,0.0,0.2677424848079681,4.0,0.0,1.0
751020,293.1273498535156,297.1499938964844,293.1499938964844,0.0629804208874702,-1603.78564453125,304.1560363769531,0.762123703956604,0.1183985695242881,0.107043482363224,293.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6385498046875,0.5693432092666626,0.050000000745058,0.0481120236217975,293.0762023925781,297.1499938964844,293.1499938964844,0.0717152208089828,-1368.06982421875,304.1489562988281,0.786419689655304,0.1305357664823532,0.0913631096482276,293.13690185546875,297.1499938964844,293.1499938964844,0.149214506149292,-3310.26513671875,304.1656494140625,0.959036111831665,0.2327181249856948,0.2207696586847305,293.2573547363281,297.1499938964844,293.1499938964844,0.0045015346258878,-1642.4405517578125,297.6825561523437,0.5693432092666626,0.050000000745058,0.2282227277755737,291.7420959472656,291.1499938964844,273.6680603027344,270.8148193359375,289.9674987792969,293.2571105957031,291.80340576171875,1.0,0.1840999871492386,1.0,0.1500000059604644,0.74090975522995,1.0,-0.8346700668334961,0.0292746629565954,0.8053954243659973,-0.1111736446619033,0.0,0.0,0.0,24.32998847961425,25.0,643.5315551757812,-704.4628295898438,67.77960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,300.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18247.015625,18000.0,0.0,0.0,0.0217769518494606,0.0,0.0,0.0,0.0,1.0,0.0533686354756355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074268346652388,0.0904599279165268,-0.0830330997705459,0.0,2.2100837668403983e-05,0.0,0.0,3.4218673706054688,0.0,0.0,0.0,0.2656835615634918,4.0,0.0,1.0
751080,293.1273498535156,297.1499938964844,293.1499938964844,0.0629804208874702,-1603.78564453125,304.1560363769531,0.762123703956604,0.1183985695242881,0.107043482363224,293.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6385498046875,0.5693432092666626,0.050000000745058,0.0481120236217975,293.0762023925781,297.1499938964844,293.1499938964844,0.0717152208089828,-1368.06982421875,304.1489562988281,0.786419689655304,0.1305357664823532,0.0913631096482276,293.13690185546875,297.1499938964844,293.1499938964844,0.149214506149292,-3310.26513671875,304.1656494140625,0.959036111831665,0.2327181249856948,0.2207696586847305,293.2573547363281,297.1499938964844,293.1499938964844,0.0045015346258878,-1642.4405517578125,297.6825561523437,0.5693432092666626,0.050000000745058,0.2282227277755737,291.7420959472656,291.1499938964844,273.6680603027344,270.8148193359375,289.9674987792969,293.2571105957031,291.80340576171875,1.0,0.1840999871492386,1.0,0.1500000059604644,0.74090975522995,1.0,-0.8346700668334961,0.0292746629565954,0.8053954243659973,-0.1111736446619033,0.0,0.0,0.0,24.32998847961425,25.0,643.5315551757812,-704.4628295898438,67.77960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,300.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18247.015625,18000.0,0.0,0.0,0.0217769518494606,0.0,0.0,0.0,0.0,1.0,0.0533686354756355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074268346652388,0.0904599279165268,-0.0830330997705459,0.0,2.2100837668403983e-05,0.0,0.0,3.4218673706054688,0.0,0.0,0.0,0.2656835615634918,4.0,0.0,1.0
751140,293.1280212402344,297.1499938964844,293.1499938964844,0.0688188374042511,-1718.9541015625,304.14434814453125,0.763110339641571,0.1188347041606903,0.1074284091591835,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.5694152116775513,0.050000000745058,0.048111580312252,293.0732116699219,297.1499938964844,293.1499938964844,0.0795143842697143,-1488.6605224609375,304.1363525390625,0.7915788292884827,0.1330095380544662,0.0930921509861946,293.1368103027344,297.1499938964844,293.1499938964844,0.1608791351318359,-3536.19921875,304.1410827636719,0.9595779180526732,0.2330681383609771,0.2210550457239151,293.2571716308594,297.1499938964844,293.1499938964844,0.0045983507297933,-1729.1065673828125,297.2403564453125,0.5694152116775513,0.050000000745058,0.2282206267118454,290.96612548828125,291.1499938964844,273.5907287597656,270.7633056640625,289.9225158691406,293.2573547363281,290.8877258300781,1.0,0.184424951672554,1.0,0.1500000059604644,0.7399941682815552,1.0,-0.8375465273857117,0.0294717978686094,0.8080747127532959,-0.1128406152129173,0.0,0.0,0.0,24.33270263671875,25.0,-590.6351318359375,-0.0,68.24736022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,299.7969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4140625,18000.0,0.0,0.0,0.0220974367111921,0.0,0.0,0.0,0.0,1.0,0.0572434663772583,0.0,-0.0,-0.0,0.0,0.0,0.0,8.226688805734739e-06,0.08371552079916,-0.083707295358181,0.0,2.242608934466261e-05,0.0,0.0,3.119434118270874,0.0,0.0,0.0,0.2638910114765167,4.0,0.0,1.0
751200,293.1280212402344,297.1499938964844,293.1499938964844,0.0688188374042511,-1718.9541015625,304.14434814453125,0.763110339641571,0.1188347041606903,0.1074284091591835,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.5694152116775513,0.050000000745058,0.048111580312252,293.0732116699219,297.1499938964844,293.1499938964844,0.0795143842697143,-1488.6605224609375,304.1363525390625,0.7915788292884827,0.1330095380544662,0.0930921509861946,293.1368103027344,297.1499938964844,293.1499938964844,0.1608791351318359,-3536.19921875,304.1410827636719,0.9595779180526732,0.2330681383609771,0.2210550457239151,293.2571716308594,297.1499938964844,293.1499938964844,0.0045983507297933,-1729.1065673828125,297.2403564453125,0.5694152116775513,0.050000000745058,0.2282206267118454,290.96612548828125,291.1499938964844,273.5907287597656,270.7633056640625,289.9225158691406,293.2573547363281,290.8877258300781,1.0,0.184424951672554,1.0,0.1500000059604644,0.7399941682815552,1.0,-0.8375465273857117,0.0294717978686094,0.8080747127532959,-0.1128406152129173,0.0,0.0,0.0,24.33270263671875,25.0,-590.6351318359375,-0.0,68.24736022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,299.7969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4140625,18000.0,0.0,0.0,0.0220974367111921,0.0,0.0,0.0,0.0,1.0,0.0572434663772583,0.0,-0.0,-0.0,0.0,0.0,0.0,8.226688805734739e-06,0.08371552079916,-0.083707295358181,0.0,2.242608934466261e-05,0.0,0.0,3.119434118270874,0.0,0.0,0.0,0.2638910114765167,4.0,0.0,1.0
751260,293.1281433105469,297.1499938964844,293.1499938964844,0.0701956003904342,-1745.3131103515625,304.1443176269531,0.7644029855728149,0.1193689331412315,0.1078920513391494,293.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7125244140625,0.5695943236351013,0.050000000745058,0.0481104888021945,293.0703125,297.1499938964844,293.1499938964844,0.0825370326638221,-1533.5157470703125,304.13629150390625,0.7969134449958801,0.1355426162481308,0.0948563814163208,293.1361389160156,297.1499938964844,293.1499938964844,0.1633719354867935,-3581.955322265625,304.1407470703125,0.9604988098144532,0.2335347980260849,0.2214875668287277,293.2547302246094,297.1499938964844,293.1499938964844,0.0046589728444814,-1759.17041015625,297.0843811035156,0.5695943236351013,0.050000000745058,0.2282154560089111,290.7286071777344,291.1499938964844,273.5172119140625,270.71453857421875,289.8716125488281,293.2548828125,290.8857727050781,1.0,0.1847564280033111,1.0,0.1500000059604644,0.7390803098678589,1.0,-0.8407317996025085,0.029688911512494,0.811042845249176,-0.1147249266505241,0.0,0.0,0.0318237245082855,24.319982528686523,25.0,538.3734741210938,-3089.485595703125,68.74563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,301.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17696.84765625,18000.0,0.0,0.0,0.0190423727035522,0.0,0.0,0.0,0.0,1.0,0.0501204319298267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718477219343185,0.1534690409898758,-0.0816213116049766,0.0,1.9325587345520034e-05,0.0,0.0,5.834999084472656,0.0,0.0,0.0,0.2726699113845825,4.0,0.0,1.0
751320,293.1281433105469,297.1499938964844,293.1499938964844,0.0701956003904342,-1745.3131103515625,304.1443176269531,0.7644029855728149,0.1193689331412315,0.1078920513391494,293.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7125244140625,0.5695943236351013,0.050000000745058,0.0481104888021945,293.0703125,297.1499938964844,293.1499938964844,0.0825370326638221,-1533.5157470703125,304.13629150390625,0.7969134449958801,0.1355426162481308,0.0948563814163208,293.1361389160156,297.1499938964844,293.1499938964844,0.1633719354867935,-3581.955322265625,304.1407470703125,0.9604988098144532,0.2335347980260849,0.2214875668287277,293.2547302246094,297.1499938964844,293.1499938964844,0.0046589728444814,-1759.17041015625,297.0843811035156,0.5695943236351013,0.050000000745058,0.2282154560089111,290.7286071777344,291.1499938964844,273.5172119140625,270.71453857421875,289.8716125488281,293.2548828125,290.8857727050781,1.0,0.1847564280033111,1.0,0.1500000059604644,0.7390803098678589,1.0,-0.8407317996025085,0.029688911512494,0.811042845249176,-0.1147249266505241,0.0,0.0,0.0318237245082855,24.319982528686523,25.0,538.3734741210938,-3089.485595703125,68.74563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,301.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17696.84765625,18000.0,0.0,0.0,0.0190423727035522,0.0,0.0,0.0,0.0,1.0,0.0501204319298267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718477219343185,0.1534690409898758,-0.0816213116049766,0.0,1.9325587345520034e-05,0.0,0.0,5.834999084472656,0.0,0.0,0.0,0.2726699113845825,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0649861544370651,-1641.01416015625,304.1537780761719,0.7653778195381165,0.1197642982006073,0.1082959845662117,293.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69195556640625,0.5696155428886414,0.050000000745058,0.0481103584170341,293.0688171386719,297.1499938964844,293.1499938964844,0.0782364606857299,-1461.9659423828125,304.14678955078125,0.8017430901527405,0.1378681808710098,0.0965333878993988,293.1366271972656,297.1499938964844,293.1499938964844,0.1519447565078735,-3362.554443359375,304.1604919433594,0.9609830975532532,0.2337909191846847,0.2217882424592971,293.2567138671875,297.1499938964844,293.1499938964844,0.0043890019878745,-1613.1253662109375,297.5507507324219,0.5696155428886414,0.050000000745058,0.2282148152589798,291.6895446777344,291.1499938964844,273.4481811523437,270.66912841796875,289.8226623535156,293.25653076171875,291.54840087890625,1.0,0.1850867271423339,1.0,0.1500000059604644,0.7381664514541626,1.0,-0.8435893058776855,0.0298926513642072,0.8136966228485107,-0.116653636097908,0.0,0.0,0.0,24.32648086547852,25.0,-161.75607299804688,-0.0,69.22078704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,299.6916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18167.15234375,18000.0,0.0,0.0,0.0255944021046161,0.0,0.0,0.0,0.0,1.0,0.0526585951447486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003715333295986,0.0828999504446983,-0.0825284197926521,0.0,2.597506500023883e-05,0.0,0.0,3.1117606163024902,0.0,0.0,0.0,0.2646154165267944,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0649861544370651,-1641.01416015625,304.1537780761719,0.7653778195381165,0.1197642982006073,0.1082959845662117,293.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69195556640625,0.5696155428886414,0.050000000745058,0.0481103584170341,293.0688171386719,297.1499938964844,293.1499938964844,0.0782364606857299,-1461.9659423828125,304.14678955078125,0.8017430901527405,0.1378681808710098,0.0965333878993988,293.1366271972656,297.1499938964844,293.1499938964844,0.1519447565078735,-3362.554443359375,304.1604919433594,0.9609830975532532,0.2337909191846847,0.2217882424592971,293.2567138671875,297.1499938964844,293.1499938964844,0.0043890019878745,-1613.1253662109375,297.5507507324219,0.5696155428886414,0.050000000745058,0.2282148152589798,291.6895446777344,291.1499938964844,273.4481811523437,270.66912841796875,289.8226623535156,293.25653076171875,291.54840087890625,1.0,0.1850867271423339,1.0,0.1500000059604644,0.7381664514541626,1.0,-0.8435893058776855,0.0298926513642072,0.8136966228485107,-0.116653636097908,0.0,0.0,0.0,24.32648086547852,25.0,-161.75607299804688,-0.0,69.22078704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,299.6916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18167.15234375,18000.0,0.0,0.0,0.0255944021046161,0.0,0.0,0.0,0.0,1.0,0.0526585951447486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003715333295986,0.0828999504446983,-0.0825284197926521,0.0,2.597506500023883e-05,0.0,0.0,3.1117606163024902,0.0,0.0,0.0,0.2646154165267944,4.0,0.0,1.0
751500,293.12939453125,297.1499938964844,293.1499938964844,0.0691057294607162,-1722.7119140625,304.1456604003906,0.7656770348548889,0.1199419423937797,0.1084473729133606,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997985839844,0.5695650577545166,0.050000000745058,0.0481106601655483,293.06842041015625,297.1499938964844,293.1499938964844,0.0835010260343551,-1544.85546875,304.13787841796875,0.803879976272583,0.138975903391838,0.0973085612058639,293.1366271972656,297.1499938964844,293.1499938964844,0.1603318601846695,-3524.51171875,304.1434631347656,0.9610942602157592,0.2339569181203842,0.2219118624925613,293.2565002441406,297.1499938964844,293.1499938964844,0.0044885762035846,-1685.072021484375,297.21484375,0.5695650577545166,0.050000000745058,0.2282162606716156,291.0898742675781,291.1499938964844,273.4156188964844,270.6478576660156,289.7974548339844,293.2566223144531,290.955810546875,1.0,0.1852470785379409,1.0,0.1500000059604644,0.7377095818519592,1.0,-0.8448516726493835,0.0299869887530803,0.8148646950721741,-0.1176151484251022,0.0,0.0,0.0,24.3369197845459,25.0,-643.0745239257812,-0.0,69.4424057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,299.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.57421875,18000.0,0.0,0.0,0.0254549030214548,0.0,0.0,0.0,0.0,1.0,0.0543900690972805,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0907654541369992e-05,0.0828467682003974,-0.0828358605504036,0.0,2.583349123597145e-05,0.0,0.0,3.0909440517425537,0.0,0.0,0.0,0.2639563381671905,4.0,0.0,1.0
751560,293.129638671875,297.1499938964844,293.1499938964844,0.0710678026080131,-1761.7576904296875,304.1429443359375,0.766089677810669,0.1201557591557502,0.10862398147583,293.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265380859375,0.5695624947547913,0.050000000745058,0.0481106750667095,293.0679626464844,297.1499938964844,293.1499938964844,0.086393728852272,-1589.9271240234375,304.1348876953125,0.8060725331306458,0.1400989443063736,0.0980883985757827,293.13641357421875,297.1499938964844,293.1499938964844,0.1643437892198562,-3600.63818359375,304.1374816894531,0.9613641500473022,0.2341702133417129,0.222094252705574,293.25543212890625,297.1499938964844,293.1499938964844,0.0045535610988736,-1725.0372314453125,297.0306396484375,0.5695624947547913,0.050000000745058,0.2282163202762603,290.7734375,291.1499938964844,273.38446044921875,270.6276550292969,289.7710266113281,293.255615234375,290.7166442871094,1.0,0.1854072511196136,1.0,0.1500000059604644,0.7372533679008484,1.0,-0.8462184071540833,0.0300872474908828,0.8161311745643616,-0.1186149567365646,0.0,0.0,0.0,24.3408432006836,25.0,-609.1133422851562,-0.0,69.67227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,299.71441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.224609375,18000.0,0.0,0.0,0.0238540302962064,0.0,0.0,0.0,0.0,1.0,0.0560397431254386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.798011210979894e-06,0.083289049565792,-0.0832812562584877,0.0,2.420880809950177e-05,0.0,0.0,3.100925207138061,0.0,0.0,0.0,0.2637602090835571,4.0,0.0,1.0
751620,293.1300964355469,297.1499938964844,293.1499938964844,0.06642547249794,-1667.6595458984375,304.15386962890625,0.7670441269874573,0.1205814406275749,0.1090213358402252,293.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.569580078125,0.050000000745058,0.0481105633080005,293.0675354003906,297.1499938964844,293.1499938964844,0.0824470594525337,-1523.279052734375,304.1474609375,0.8103113174438477,0.142267107963562,0.0996333360671997,293.1363525390625,297.1499938964844,293.1499938964844,0.1542441099882125,-3404.8388671875,304.1602478027344,0.9619573950767516,0.2345278263092041,0.222473919391632,293.2548522949219,297.1499938964844,293.1499938964844,0.0044496213085949,-1640.9696044921875,297.34649658203125,0.569580078125,0.050000000745058,0.2282157987356186,291.4303894042969,291.1499938964844,273.3268127441406,270.5906677246094,289.7190246582031,293.254638671875,291.6147155761719,1.0,0.1857271939516067,1.0,0.1500000059604644,0.7363409399986267,1.0,-0.8490043878555298,0.0302916932851076,0.8187126517295837,-0.1206513345241546,0.0,0.0,0.0,24.345382690429688,25.0,986.1582641601562,-2780.73046875,70.1375503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344116210937,302.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.671875,18000.0,0.0,0.0,0.0258464012295007,0.0,0.0,0.0,0.0,1.0,0.0440705679357051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.056867878884077,0.1371846497058868,-0.0803167819976806,0.0,2.623081127239857e-05,0.0,0.0,5.270684242248535,0.0,0.0,0.0,0.2708310782909393,4.0,0.0,1.0
751680,293.1300964355469,297.1499938964844,293.1499938964844,0.06642547249794,-1667.6595458984375,304.15386962890625,0.7670441269874573,0.1205814406275749,0.1090213358402252,293.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.569580078125,0.050000000745058,0.0481105633080005,293.0675354003906,297.1499938964844,293.1499938964844,0.0824470594525337,-1523.279052734375,304.1474609375,0.8103113174438477,0.142267107963562,0.0996333360671997,293.1363525390625,297.1499938964844,293.1499938964844,0.1542441099882125,-3404.8388671875,304.1602478027344,0.9619573950767516,0.2345278263092041,0.222473919391632,293.2548522949219,297.1499938964844,293.1499938964844,0.0044496213085949,-1640.9696044921875,297.34649658203125,0.569580078125,0.050000000745058,0.2282157987356186,291.4303894042969,291.1499938964844,273.3268127441406,270.5906677246094,289.7190246582031,293.254638671875,291.6147155761719,1.0,0.1857271939516067,1.0,0.1500000059604644,0.7363409399986267,1.0,-0.8490043878555298,0.0302916932851076,0.8187126517295837,-0.1206513345241546,0.0,0.0,0.0,24.345382690429688,25.0,986.1582641601562,-2780.73046875,70.1375503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344116210937,302.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.671875,18000.0,0.0,0.0,0.0258464012295007,0.0,0.0,0.0,0.0,1.0,0.0440705679357051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.056867878884077,0.1371846497058868,-0.0803167819976806,0.0,2.623081127239857e-05,0.0,0.0,5.270684242248535,0.0,0.0,0.0,0.2708310782909393,4.0,0.0,1.0
751740,293.1312255859375,297.1499938964844,293.1499938964844,0.0699497386813163,-1737.9996337890625,304.1457824707031,0.7674294114112854,0.1208523511886596,0.109283447265625,293.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20001220703125,0.569377064704895,0.050000000745058,0.048111792653799,293.06854248046875,297.1499938964844,293.1499938964844,0.0876657292246818,-1605.1976318359375,304.1385498046875,0.8136370182037354,0.1441546976566314,0.1009882539510726,293.136962890625,297.1499938964844,293.1499938964844,0.1612302511930465,-3540.57861328125,304.1432800292969,0.9619537591934204,0.2347481250762939,0.2226715683937072,293.25640869140625,297.1499938964844,293.1499938964844,0.0044124601408839,-1659.506103515625,297.1192626953125,0.569377064704895,0.050000000745058,0.2282216250896453,291.0824584960937,291.1499938964844,273.27593994140625,270.55877685546875,289.671630859375,293.2565002441406,290.93170166015625,1.0,0.1860311031341552,1.0,0.1500000059604644,0.735428512096405,1.0,-0.8511906862258911,0.0304658152163028,0.8207248449325562,-0.1225582137703895,0.0,0.0,0.0,24.37762451171875,25.0,-688.8958129882812,-0.0,70.54596710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7341613769531,299.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.322265625,18000.0,0.0,0.0,0.0287099014967679,0.0,0.0,0.0,0.0,1.0,0.0514840297400951,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247744052729104e-05,0.0819293111562728,-0.0819170624017715,0.0,2.913690150307957e-05,0.0,0.0,3.057609796524048,0.0,0.0,0.0,0.2639104127883911,4.0,0.0,1.0
751800,293.1312255859375,297.1499938964844,293.1499938964844,0.0699497386813163,-1737.9996337890625,304.1457824707031,0.7674294114112854,0.1208523511886596,0.109283447265625,293.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20001220703125,0.569377064704895,0.050000000745058,0.048111792653799,293.06854248046875,297.1499938964844,293.1499938964844,0.0876657292246818,-1605.1976318359375,304.1385498046875,0.8136370182037354,0.1441546976566314,0.1009882539510726,293.136962890625,297.1499938964844,293.1499938964844,0.1612302511930465,-3540.57861328125,304.1432800292969,0.9619537591934204,0.2347481250762939,0.2226715683937072,293.25640869140625,297.1499938964844,293.1499938964844,0.0044124601408839,-1659.506103515625,297.1192626953125,0.569377064704895,0.050000000745058,0.2282216250896453,291.0824584960937,291.1499938964844,273.27593994140625,270.55877685546875,289.671630859375,293.2565002441406,290.93170166015625,1.0,0.1860311031341552,1.0,0.1500000059604644,0.735428512096405,1.0,-0.8511906862258911,0.0304658152163028,0.8207248449325562,-0.1225582137703895,0.0,0.0,0.0,24.37762451171875,25.0,-688.8958129882812,-0.0,70.54596710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7341613769531,299.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.322265625,18000.0,0.0,0.0,0.0287099014967679,0.0,0.0,0.0,0.0,1.0,0.0514840297400951,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247744052729104e-05,0.0819293111562728,-0.0819170624017715,0.0,2.913690150307957e-05,0.0,0.0,3.057609796524048,0.0,0.0,0.0,0.2639104127883911,4.0,0.0,1.0
751860,293.1317138671875,297.1499938964844,293.1499938964844,0.0710411295294761,-1758.8427734375,304.1462097167969,0.768086850643158,0.1212308034300804,0.1096009016036987,293.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425231933594,0.5692998766899109,0.050000000745058,0.0481122583150863,293.0694274902344,297.1499938964844,293.1499938964844,0.0900605246424675,-1640.908447265625,304.13934326171875,0.816917359828949,0.1460351198911667,0.1023050397634506,293.13671875,297.1499938964844,293.1499938964844,0.1633152663707733,-3578.339111328125,304.1438293457031,0.9623571634292604,0.2351323515176773,0.2230191528797149,293.2545166015625,297.1499938964844,293.1499938964844,0.0045150583609938,-1702.449951171875,296.9347229003906,0.5692998766899109,0.050000000745058,0.2282238453626632,290.8001403808594,291.1499938964844,273.23260498046875,270.5325622558594,289.6227722167969,293.2545471191406,291.0276794433594,1.0,0.1863265484571457,1.0,0.1500000059604644,0.7345170378684998,1.0,-0.8535722494125366,0.03065025806427,0.8229219913482666,-0.1244818791747093,0.0,0.0,0.028537543490529,24.3929443359375,25.0,672.270263671875,-3153.349853515625,70.96392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,301.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.591796875,18000.0,0.0,0.0,0.0261063985526561,0.0,0.0,0.0,0.0,1.0,0.0429441109299659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744436085224151,0.1539656817913055,-0.0795220732688903,0.0,2.649467751325573e-05,0.0,0.0,5.877855777740479,0.0,0.0,0.0,0.2730840742588043,4.0,0.0,1.0
751920,293.1317138671875,297.1499938964844,293.1499938964844,0.0710411295294761,-1758.8427734375,304.1462097167969,0.768086850643158,0.1212308034300804,0.1096009016036987,293.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425231933594,0.5692998766899109,0.050000000745058,0.0481122583150863,293.0694274902344,297.1499938964844,293.1499938964844,0.0900605246424675,-1640.908447265625,304.13934326171875,0.816917359828949,0.1460351198911667,0.1023050397634506,293.13671875,297.1499938964844,293.1499938964844,0.1633152663707733,-3578.339111328125,304.1438293457031,0.9623571634292604,0.2351323515176773,0.2230191528797149,293.2545166015625,297.1499938964844,293.1499938964844,0.0045150583609938,-1702.449951171875,296.9347229003906,0.5692998766899109,0.050000000745058,0.2282238453626632,290.8001403808594,291.1499938964844,273.23260498046875,270.5325622558594,289.6227722167969,293.2545471191406,291.0276794433594,1.0,0.1863265484571457,1.0,0.1500000059604644,0.7345170378684998,1.0,-0.8535722494125366,0.03065025806427,0.8229219913482666,-0.1244818791747093,0.0,0.0,0.028537543490529,24.3929443359375,25.0,672.270263671875,-3153.349853515625,70.96392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,301.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.591796875,18000.0,0.0,0.0,0.0261063985526561,0.0,0.0,0.0,0.0,1.0,0.0429441109299659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744436085224151,0.1539656817913055,-0.0795220732688903,0.0,2.649467751325573e-05,0.0,0.0,5.877855777740479,0.0,0.0,0.0,0.2730840742588043,4.0,0.0,1.0
751980,293.1327819824219,297.1499938964844,293.1499938964844,0.0672183483839035,-1682.2122802734375,304.1525573730469,0.7684756517410278,0.1214755028486251,0.1098668426275253,293.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.61444091796875,0.5690937638282776,0.050000000745058,0.0481135100126266,293.0716247558594,297.1499938964844,293.1499938964844,0.0866202414035797,-1583.83447265625,304.1471252441406,0.8196403384208679,0.1476339697837829,0.1034853532910347,293.1375732421875,297.1499938964844,293.1499938964844,0.154970109462738,-3419.1015625,304.1571044921875,0.9623622298240662,0.2352931499481201,0.2232262194156646,293.2571716308594,297.1499938964844,293.1499938964844,0.0042574265971779,-1575.7135009765625,297.313232421875,0.5690937638282776,0.050000000745058,0.2282297760248184,291.57763671875,291.1499938964844,273.1976013183594,270.5126342773437,289.5812683105469,293.25701904296875,291.3974304199219,1.0,0.1866085827350616,1.0,0.1500000059604644,0.7336056232452393,1.0,-0.8555651903152466,0.0308136716485023,0.8247515559196472,-0.1262548565864563,0.0,0.0,0.0,24.425086975097656,25.0,-379.1529235839844,-0.0,71.34325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6102905273437,299.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.5234375,18000.0,0.0,0.0,0.032214269042015,0.0,0.0,0.0,0.0,1.0,0.0466883443295955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002184142795158,0.0808205232024192,-0.0806021094322204,0.0,3.2693387765903026e-05,0.0,0.0,3.0312247276306152,0.0,0.0,0.0,0.2643557786941528,4.0,0.0,1.0
752040,293.1327819824219,297.1499938964844,293.1499938964844,0.0672183483839035,-1682.2122802734375,304.1525573730469,0.7684756517410278,0.1214755028486251,0.1098668426275253,293.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.61444091796875,0.5690937638282776,0.050000000745058,0.0481135100126266,293.0716247558594,297.1499938964844,293.1499938964844,0.0866202414035797,-1583.83447265625,304.1471252441406,0.8196403384208679,0.1476339697837829,0.1034853532910347,293.1375732421875,297.1499938964844,293.1499938964844,0.154970109462738,-3419.1015625,304.1571044921875,0.9623622298240662,0.2352931499481201,0.2232262194156646,293.2571716308594,297.1499938964844,293.1499938964844,0.0042574265971779,-1575.7135009765625,297.313232421875,0.5690937638282776,0.050000000745058,0.2282297760248184,291.57763671875,291.1499938964844,273.1976013183594,270.5126342773437,289.5812683105469,293.25701904296875,291.3974304199219,1.0,0.1866085827350616,1.0,0.1500000059604644,0.7336056232452393,1.0,-0.8555651903152466,0.0308136716485023,0.8247515559196472,-0.1262548565864563,0.0,0.0,0.0,24.425086975097656,25.0,-379.1529235839844,-0.0,71.34325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6102905273437,299.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.5234375,18000.0,0.0,0.0,0.032214269042015,0.0,0.0,0.0,0.0,1.0,0.0466883443295955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002184142795158,0.0808205232024192,-0.0806021094322204,0.0,3.2693387765903026e-05,0.0,0.0,3.0312247276306152,0.0,0.0,0.0,0.2643557786941528,4.0,0.0,1.0
752100,293.1332702636719,297.1499938964844,293.1499938964844,0.071437083184719,-1766.59912109375,304.1445007324219,0.7685507535934448,0.1215985491871833,0.1099634394049644,293.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.5689612030982971,0.050000000745058,0.0481143146753311,293.0729064941406,297.1499938964844,293.1499938964844,0.0920345857739448,-1670.0914306640625,304.1379089355469,0.820783257484436,0.148380160331726,0.104007601737976,293.1376953125,297.1499938964844,293.1499938964844,0.1636876612901687,-3586.507568359375,304.14013671875,0.962306797504425,0.2354302406311035,0.2233199477195739,293.2568664550781,297.1499938964844,293.1499938964844,0.0043698269873857,-1652.7471923828125,296.9462585449219,0.5689612030982971,0.050000000745058,0.228233590722084,290.93658447265625,291.1499938964844,273.1834411621094,270.50518798828125,289.5611267089844,293.2569885253906,290.81005859375,1.0,0.186741441488266,1.0,0.1500000059604644,0.7331498861312866,1.0,-0.8564258217811584,0.0308878328651189,0.8255380392074585,-0.1270813196897506,0.0,0.0,0.0,24.44478416442871,25.0,-742.5180053710938,-0.0,71.5160140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778564453125,299.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.109375,18000.0,0.0,0.0,0.0314757823944091,0.0,0.0,0.0,0.0,1.0,0.048590775579214,0.0,-0.0,-0.0,0.0,0.0,0.0,9.901866178552154e-06,0.0809798464179039,-0.0809699445962905,0.0,3.194392047589645e-05,0.0,0.0,3.0199007987976074,0.0,0.0,0.0,0.2637448906898498,4.0,0.0,1.0
752160,293.1335144042969,297.1499938964844,293.1499938964844,0.0732824504375457,-1803.5926513671875,304.1422119140625,0.7687763571739197,0.1217638328671455,0.1100942939519882,293.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5688903331756592,0.050000000745058,0.0481147468090057,293.07403564453125,297.1499938964844,293.1499938964844,0.0946831554174423,-1711.6180419921875,304.1353759765625,0.8219954967498779,0.1491334289312362,0.1045327112078666,293.1375427246094,297.1499938964844,293.1499938964844,0.1675398796796798,-3659.06103515625,304.1350402832031,0.9624302983283995,0.235610544681549,0.2234734147787094,293.2557678222656,297.1499938964844,293.1499938964844,0.0044329278171062,-1691.091064453125,296.7631530761719,0.5688903331756592,0.050000000745058,0.2282356321811676,290.6307373046875,291.1499938964844,273.1716613769531,270.4995422363281,289.5409240722656,293.2559509277344,290.60406494140625,1.0,0.1868724524974823,1.0,0.1500000059604644,0.7326944470405579,1.0,-0.8574001789093018,0.0309676136821508,0.8264325261116028,-0.1279100775718689,0.0,0.0,0.0336363613605499,24.45646476745605,25.0,-296.4557189941406,-2910.64306640625,71.6963882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670471191406,299.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17580.392578125,18000.0,0.0,0.0,0.0290630608797073,0.0,0.0,0.0,0.0,1.0,0.0437155179679393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0596719160676002,0.1388488262891769,-0.0791769102215766,0.0,2.949531153717544e-05,0.0,0.0,5.203368663787842,0.0,0.0,0.0,0.2716238498687744,4.0,0.0,1.0
752220,293.1343078613281,297.1499938964844,293.1499938964844,0.0663585290312767,-1663.9476318359375,304.1560363769531,0.7692055702209473,0.1220239475369453,0.1103641539812088,293.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.59918212890625,0.5687132477760315,0.050000000745058,0.0481158234179019,293.0771179199219,297.1499938964844,293.1499938964844,0.0872544422745704,-1590.194091796875,304.1522521972656,0.8241665363311768,0.1504376679658889,0.1055040434002876,293.1382141113281,297.1499938964844,293.1499938964844,0.1527734994888305,-3375.104736328125,304.1639709472656,0.9625311493873596,0.2357974201440811,0.2237169742584228,293.2574462890625,297.1499938964844,293.1499938964844,0.0042248046956956,-1552.722900390625,297.2974853515625,0.5687132477760315,0.050000000745058,0.2282407432794571,291.6800842285156,291.1499938964844,273.1555480957031,270.4939270019531,289.50689697265625,293.25714111328125,291.710693359375,1.0,0.1871251761913299,1.0,0.1500000059604644,0.7317836284637451,1.0,-0.8591895699501038,0.0311174113303422,0.828072190284729,-0.1294471770524978,0.0,0.0,0.0,24.48492431640625,25.0,480.2809448242188,-850.4479370117188,72.03875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6604919433594,299.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18273.302734375,18000.0,0.0,0.0,0.0340467579662799,0.0,0.0,0.0,0.0,1.0,0.0410800389945507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089114271104335,0.0881228521466255,-0.0792114287614822,0.0,3.455313344602473e-05,0.0,0.0,3.338567018508911,0.0,0.0,0.0,0.265578031539917,4.0,0.0,1.0
752280,293.1343078613281,297.1499938964844,293.1499938964844,0.0663585290312767,-1663.9476318359375,304.1560363769531,0.7692055702209473,0.1220239475369453,0.1103641539812088,293.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.59918212890625,0.5687132477760315,0.050000000745058,0.0481158234179019,293.0771179199219,297.1499938964844,293.1499938964844,0.0872544422745704,-1590.194091796875,304.1522521972656,0.8241665363311768,0.1504376679658889,0.1055040434002876,293.1382141113281,297.1499938964844,293.1499938964844,0.1527734994888305,-3375.104736328125,304.1639709472656,0.9625311493873596,0.2357974201440811,0.2237169742584228,293.2574462890625,297.1499938964844,293.1499938964844,0.0042248046956956,-1552.722900390625,297.2974853515625,0.5687132477760315,0.050000000745058,0.2282407432794571,291.6800842285156,291.1499938964844,273.1555480957031,270.4939270019531,289.50689697265625,293.25714111328125,291.710693359375,1.0,0.1871251761913299,1.0,0.1500000059604644,0.7317836284637451,1.0,-0.8591895699501038,0.0311174113303422,0.828072190284729,-0.1294471770524978,0.0,0.0,0.0,24.48492431640625,25.0,480.2809448242188,-850.4479370117188,72.03875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6604919433594,299.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18273.302734375,18000.0,0.0,0.0,0.0340467579662799,0.0,0.0,0.0,0.0,1.0,0.0410800389945507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089114271104335,0.0881228521466255,-0.0792114287614822,0.0,3.455313344602473e-05,0.0,0.0,3.338567018508911,0.0,0.0,0.0,0.265578031539917,4.0,0.0,1.0
