time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.13525390625,297.1499938964844,293.1499938964844,0.0730440914630889,-1797.9696044921875,304.1429748535156,0.7692501544952393,0.1222262755036354,0.1105304509401321,293.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399963378906,0.5684123635292053,0.050000000745058,0.0481176599860191,293.0809326171875,297.1499938964844,293.1499938964844,0.0958924666047096,-1727.91943359375,304.13720703125,0.825678825378418,0.1515077203512191,0.1062694489955902,293.1386413574219,297.1499938964844,293.1499938964844,0.1665385663509369,-3639.792724609375,304.13653564453125,0.9623088836669922,0.2360048592090606,0.2238648533821106,293.257568359375,297.1499938964844,293.1499938964844,0.0043362467549741,-1650.9837646484375,296.747314453125,0.5684123635292053,0.050000000745058,0.2282494604587555,290.7505187988281,291.1499938964844,273.1499938964844,270.4963684082031,289.4783020019531,293.2577514648437,290.66119384765625,1.0,0.1873537451028823,1.0,0.1500000059604644,0.7308728098869324,1.0,-0.8604978322982788,0.0312397014349699,0.8292580842971802,-0.13075552880764,0.0,0.0,0.0037340193521231,24.52947998046875,25.0,-759.7218627929688,-0.0,72.3246841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,299.5726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.138671875,18000.0,0.0,0.0,0.0331335105001926,0.0,0.0,0.0,0.0,1.0,0.0458058528602123,0.0,-0.0,-0.0,0.0,0.0,0.0,1.868878462119028e-05,0.0800715237855911,-0.080052837729454,0.0,3.3626300137257203e-05,0.0,0.0,2.982701063156128,0.0,0.0,0.0,0.2635444104671478,4.0,0.0,1.0
752400,293.13525390625,297.1499938964844,293.1499938964844,0.0730440914630889,-1797.9696044921875,304.1429748535156,0.7692501544952393,0.1222262755036354,0.1105304509401321,293.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399963378906,0.5684123635292053,0.050000000745058,0.0481176599860191,293.0809326171875,297.1499938964844,293.1499938964844,0.0958924666047096,-1727.91943359375,304.13720703125,0.825678825378418,0.1515077203512191,0.1062694489955902,293.1386413574219,297.1499938964844,293.1499938964844,0.1665385663509369,-3639.792724609375,304.13653564453125,0.9623088836669922,0.2360048592090606,0.2238648533821106,293.257568359375,297.1499938964844,293.1499938964844,0.0043362467549741,-1650.9837646484375,296.747314453125,0.5684123635292053,0.050000000745058,0.2282494604587555,290.7505187988281,291.1499938964844,273.1499938964844,270.4963684082031,289.4783020019531,293.2577514648437,290.66119384765625,1.0,0.1873537451028823,1.0,0.1500000059604644,0.7308728098869324,1.0,-0.8604978322982788,0.0312397014349699,0.8292580842971802,-0.13075552880764,0.0,0.0,0.0037340193521231,24.52947998046875,25.0,-759.7218627929688,-0.0,72.3246841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253234863281,299.5726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.138671875,18000.0,0.0,0.0,0.0331335105001926,0.0,0.0,0.0,0.0,1.0,0.0458058528602123,0.0,-0.0,-0.0,0.0,0.0,0.0,1.868878462119028e-05,0.0800715237855911,-0.080052837729454,0.0,3.3626300137257203e-05,0.0,0.0,2.982701063156128,0.0,0.0,0.0,0.2635444104671478,4.0,0.0,1.0
752460,293.1353454589844,297.1499938964844,293.1499938964844,0.0677182674407959,-1689.89404296875,304.1548767089844,0.7698140740394592,0.1225805208086967,0.1108308807015419,293.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.5682922601699829,0.050000000745058,0.0481183938682079,293.0845947265625,297.1499938964844,293.1499938964844,0.0899853110313415,-1631.2069091796875,304.1521301269531,0.8273131847381592,0.152517020702362,0.1070050150156021,293.1385498046875,297.1499938964844,293.1499938964844,0.1551439017057418,-3419.79638671875,304.16143798828125,0.9625799655914308,0.2363107204437255,0.2241676449775695,293.2573547363281,297.1499938964844,293.1499938964844,0.0042263399809598,-1561.552001953125,297.1219177246094,0.5682922601699829,0.050000000745058,0.2282529473304748,291.4924011230469,291.1499938964844,273.1499938964844,270.5028991699219,289.4512634277344,293.25714111328125,291.6320495605469,1.0,0.1875730007886886,1.0,0.1500000059604644,0.7299622297286987,1.0,-0.8621095418930054,0.0313770063221454,0.830732524394989,-0.1320597827434539,0.0,0.0,0.0,24.550216674804688,25.0,877.4382934570312,-2740.785888671875,72.6276626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8195495605469,302.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.240234375,18000.0,0.0,0.0,0.0346988588571548,0.0,0.0,0.0,0.0,1.0,0.0332842729985713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529646575450897,0.130031019449234,-0.0770663619041442,0.0,3.5214929084759206e-05,0.0,0.0,4.995938777923584,0.0,0.0,0.0,0.2701346278190613,4.0,0.0,1.0
752520,293.1353454589844,297.1499938964844,293.1499938964844,0.0677182674407959,-1689.89404296875,304.1548767089844,0.7698140740394592,0.1225805208086967,0.1108308807015419,293.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.5682922601699829,0.050000000745058,0.0481183938682079,293.0845947265625,297.1499938964844,293.1499938964844,0.0899853110313415,-1631.2069091796875,304.1521301269531,0.8273131847381592,0.152517020702362,0.1070050150156021,293.1385498046875,297.1499938964844,293.1499938964844,0.1551439017057418,-3419.79638671875,304.16143798828125,0.9625799655914308,0.2363107204437255,0.2241676449775695,293.2573547363281,297.1499938964844,293.1499938964844,0.0042263399809598,-1561.552001953125,297.1219177246094,0.5682922601699829,0.050000000745058,0.2282529473304748,291.4924011230469,291.1499938964844,273.1499938964844,270.5028991699219,289.4512634277344,293.25714111328125,291.6320495605469,1.0,0.1875730007886886,1.0,0.1500000059604644,0.7299622297286987,1.0,-0.8621095418930054,0.0313770063221454,0.830732524394989,-0.1320597827434539,0.0,0.0,0.0,24.550216674804688,25.0,877.4382934570312,-2740.785888671875,72.6276626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8195495605469,302.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.240234375,18000.0,0.0,0.0,0.0346988588571548,0.0,0.0,0.0,0.0,1.0,0.0332842729985713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529646575450897,0.130031019449234,-0.0770663619041442,0.0,3.5214929084759206e-05,0.0,0.0,4.995938777923584,0.0,0.0,0.0,0.2701346278190613,4.0,0.0,1.0
752580,293.1355285644531,297.1499938964844,293.1499938964844,0.072455808520317,-1784.9576416015625,304.1445617675781,0.7702476382255554,0.1229163184762001,0.1111209765076637,293.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.5680803656578064,0.050000000745058,0.0481196902692317,293.08935546875,297.1499938964844,293.1499938964844,0.0959696769714355,-1726.835205078125,304.1405029296875,0.8283421397209167,0.1532122939825058,0.1075350418686866,293.1384582519531,297.1499938964844,293.1499938964844,0.1646668761968612,-3603.596435546875,304.14013671875,0.9626349210739136,0.2366198748350143,0.2244154959917068,293.2576904296875,297.1499938964844,293.1499938964844,0.0042264484800398,-1601.845947265625,296.7812805175781,0.5680803656578064,0.050000000745058,0.2282591015100479,290.9493713378906,291.1499938964844,273.1499938964844,270.50927734375,289.4263610839844,293.2579345703125,290.79962158203125,1.0,0.1877765357494354,1.0,0.1500000059604644,0.7290517091751099,1.0,-0.8634001612663269,0.0314975082874298,0.8319026231765747,-0.1332789212465286,0.0,0.0,0.0,24.58217430114746,25.0,-799.7616577148438,-0.0,72.89358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524169921875,299.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.04296875,18000.0,0.0,0.0,0.0360245294868946,0.0,0.0,0.0,0.0,1.0,0.0411959737539291,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306958185741678e-05,0.0786962881684303,-0.0786849781870842,0.0,3.656031913124025e-05,0.0,0.0,2.9355626106262207,0.0,0.0,0.0,0.2635802626609802,4.0,0.0,1.0
752640,293.1355285644531,297.1499938964844,293.1499938964844,0.072455808520317,-1784.9576416015625,304.1445617675781,0.7702476382255554,0.1229163184762001,0.1111209765076637,293.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.5680803656578064,0.050000000745058,0.0481196902692317,293.08935546875,297.1499938964844,293.1499938964844,0.0959696769714355,-1726.835205078125,304.1405029296875,0.8283421397209167,0.1532122939825058,0.1075350418686866,293.1384582519531,297.1499938964844,293.1499938964844,0.1646668761968612,-3603.596435546875,304.14013671875,0.9626349210739136,0.2366198748350143,0.2244154959917068,293.2576904296875,297.1499938964844,293.1499938964844,0.0042264484800398,-1601.845947265625,296.7812805175781,0.5680803656578064,0.050000000745058,0.2282591015100479,290.9493713378906,291.1499938964844,273.1499938964844,270.50927734375,289.4263610839844,293.2579345703125,290.79962158203125,1.0,0.1877765357494354,1.0,0.1500000059604644,0.7290517091751099,1.0,-0.8634001612663269,0.0314975082874298,0.8319026231765747,-0.1332789212465286,0.0,0.0,0.0,24.58217430114746,25.0,-799.7616577148438,-0.0,72.89358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524169921875,299.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.04296875,18000.0,0.0,0.0,0.0360245294868946,0.0,0.0,0.0,0.0,1.0,0.0411959737539291,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306958185741678e-05,0.0786962881684303,-0.0786849781870842,0.0,3.656031913124025e-05,0.0,0.0,2.9355626106262207,0.0,0.0,0.0,0.2635802626609802,4.0,0.0,1.0
752700,293.1351623535156,297.1499938964844,293.1499938964844,0.0744997784495353,-1825.922607421875,304.1419372558594,0.7706685066223145,0.1231662034988403,0.1113187298178672,293.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.656494140625,0.5680456161499023,0.050000000745058,0.0481199063360691,293.0916748046875,297.1499938964844,293.1499938964844,0.0985212251543998,-1767.0316162109375,304.1377258300781,0.8288442492485046,0.1535244137048721,0.1077616214752197,293.1378173828125,297.1499938964844,293.1499938964844,0.1688810288906097,-3682.68017578125,304.13446044921875,0.962915301322937,0.2368885725736618,0.2246407121419906,293.2557678222656,297.1499938964844,293.1499938964844,0.0043087885715067,-1647.942626953125,296.573486328125,0.5680456161499023,0.050000000745058,0.2282601147890091,290.60260009765625,291.1499938964844,273.1499938964844,270.51239013671875,289.4117431640625,293.2560729980469,290.6136474609375,1.0,0.1878760308027267,1.0,0.1500000059604644,0.7285964488983154,1.0,-0.8641810417175293,0.0315653309226036,0.8326157331466675,-0.1339264512062072,0.0,0.0,0.042985763400793,24.588363647460938,25.0,-124.11827087402344,-3144.88330078125,73.03540802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,299.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.28125,18000.0,0.0,0.0,0.0330318696796894,0.0,0.0,0.0,0.0,1.0,0.0347445756196975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702671408653259,0.1469907760620117,-0.0767236426472663,0.0,3.3523148886160925e-05,0.0,0.0,5.559723377227783,0.0,0.0,0.0,0.2716542482376098,4.0,0.0,1.0
752760,293.13482666015625,297.1499938964844,293.1499938964844,0.0700296759605407,-1734.677978515625,304.151611328125,0.7711825966835022,0.1234205067157745,0.1115509644150734,293.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.5680224299430847,0.050000000745058,0.0481200478971004,293.09429931640625,297.1499938964844,293.1499938964844,0.09304890781641,-1678.54833984375,304.1499938964844,0.8292792439460754,0.1537491381168365,0.1079548895359039,293.137451171875,297.1499938964844,293.1499938964844,0.1592699587345123,-3498.017578125,304.1549377441406,0.9632394909858704,0.2371187806129455,0.2248849421739578,293.2550354003906,297.1499938964844,293.1499938964844,0.0042438171803951,-1582.5301513671875,296.8946533203125,0.5680224299430847,0.050000000745058,0.2282607853412628,291.2057800292969,291.1499938964844,273.1499938964844,270.51544189453125,289.3975524902344,293.2550048828125,291.4221496582031,1.0,0.1879749000072479,1.0,0.1500000059604644,0.7281414866447449,1.0,-0.8649858236312866,0.0316347256302833,0.8333511352539062,-0.1345871239900589,0.0,0.0,0.0,24.592891693115234,25.0,876.5621337890625,-3166.240966796875,73.17903900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,302.56231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.814453125,18000.0,0.0,0.0,0.0345533676445484,0.0,0.0,0.0,0.0,1.0,0.0294470470398664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733568221330642,0.1490625739097595,-0.0757057443261146,0.0,3.5067274438915774e-05,0.0,0.0,5.723256587982178,0.0,0.0,0.0,0.2730474770069122,4.0,0.0,1.0
752820,293.134765625,297.1499938964844,293.1499938964844,0.0714922398328781,-1763.9793701171875,304.1473693847656,0.7717642188072205,0.1238225251436233,0.1119320839643478,293.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.5677576661109924,0.050000000745058,0.0481216721236705,293.1009216308594,297.1499938964844,293.1499938964844,0.0945631638169288,-1703.128173828125,304.1459350585937,0.8292797803878784,0.1538162529468536,0.1080818399786949,293.13726806640625,297.1499938964844,293.1499938964844,0.1618622541427612,-3549.005615234375,304.1463317871094,0.9633432030677797,0.2374680340290069,0.2252198457717895,293.2555847167969,297.1499938964844,293.1499938964844,0.0041107456199824,-1545.9595947265625,296.8697509765625,0.5677576661109924,0.050000000745058,0.2282685041427612,291.2284851074219,291.1499938964844,273.1499938964844,270.5214538574219,289.37188720703125,293.2557373046875,291.0147399902344,1.0,0.1881565600633621,1.0,0.1500000059604644,0.7272315621376038,1.0,-0.8660088181495667,0.0317432582378387,0.8342655897140503,-0.1358071118593216,0.0,0.0,0.0,24.62958335876465,25.0,-748.1056518554688,-0.0,73.40770721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,299.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.044921875,18000.0,0.0,0.0,0.0378653891384601,0.0,0.0,0.0,0.0,1.0,0.0366682447493076,0.0,-0.0,-0.0,0.0,0.0,0.0,3.213126547052525e-05,0.0774236023426055,-0.0773914754390716,0.0,3.8428555853897706e-05,0.0,0.0,2.894108295440674,0.0,0.0,0.0,0.2637028098106384,4.0,0.0,1.0
752880,293.134765625,297.1499938964844,293.1499938964844,0.0714922398328781,-1763.9793701171875,304.1473693847656,0.7717642188072205,0.1238225251436233,0.1119320839643478,293.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.5677576661109924,0.050000000745058,0.0481216721236705,293.1009216308594,297.1499938964844,293.1499938964844,0.0945631638169288,-1703.128173828125,304.1459350585937,0.8292797803878784,0.1538162529468536,0.1080818399786949,293.13726806640625,297.1499938964844,293.1499938964844,0.1618622541427612,-3549.005615234375,304.1463317871094,0.9633432030677797,0.2374680340290069,0.2252198457717895,293.2555847167969,297.1499938964844,293.1499938964844,0.0041107456199824,-1545.9595947265625,296.8697509765625,0.5677576661109924,0.050000000745058,0.2282685041427612,291.2284851074219,291.1499938964844,273.1499938964844,270.5214538574219,289.37188720703125,293.2557373046875,291.0147399902344,1.0,0.1881565600633621,1.0,0.1500000059604644,0.7272315621376038,1.0,-0.8660088181495667,0.0317432582378387,0.8342655897140503,-0.1358071118593216,0.0,0.0,0.0,24.62958335876465,25.0,-748.1056518554688,-0.0,73.40770721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,299.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.044921875,18000.0,0.0,0.0,0.0378653891384601,0.0,0.0,0.0,0.0,1.0,0.0366682447493076,0.0,-0.0,-0.0,0.0,0.0,0.0,3.213126547052525e-05,0.0774236023426055,-0.0773914754390716,0.0,3.8428555853897706e-05,0.0,0.0,2.894108295440674,0.0,0.0,0.0,0.2637028098106384,4.0,0.0,1.0
752940,293.1339416503906,297.1499938964844,293.1499938964844,0.0728276595473289,-1789.5413818359375,304.1473083496094,0.7726039290428162,0.1243703514337539,0.1123885288834571,293.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5675668120384216,0.050000000745058,0.0481228493154048,293.1078186035156,297.1499938964844,293.1499938964844,0.095648281276226,-1719.91455078125,304.1470642089844,0.8289085626602173,0.1536657810211181,0.1080174371600151,293.13604736328125,297.1499938964844,293.1499938964844,0.1643430441617965,-3593.93115234375,304.14617919921875,0.9638036489486694,0.2380391508340835,0.2257264256477356,293.251708984375,297.1499938964844,293.1499938964844,0.004254643805325,-1604.7193603515625,296.6511535644531,0.5675668120384216,0.050000000745058,0.2282740771770477,290.8877868652344,291.1499938964844,273.1499938964844,270.5273132324219,289.34063720703125,293.2518615722656,291.1374816894531,1.0,0.188324362039566,1.0,0.1500000059604644,0.7263216376304626,1.0,-0.8670952320098877,0.031857430934906,0.8352378010749817,-0.1371239274740219,0.0,0.0,0.0254967771470546,24.654279708862305,25.0,718.6018676757812,-3272.995361328125,73.62999725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091369628906,302.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17796.046875,18000.0,0.0,0.0,0.034265462309122,0.0,0.0,0.0,0.0,1.0,0.0272568203508853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773428007960319,0.1522568017244339,-0.0749140083789825,0.0,3.47750865330454e-05,0.0,0.0,5.828861236572266,0.0,0.0,0.0,0.2731971144676208,4.0,0.0,1.0
753000,293.1339416503906,297.1499938964844,293.1499938964844,0.0728276595473289,-1789.5413818359375,304.1473083496094,0.7726039290428162,0.1243703514337539,0.1123885288834571,293.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5675668120384216,0.050000000745058,0.0481228493154048,293.1078186035156,297.1499938964844,293.1499938964844,0.095648281276226,-1719.91455078125,304.1470642089844,0.8289085626602173,0.1536657810211181,0.1080174371600151,293.13604736328125,297.1499938964844,293.1499938964844,0.1643430441617965,-3593.93115234375,304.14617919921875,0.9638036489486694,0.2380391508340835,0.2257264256477356,293.251708984375,297.1499938964844,293.1499938964844,0.004254643805325,-1604.7193603515625,296.6511535644531,0.5675668120384216,0.050000000745058,0.2282740771770477,290.8877868652344,291.1499938964844,273.1499938964844,270.5273132324219,289.34063720703125,293.2518615722656,291.1374816894531,1.0,0.188324362039566,1.0,0.1500000059604644,0.7263216376304626,1.0,-0.8670952320098877,0.031857430934906,0.8352378010749817,-0.1371239274740219,0.0,0.0,0.0254967771470546,24.654279708862305,25.0,718.6018676757812,-3272.995361328125,73.62999725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091369628906,302.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17796.046875,18000.0,0.0,0.0,0.034265462309122,0.0,0.0,0.0,0.0,1.0,0.0272568203508853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773428007960319,0.1522568017244339,-0.0749140083789825,0.0,3.47750865330454e-05,0.0,0.0,5.828861236572266,0.0,0.0,0.0,0.2731971144676208,4.0,0.0,1.0
753060,293.1337280273437,297.1499938964844,293.1499938964844,0.0703438222408294,-1739.1436767578125,304.15106201171875,0.7732213139533997,0.1248248070478439,0.1128322407603263,293.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.5672113299369812,0.050000000745058,0.0481250472366809,293.1163024902344,297.1499938964844,293.1499938964844,0.0918377786874771,-1659.7423095703125,304.15283203125,0.8276619911193848,0.1530196070671081,0.1076647266745567,293.13592529296875,297.1499938964844,293.1499938964844,0.1586650907993316,-3486.267822265625,304.1542053222656,0.9638705253601074,0.2384203672409057,0.2261283099651336,293.2522888183594,297.1499938964844,293.1499938964844,0.0040210695005953,-1497.734130859375,296.9629211425781,0.5672113299369812,0.050000000745058,0.2282845079898834,291.5019226074219,291.1499938964844,273.1499938964844,270.532958984375,289.3116455078125,293.2523498535156,291.3016662597656,1.0,0.1884729415178299,1.0,0.1500000059604644,0.7254122495651245,1.0,-0.867702066898346,0.0319482907652854,0.8357537984848022,-0.1384230554103851,0.0,0.0,0.0,24.698659896850582,25.0,-525.1992797851562,-0.0,73.79977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,299.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.34375,18000.0,0.0,0.0,0.0388251803815364,0.0,0.0,0.0,0.0,1.0,0.0321718417108058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001944553659996,0.0763566195964813,-0.0761621668934822,0.0,3.9402621041517705e-05,0.0,0.0,2.862770795822144,0.0,0.0,0.0,0.2639351487159729,4.0,0.0,1.0
753120,293.1337280273437,297.1499938964844,293.1499938964844,0.0703438222408294,-1739.1436767578125,304.15106201171875,0.7732213139533997,0.1248248070478439,0.1128322407603263,293.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.5672113299369812,0.050000000745058,0.0481250472366809,293.1163024902344,297.1499938964844,293.1499938964844,0.0918377786874771,-1659.7423095703125,304.15283203125,0.8276619911193848,0.1530196070671081,0.1076647266745567,293.13592529296875,297.1499938964844,293.1499938964844,0.1586650907993316,-3486.267822265625,304.1542053222656,0.9638705253601074,0.2384203672409057,0.2261283099651336,293.2522888183594,297.1499938964844,293.1499938964844,0.0040210695005953,-1497.734130859375,296.9629211425781,0.5672113299369812,0.050000000745058,0.2282845079898834,291.5019226074219,291.1499938964844,273.1499938964844,270.532958984375,289.3116455078125,293.2523498535156,291.3016662597656,1.0,0.1884729415178299,1.0,0.1500000059604644,0.7254122495651245,1.0,-0.867702066898346,0.0319482907652854,0.8357537984848022,-0.1384230554103851,0.0,0.0,0.0,24.698659896850582,25.0,-525.1992797851562,-0.0,73.79977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,299.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.34375,18000.0,0.0,0.0,0.0388251803815364,0.0,0.0,0.0,0.0,1.0,0.0321718417108058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001944553659996,0.0763566195964813,-0.0761621668934822,0.0,3.9402621041517705e-05,0.0,0.0,2.862770795822144,0.0,0.0,0.0,0.2639351487159729,4.0,0.0,1.0
753180,293.13299560546875,297.1499938964844,293.1499938964844,0.0754486769437789,-1841.2711181640625,304.1432800292969,0.7738742828369141,0.125381663441658,0.1132925376296043,293.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446533203125,0.5668562054634094,0.050000000745058,0.0481272526085376,293.12506103515625,297.1499938964844,293.1499938964844,0.0968199074268341,-1740.19384765625,304.1448974609375,0.8258110284805298,0.1520983725786209,0.1070598736405372,293.1347351074219,297.1499938964844,293.1499938964844,0.1690177619457245,-3681.8564453125,304.1378479003906,0.9640840888023376,0.2390141487121582,0.2266320884227752,293.2481384277344,297.1499938964844,293.1499938964844,0.0042260088957846,-1610.80712890625,296.4557189941406,0.5668562054634094,0.050000000745058,0.2282949686050415,290.6540832519531,291.1499938964844,273.1499938964844,270.5384216308594,289.2767944335937,293.2484741210937,290.8359069824219,1.0,0.1885985732078552,1.0,0.1500000059604644,0.7245028018951416,1.0,-0.868148148059845,0.0320334993302822,0.8361146450042725,-0.1398056298494339,0.0,0.0,0.0501260347664356,24.73985290527344,25.0,399.5940856933594,-3274.676513671875,73.9375991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,301.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17724.20703125,18000.0,0.0,0.0,0.0343368761241436,0.0,0.0,0.0,0.0,1.0,0.0253408979624509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758091881871223,0.149997279047966,-0.0741880908608436,0.0,3.4847565984819084e-05,0.0,0.0,5.713613033294678,0.0,0.0,0.0,0.2726198732852936,4.0,0.0,1.0
753240,293.13299560546875,297.1499938964844,293.1499938964844,0.0754486769437789,-1841.2711181640625,304.1432800292969,0.7738742828369141,0.125381663441658,0.1132925376296043,293.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446533203125,0.5668562054634094,0.050000000745058,0.0481272526085376,293.12506103515625,297.1499938964844,293.1499938964844,0.0968199074268341,-1740.19384765625,304.1448974609375,0.8258110284805298,0.1520983725786209,0.1070598736405372,293.1347351074219,297.1499938964844,293.1499938964844,0.1690177619457245,-3681.8564453125,304.1378479003906,0.9640840888023376,0.2390141487121582,0.2266320884227752,293.2481384277344,297.1499938964844,293.1499938964844,0.0042260088957846,-1610.80712890625,296.4557189941406,0.5668562054634094,0.050000000745058,0.2282949686050415,290.6540832519531,291.1499938964844,273.1499938964844,270.5384216308594,289.2767944335937,293.2484741210937,290.8359069824219,1.0,0.1885985732078552,1.0,0.1500000059604644,0.7245028018951416,1.0,-0.868148148059845,0.0320334993302822,0.8361146450042725,-0.1398056298494339,0.0,0.0,0.0501260347664356,24.73985290527344,25.0,399.5940856933594,-3274.676513671875,73.9375991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,301.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17724.20703125,18000.0,0.0,0.0,0.0343368761241436,0.0,0.0,0.0,0.0,1.0,0.0253408979624509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758091881871223,0.149997279047966,-0.0741880908608436,0.0,3.4847565984819084e-05,0.0,0.0,5.713613033294678,0.0,0.0,0.0,0.2726198732852936,4.0,0.0,1.0
753300,293.1326904296875,297.1499938964844,293.1499938964844,0.0705631598830223,-1741.7384033203125,304.1532897949219,0.7742838263511658,0.1256569772958755,0.1135579347610473,293.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.5666811466217041,0.050000000745058,0.0481283403933048,293.1298217773437,297.1499938964844,293.1499938964844,0.0903485789895057,-1636.7882080078125,304.157470703125,0.8246994614601135,0.1514801084995269,0.1066797003149986,293.134521484375,297.1499938964844,293.1499938964844,0.1585588604211807,-3481.72705078125,304.1588439941406,0.9642181396484376,0.2392525821924209,0.2269008755683899,293.247802734375,297.1499938964844,293.1499938964844,0.0040870187804102,-1517.2425537109375,296.8718566894531,0.5666811466217041,0.050000000745058,0.2283001393079757,291.4111633300781,291.1499938964844,273.1499938964844,270.5411071777344,289.25933837890625,293.2477722167969,291.562255859375,1.0,0.1886551827192306,1.0,0.1500000059604644,0.7240480780601501,1.0,-0.8683405518531799,0.0320755913853645,0.836264967918396,-0.14053575694561,0.0,0.0,0.0,24.75916290283203,25.0,851.7259521484375,-3126.31201171875,73.99940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421447753906,302.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9921875,18000.0,0.0,0.0,0.0369733273983001,0.0,0.0,0.0,0.0,1.0,0.0210929065942764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698830187320709,0.1432445794343948,-0.0733615681529045,0.0,3.7523230275837705e-05,0.0,0.0,5.504551410675049,0.0,0.0,0.0,0.272582471370697,4.0,0.0,1.0
753360,293.1326599121094,297.1499938964844,293.1499938964844,0.0698567554354667,-1727.5023193359375,304.15380859375,0.774497389793396,0.1258841007947921,0.1137827634811401,293.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.62750244140625,0.5664187669754028,0.050000000745058,0.0481299795210361,293.1349792480469,297.1499938964844,293.1499938964844,0.0888002589344978,-1612.9949951171875,304.1587219238281,0.8232408761978149,0.150719553232193,0.1061981320381164,293.1345520019531,297.1499938964844,293.1499938964844,0.1568486839532852,-3449.5830078125,304.15997314453125,0.9641210436820984,0.2394415289163589,0.2270975708961486,293.248291015625,297.1499938964844,293.1499938964844,0.0039779422804713,-1471.662841796875,296.98748779296875,0.5664187669754028,0.050000000745058,0.2283078879117965,291.64404296875,291.1499938964844,273.1499938964844,270.5437316894531,289.2427062988281,293.2482604980469,291.5497741699219,1.0,0.1887030303478241,1.0,0.1500000059604644,0.7235932946205139,1.0,-0.8682798147201538,0.0321046859025955,0.8361751437187195,-0.1412332206964492,0.0,0.0,0.0,24.78940963745117,25.0,-100.44166564941406,-149.71066284179688,74.0340347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594665527344,299.5625,278.1499938964844,0.0,18000.0,313.1499938964844,18233.203125,18000.0,0.0,0.0,0.039246492087841,0.0,0.0,0.0,0.0,1.0,0.0275819543749094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015158412279561,0.076482206583023,-0.0749663636088371,0.0,3.983019996667281e-05,0.0,0.0,2.879687786102295,0.0,0.0,0.0,0.2643180191516876,4.0,0.0,1.0
753420,293.1321105957031,297.1499938964844,293.1499938964844,0.0772644951939582,-1876.8197021484373,304.140869140625,0.7749708294868469,0.1264314800500869,0.1142401024699211,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307373046875,0.5659210085868835,0.050000000745058,0.0481330938637256,293.14520263671875,297.1499938964844,293.1499938964844,0.0957507118582725,-1726.4649658203125,304.14501953125,0.8198970556259155,0.1490298062562942,0.1050553247332573,293.1335754394531,297.1499938964844,293.1499938964844,0.1719651818275451,-3736.759765625,304.1328430175781,0.9641021490097046,0.2400276213884353,0.2275861799716949,293.2445373535156,297.1499938964844,293.1499938964844,0.0041612195782363,-1596.1563720703125,296.3475646972656,0.5659210085868835,0.050000000745058,0.228322684764862,290.57086181640625,291.1499938964844,273.1499938964844,270.5488586425781,289.2040100097656,293.2449645996094,290.6116638183594,1.0,0.188777893781662,1.0,0.1500000059604644,0.7226837873458862,1.0,-0.8680647611618042,0.0321600884199142,0.8359046578407288,-0.1426998674869537,0.0,0.0,0.0534797459840774,24.843685150146484,25.0,-46.75618362426758,-3226.848388671875,74.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,300.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17678.109375,18000.0,0.0,0.0,0.0351674742996692,0.0,0.0,0.0,0.0,1.0,0.0232215523719787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721611902117729,0.1455961018800735,-0.07343490421772,0.0,3.569051477825269e-05,0.0,0.0,5.518572807312012,0.0,0.0,0.0,0.2716290652751922,4.0,0.0,1.0
753480,293.1321105957031,297.1499938964844,293.1499938964844,0.0772644951939582,-1876.8197021484373,304.140869140625,0.7749708294868469,0.1264314800500869,0.1142401024699211,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307373046875,0.5659210085868835,0.050000000745058,0.0481330938637256,293.14520263671875,297.1499938964844,293.1499938964844,0.0957507118582725,-1726.4649658203125,304.14501953125,0.8198970556259155,0.1490298062562942,0.1050553247332573,293.1335754394531,297.1499938964844,293.1499938964844,0.1719651818275451,-3736.759765625,304.1328430175781,0.9641021490097046,0.2400276213884353,0.2275861799716949,293.2445373535156,297.1499938964844,293.1499938964844,0.0041612195782363,-1596.1563720703125,296.3475646972656,0.5659210085868835,0.050000000745058,0.228322684764862,290.57086181640625,291.1499938964844,273.1499938964844,270.5488586425781,289.2040100097656,293.2449645996094,290.6116638183594,1.0,0.188777893781662,1.0,0.1500000059604644,0.7226837873458862,1.0,-0.8680647611618042,0.0321600884199142,0.8359046578407288,-0.1426998674869537,0.0,0.0,0.0534797459840774,24.843685150146484,25.0,-46.75618362426758,-3226.848388671875,74.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,300.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17678.109375,18000.0,0.0,0.0,0.0351674742996692,0.0,0.0,0.0,0.0,1.0,0.0232215523719787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721611902117729,0.1455961018800735,-0.07343490421772,0.0,3.569051477825269e-05,0.0,0.0,5.518572807312012,0.0,0.0,0.0,0.2716290652751922,4.0,0.0,1.0
753540,293.1317138671875,297.1499938964844,293.1499938964844,0.070361278951168,-1735.697509765625,304.1547546386719,0.775581419467926,0.1269689351320266,0.1147571951150894,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5880432128906,0.5654267072677612,0.050000000745058,0.0481362044811248,293.1559753417969,297.1499938964844,293.1499938964844,0.085855484008789,-1569.5234375,304.16241455078125,0.8159953951835632,0.1469702124595642,0.1037063896656036,293.13330078125,297.1499938964844,293.1499938964844,0.1570712178945541,-3452.052978515625,304.1619873046875,0.9641279578208924,0.2405053377151489,0.2281035482883453,293.243896484375,297.1499938964844,293.1499938964844,0.0039586662314832,-1462.147216796875,296.9382629394531,0.5654267072677612,0.050000000745058,0.2283374369144439,291.6498718261719,291.1499938964844,273.1499938964844,270.5538024902344,289.1647644042969,293.2438049316406,291.6595458984375,1.0,0.1888306885957718,1.0,0.1500000059604644,0.7217742204666138,1.0,-0.8677088022232056,0.0322104953229427,0.8354983329772949,-0.1442405432462692,0.0,0.0,0.0,24.89491081237793,25.0,367.22021484375,-936.9873657226562,74.09355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,300.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.65234375,18000.0,0.0,0.0,0.0395680963993072,0.0,0.0,0.0,0.0,1.0,0.0223228223621845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0096273096278309,0.0832796767354011,-0.0736523643136024,0.0,4.0156588511308655e-05,0.0,0.0,3.156656742095948,0.0,0.0,0.0,0.265195220708847,4.0,0.0,1.0
753600,293.1317138671875,297.1499938964844,293.1499938964844,0.070361278951168,-1735.697509765625,304.1547546386719,0.775581419467926,0.1269689351320266,0.1147571951150894,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5880432128906,0.5654267072677612,0.050000000745058,0.0481362044811248,293.1559753417969,297.1499938964844,293.1499938964844,0.085855484008789,-1569.5234375,304.16241455078125,0.8159953951835632,0.1469702124595642,0.1037063896656036,293.13330078125,297.1499938964844,293.1499938964844,0.1570712178945541,-3452.052978515625,304.1619873046875,0.9641279578208924,0.2405053377151489,0.2281035482883453,293.243896484375,297.1499938964844,293.1499938964844,0.0039586662314832,-1462.147216796875,296.9382629394531,0.5654267072677612,0.050000000745058,0.2283374369144439,291.6498718261719,291.1499938964844,273.1499938964844,270.5538024902344,289.1647644042969,293.2438049316406,291.6595458984375,1.0,0.1888306885957718,1.0,0.1500000059604644,0.7217742204666138,1.0,-0.8677088022232056,0.0322104953229427,0.8354983329772949,-0.1442405432462692,0.0,0.0,0.0,24.89491081237793,25.0,367.22021484375,-936.9873657226562,74.09355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,300.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.65234375,18000.0,0.0,0.0,0.0395680963993072,0.0,0.0,0.0,0.0,1.0,0.0223228223621845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0096273096278309,0.0832796767354011,-0.0736523643136024,0.0,4.0156588511308655e-05,0.0,0.0,3.156656742095948,0.0,0.0,0.0,0.265195220708847,4.0,0.0,1.0
753660,293.1313781738281,297.1499938964844,293.1499938964844,0.0781959444284439,-1894.2396240234373,304.1402587890625,0.7759226560592651,0.1274953931570053,0.1152068376541137,293.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7012634277344,0.5648375749588013,0.050000000745058,0.0481399334967136,293.1668701171875,297.1499938964844,293.1499938964844,0.0925065353512764,-1679.432861328125,304.1473388671875,0.8111938238143921,0.1446059644222259,0.1020884364843368,293.1325988769531,297.1499938964844,293.1499938964844,0.173029363155365,-3755.83251953125,304.13165283203125,0.9639458656311036,0.2410666644573211,0.2285734415054321,293.2407531738281,297.1499938964844,293.1499938964844,0.004090504720807,-1571.203125,296.3087463378906,0.5648375749588013,0.050000000745058,0.2283551096916198,290.60284423828125,291.1499938964844,273.1499938964844,270.5585632324219,289.1231689453125,293.2412109375,290.5270690917969,1.0,0.1888508647680282,1.0,0.1500000059604644,0.7208642959594727,1.0,-0.8668959736824036,0.0322383157908916,0.8346576690673828,-0.1457578241825103,0.0,0.0,0.0429036691784858,24.95606231689453,25.0,-549.0911865234375,-3053.5927734375,74.0454330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252502441406,299.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17564.318359375,18000.0,0.0,0.0,0.036922663450241,0.0,0.0,0.0,0.0,1.0,0.021225644275546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627168267965316,0.1352311074733734,-0.0725142881274223,0.0,3.747180744539946e-05,0.0,0.0,5.063933849334717,0.0,0.0,0.0,0.2715590596199035,4.0,0.0,1.0
753720,293.1313781738281,297.1499938964844,293.1499938964844,0.0781959444284439,-1894.2396240234373,304.1402587890625,0.7759226560592651,0.1274953931570053,0.1152068376541137,293.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7012634277344,0.5648375749588013,0.050000000745058,0.0481399334967136,293.1668701171875,297.1499938964844,293.1499938964844,0.0925065353512764,-1679.432861328125,304.1473388671875,0.8111938238143921,0.1446059644222259,0.1020884364843368,293.1325988769531,297.1499938964844,293.1499938964844,0.173029363155365,-3755.83251953125,304.13165283203125,0.9639458656311036,0.2410666644573211,0.2285734415054321,293.2407531738281,297.1499938964844,293.1499938964844,0.004090504720807,-1571.203125,296.3087463378906,0.5648375749588013,0.050000000745058,0.2283551096916198,290.60284423828125,291.1499938964844,273.1499938964844,270.5585632324219,289.1231689453125,293.2412109375,290.5270690917969,1.0,0.1888508647680282,1.0,0.1500000059604644,0.7208642959594727,1.0,-0.8668959736824036,0.0322383157908916,0.8346576690673828,-0.1457578241825103,0.0,0.0,0.0429036691784858,24.95606231689453,25.0,-549.0911865234375,-3053.5927734375,74.0454330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252502441406,299.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17564.318359375,18000.0,0.0,0.0,0.036922663450241,0.0,0.0,0.0,0.0,1.0,0.021225644275546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627168267965316,0.1352311074733734,-0.0725142881274223,0.0,3.747180744539946e-05,0.0,0.0,5.063933849334717,0.0,0.0,0.0,0.2715590596199035,4.0,0.0,1.0
753780,293.1309814453125,297.1499938964844,293.1499938964844,0.0714682638645172,-1756.0633544921875,304.154541015625,0.7765172123908997,0.1280486732721328,0.1157299056649208,293.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.5643253922462463,0.050000000745058,0.0481431894004344,293.1776733398437,297.1499938964844,293.1499938964844,0.0826484113931655,-1523.5980224609375,304.1644592285156,0.8059032559394836,0.1419909298419952,0.100330002605915,293.1322021484375,297.1499938964844,293.1499938964844,0.158545508980751,-3478.665771484375,304.1615600585937,0.9639927744865416,0.241587683558464,0.229126289486885,293.2391662597656,297.1499938964844,293.1499938964844,0.0039436211809515,-1459.05126953125,296.85308837890625,0.5643253922462463,0.050000000745058,0.2283705770969391,291.5875549316406,291.1499938964844,273.1499938964844,270.56317138671875,289.08026123046875,293.2391052246094,291.6527709960937,1.0,0.1888497322797775,1.0,0.1500000059604644,0.7199543118476868,1.0,-0.8660992383956909,0.0322687327861785,0.8338305354118347,-0.1473459750413894,0.0,0.0,0.0,25.00464630126953,25.0,638.1941528320312,-2153.8876953125,73.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,301.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18265.263671875,18000.0,0.0,0.0,0.0401075296103954,0.0,0.0,0.0,0.0,1.0,0.0161227360367774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0298007223755121,0.1018683537840843,-0.0720676332712173,0.0,4.070404247613624e-05,0.0,0.0,3.8920257091522217,0.0,0.0,0.0,0.2672025561332702,4.0,0.0,1.0
753840,293.1309814453125,297.1499938964844,293.1499938964844,0.0714682638645172,-1756.0633544921875,304.154541015625,0.7765172123908997,0.1280486732721328,0.1157299056649208,293.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003662109375,0.5643253922462463,0.050000000745058,0.0481431894004344,293.1776733398437,297.1499938964844,293.1499938964844,0.0826484113931655,-1523.5980224609375,304.1644592285156,0.8059032559394836,0.1419909298419952,0.100330002605915,293.1322021484375,297.1499938964844,293.1499938964844,0.158545508980751,-3478.665771484375,304.1615600585937,0.9639927744865416,0.241587683558464,0.229126289486885,293.2391662597656,297.1499938964844,293.1499938964844,0.0039436211809515,-1459.05126953125,296.85308837890625,0.5643253922462463,0.050000000745058,0.2283705770969391,291.5875549316406,291.1499938964844,273.1499938964844,270.56317138671875,289.08026123046875,293.2391052246094,291.6527709960937,1.0,0.1888497322797775,1.0,0.1500000059604644,0.7199543118476868,1.0,-0.8660992383956909,0.0322687327861785,0.8338305354118347,-0.1473459750413894,0.0,0.0,0.0,25.00464630126953,25.0,638.1941528320312,-2153.8876953125,73.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,301.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18265.263671875,18000.0,0.0,0.0,0.0401075296103954,0.0,0.0,0.0,0.0,1.0,0.0161227360367774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0298007223755121,0.1018683537840843,-0.0720676332712173,0.0,4.070404247613624e-05,0.0,0.0,3.8920257091522217,0.0,0.0,0.0,0.2672025561332702,4.0,0.0,1.0
753900,293.13104248046875,297.1499938964844,293.1499938964844,0.0737950578331947,-1803.05224609375,304.1492614746094,0.7766174674034119,0.1282770782709121,0.1159432902932167,293.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765319824219,0.5639960765838623,0.050000000745058,0.0481452941894531,293.1831970214844,297.1499938964844,293.1499938964844,0.0839383527636528,-1546.25341796875,304.15924072265625,0.8028075695037842,0.1405579596757888,0.0993523299694061,293.1322326660156,297.1499938964844,293.1499938964844,0.1630958318710327,-3566.642822265625,304.1507263183594,0.9637990593910216,0.2418065071105957,0.2293259501457214,293.2389831542969,297.1499938964844,293.1499938964844,0.0038981745019555,-1460.296630859375,296.728515625,0.5639960765838623,0.050000000745058,0.2283805459737777,291.3983459472656,291.1499938964844,273.1499938964844,270.5653991699219,289.0598449707031,293.2391052246094,291.175537109375,1.0,0.188836321234703,1.0,0.1500000059604644,0.7194993495941162,1.0,-0.8654360175132751,0.0322699174284935,0.8331661224365234,-0.1480874866247177,0.0,0.0,0.0,25.0382137298584,25.0,-683.5213012695312,-0.0,73.91806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85308837890625,299.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.595703125,18000.0,0.0,0.0,0.0412079989910125,0.0,0.0,0.0,0.0,1.0,0.0210551526397466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001391845144098,0.0730499625205993,-0.0729107782244682,0.0,4.182088014204055e-05,0.0,0.0,2.7368438243865967,0.0,0.0,0.0,0.2635766565799713,4.0,0.0,1.0
753960,293.1308898925781,297.1499938964844,293.1499938964844,0.0786349177360534,-1901.4840087890625,304.1407165527344,0.7767916321754456,0.1285482197999954,0.1161673888564109,293.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089599609375,0.5637098550796509,0.050000000745058,0.0481471270322799,293.1883544921875,297.1499938964844,293.1499938964844,0.087857186794281,-1611.0501708984375,304.15057373046875,0.7996795773506165,0.1391239464282989,0.0983517467975616,293.1318054199219,297.1499938964844,293.1499938964844,0.1730821877717971,-3755.5810546875,304.1326904296875,0.96374249458313,0.2421183437108993,0.2295779585838318,293.23663330078125,297.1499938964844,293.1499938964844,0.0040264520794153,-1544.4251708984375,296.3038330078125,0.5637098550796509,0.050000000745058,0.2283892482519149,290.6853942871094,291.1499938964844,273.1499938964844,270.56756591796875,289.0375061035156,293.2370910644531,290.5538024902344,1.0,0.1888168454170227,1.0,0.1500000059604644,0.7190440893173218,1.0,-0.8648189902305603,0.0322738662362098,0.8325451612472534,-0.1488487422466278,0.0,0.0,0.0281626395881176,25.06532859802246,25.0,-900.311767578125,-1873.406005859375,73.85301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094482421875,299.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17772.798828125,18000.0,0.0,0.0,0.0391846932470798,0.0,0.0,0.0,0.0,1.0,0.021398501470685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0226266756653785,0.0951224491000175,-0.0724957734346389,0.0,3.976748121203855e-05,0.0,0.0,3.5258331298828125,0.0,0.0,0.0,0.2672918140888214,4.0,0.0,1.0
754020,293.1304931640625,297.1499938964844,293.1499938964844,0.0727607384324073,-1780.3123779296875,304.1539306640625,0.7776118516921997,0.1291175782680511,0.1166850924491882,293.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000549316406,0.5634080171585083,0.050000000745058,0.048149075359106,293.1932678222656,297.1499938964844,293.1499938964844,0.0793258994817733,-1476.7486572265625,304.16485595703125,0.7946957945823669,0.1371330916881561,0.0967056155204773,293.1313171386719,297.1499938964844,293.1499938964844,0.1604367792606353,-3513.28662109375,304.1601867675781,0.964122474193573,0.2426793873310089,0.230152428150177,293.2340087890625,297.1499938964844,293.1499938964844,0.003930180799216,-1458.110107421875,296.7597961425781,0.5634080171585083,0.050000000745058,0.2283984720706939,291.5051574707031,291.1499938964844,273.1499938964844,270.5718078613281,288.9921569824219,293.2340087890625,291.5990600585937,1.0,0.1887746900320053,1.0,0.1500000059604644,0.7181335687637329,1.0,-0.8641670942306519,0.0323139540851116,0.8318530917167664,-0.1505300849676132,0.0,0.0,0.0,25.0814151763916,25.0,733.5537109375,-2916.418212890625,73.76629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,302.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.21484375,18000.0,0.0,0.0,0.0409171395003795,0.0,0.0,0.0,0.0,1.0,0.010671155527234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0581153593957424,0.1224256977438926,-0.0643103346228599,0.0,4.152569454163313e-05,0.0,0.0,4.705901145935059,0.0,0.0,0.0,0.2697257399559021,4.0,0.0,1.0
754080,293.1304931640625,297.1499938964844,293.1499938964844,0.0727607384324073,-1780.3123779296875,304.1539306640625,0.7776118516921997,0.1291175782680511,0.1166850924491882,293.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000549316406,0.5634080171585083,0.050000000745058,0.048149075359106,293.1932678222656,297.1499938964844,293.1499938964844,0.0793258994817733,-1476.7486572265625,304.16485595703125,0.7946957945823669,0.1371330916881561,0.0967056155204773,293.1313171386719,297.1499938964844,293.1499938964844,0.1604367792606353,-3513.28662109375,304.1601867675781,0.964122474193573,0.2426793873310089,0.230152428150177,293.2340087890625,297.1499938964844,293.1499938964844,0.003930180799216,-1458.110107421875,296.7597961425781,0.5634080171585083,0.050000000745058,0.2283984720706939,291.5051574707031,291.1499938964844,273.1499938964844,270.5718078613281,288.9921569824219,293.2340087890625,291.5990600585937,1.0,0.1887746900320053,1.0,0.1500000059604644,0.7181335687637329,1.0,-0.8641670942306519,0.0323139540851116,0.8318530917167664,-0.1505300849676132,0.0,0.0,0.0,25.0814151763916,25.0,733.5537109375,-2916.418212890625,73.76629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,302.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.21484375,18000.0,0.0,0.0,0.0409171395003795,0.0,0.0,0.0,0.0,1.0,0.010671155527234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0581153593957424,0.1224256977438926,-0.0643103346228599,0.0,4.152569454163313e-05,0.0,0.0,4.705901145935059,0.0,0.0,0.0,0.2697257399559021,4.0,0.0,1.0
