time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.13006591796875,297.1499938964844,293.1499938964844,0.0789183899760246,-1905.4317626953125,304.1415710449219,0.7788119316101074,0.1296928972005844,0.1171765178442001,293.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.5634826421737671,0.050000000745058,0.0481486096978187,293.19140625,297.1499938964844,293.1499938964844,0.0845665708184242,-1562.5172119140625,304.1503295898437,0.7928661704063416,0.1364042162895202,0.096026673913002,293.13092041015625,297.1499938964844,293.1499938964844,0.1727642118930816,-3748.201904296875,304.1346130371094,0.964895725250244,0.2432308942079544,0.230621263384819,293.2317810058594,297.1499938964844,293.1499938964844,0.0039632972329854,-1516.4100341796875,296.3199462890625,0.5634826421737671,0.050000000745058,0.2283962666988372,290.7935791015625,291.1499938964844,273.1499938964844,270.57586669921875,288.9456787109375,293.2322692871094,290.6211853027344,1.0,0.1887501627206802,1.0,0.1500000059604644,0.717223048210144,1.0,-0.8645009398460388,0.0324079133570194,0.8320930600166321,-0.1524513065814972,0.0,0.0,0.012567781843245,25.0460262298584,25.0,-987.8844604492188,-0.0,73.77210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,299.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.140625,18000.0,0.0,0.0,0.0415131859481334,0.0,0.0,0.0,0.0,1.0,0.0196072626858949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004919926868751,0.0728002712130546,-0.0723082795739173,0.0,4.213060310576111e-05,0.0,0.0,2.713165044784546,0.0,0.0,0.0,0.263080894947052,4.0,0.0,1.0
754200,293.13006591796875,297.1499938964844,293.1499938964844,0.0789183899760246,-1905.4317626953125,304.1415710449219,0.7788119316101074,0.1296928972005844,0.1171765178442001,293.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9352111816406,0.5634826421737671,0.050000000745058,0.0481486096978187,293.19140625,297.1499938964844,293.1499938964844,0.0845665708184242,-1562.5172119140625,304.1503295898437,0.7928661704063416,0.1364042162895202,0.096026673913002,293.13092041015625,297.1499938964844,293.1499938964844,0.1727642118930816,-3748.201904296875,304.1346130371094,0.964895725250244,0.2432308942079544,0.230621263384819,293.2317810058594,297.1499938964844,293.1499938964844,0.0039632972329854,-1516.4100341796875,296.3199462890625,0.5634826421737671,0.050000000745058,0.2283962666988372,290.7935791015625,291.1499938964844,273.1499938964844,270.57586669921875,288.9456787109375,293.2322692871094,290.6211853027344,1.0,0.1887501627206802,1.0,0.1500000059604644,0.717223048210144,1.0,-0.8645009398460388,0.0324079133570194,0.8320930600166321,-0.1524513065814972,0.0,0.0,0.012567781843245,25.0460262298584,25.0,-987.8844604492188,-0.0,73.77210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,299.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.140625,18000.0,0.0,0.0,0.0415131859481334,0.0,0.0,0.0,0.0,1.0,0.0196072626858949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004919926868751,0.0728002712130546,-0.0723082795739173,0.0,4.213060310576111e-05,0.0,0.0,2.713165044784546,0.0,0.0,0.0,0.263080894947052,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0742481499910354,-1808.3681640625,304.15289306640625,0.7806335687637329,0.1303888112306594,0.1177961304783821,293.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959899902344,0.5638391375541687,0.050000000745058,0.0481463372707366,293.18731689453125,297.1499938964844,293.1499938964844,0.0788964554667472,-1471.834716796875,304.1604309082031,0.7927057147026062,0.1361830532550811,0.0958183035254478,293.13006591796875,297.1499938964844,293.1499938964844,0.1625461280345916,-3551.914306640625,304.1583251953125,0.9663212299346924,0.2438907176256179,0.2312698662281036,293.22808837890625,297.1499938964844,293.1499938964844,0.0039208736270666,-1459.1123046875,296.6668395996094,0.5638391375541687,0.050000000745058,0.2283854931592941,291.4150390625,291.1499938964844,273.1499938964844,270.5797424316406,288.8964538574219,293.2281494140625,291.5326843261719,1.0,0.1887629628181457,1.0,0.1500000059604644,0.7163134813308716,1.0,-0.8657569885253906,0.0325516760349273,0.8332053422927856,-0.1545611321926117,0.0,0.0,0.0,24.97438240051269,25.0,743.987060546875,-3190.321533203125,73.88197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,302.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.169921875,18000.0,0.0,0.0,0.0420660637319088,0.0,0.0,0.0,0.0,1.0,0.0080982986837625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716017335653305,0.1254214644432068,-0.0538197271525859,0.0,4.26917067670729e-05,0.0,0.0,4.815099239349365,0.0,0.0,0.0,0.2710225582122803,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0742481499910354,-1808.3681640625,304.15289306640625,0.7806335687637329,0.1303888112306594,0.1177961304783821,293.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959899902344,0.5638391375541687,0.050000000745058,0.0481463372707366,293.18731689453125,297.1499938964844,293.1499938964844,0.0788964554667472,-1471.834716796875,304.1604309082031,0.7927057147026062,0.1361830532550811,0.0958183035254478,293.13006591796875,297.1499938964844,293.1499938964844,0.1625461280345916,-3551.914306640625,304.1583251953125,0.9663212299346924,0.2438907176256179,0.2312698662281036,293.22808837890625,297.1499938964844,293.1499938964844,0.0039208736270666,-1459.1123046875,296.6668395996094,0.5638391375541687,0.050000000745058,0.2283854931592941,291.4150390625,291.1499938964844,273.1499938964844,270.5797424316406,288.8964538574219,293.2281494140625,291.5326843261719,1.0,0.1887629628181457,1.0,0.1500000059604644,0.7163134813308716,1.0,-0.8657569885253906,0.0325516760349273,0.8332053422927856,-0.1545611321926117,0.0,0.0,0.0,24.97438240051269,25.0,743.987060546875,-3190.321533203125,73.88197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,302.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.169921875,18000.0,0.0,0.0,0.0420660637319088,0.0,0.0,0.0,0.0,1.0,0.0080982986837625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716017335653305,0.1254214644432068,-0.0538197271525859,0.0,4.26917067670729e-05,0.0,0.0,4.815099239349365,0.0,0.0,0.0,0.2710225582122803,4.0,0.0,1.0
754380,293.128662109375,297.1499938964844,293.1499938964844,0.0791988149285316,-1909.0234375,304.14263916015625,0.7821608185768127,0.1310125738382339,0.1183540821075439,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.5640648007392883,0.050000000745058,0.048144906759262,293.1833190917969,297.1499938964844,293.1499938964844,0.0833722129464149,-1544.291259765625,304.1484375,0.7926436066627502,0.1360478550195694,0.0957005470991134,293.12969970703125,297.1499938964844,293.1499938964844,0.1722545176744461,-3737.0146484375,304.13720703125,0.967356264591217,0.2444657087326049,0.2317818999290466,293.2260437011719,297.1499938964844,293.1499938964844,0.0039021901320666,-1488.0980224609375,296.3542175292969,0.5640648007392883,0.050000000745058,0.2283787131309509,290.9204406738281,291.1499938964844,273.1499938964844,270.5834655761719,288.85125732421875,293.2265014648437,290.7076110839844,1.0,0.1888002008199691,1.0,0.1500000059604644,0.7154039740562439,1.0,-0.8668897151947021,0.0326874889433383,0.834202229976654,-0.1565600037574768,0.0,0.0,0.0,24.92398452758789,25.0,-1005.6654663085938,-0.0,74.0022201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,299.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.416015625,18000.0,0.0,0.0,0.0440009906888008,0.0,0.0,0.0,0.0,1.0,0.0166865102946758,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8270320651936345e-05,0.0715416818857193,-0.071523405611515,0.0,4.465541132958606e-05,0.0,0.0,2.66854214668274,0.0,0.0,0.0,0.2629631459712982,4.0,0.0,1.0
754440,293.128662109375,297.1499938964844,293.1499938964844,0.0791988149285316,-1909.0234375,304.14263916015625,0.7821608185768127,0.1310125738382339,0.1183540821075439,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.5640648007392883,0.050000000745058,0.048144906759262,293.1833190917969,297.1499938964844,293.1499938964844,0.0833722129464149,-1544.291259765625,304.1484375,0.7926436066627502,0.1360478550195694,0.0957005470991134,293.12969970703125,297.1499938964844,293.1499938964844,0.1722545176744461,-3737.0146484375,304.13720703125,0.967356264591217,0.2444657087326049,0.2317818999290466,293.2260437011719,297.1499938964844,293.1499938964844,0.0039021901320666,-1488.0980224609375,296.3542175292969,0.5640648007392883,0.050000000745058,0.2283787131309509,290.9204406738281,291.1499938964844,273.1499938964844,270.5834655761719,288.85125732421875,293.2265014648437,290.7076110839844,1.0,0.1888002008199691,1.0,0.1500000059604644,0.7154039740562439,1.0,-0.8668897151947021,0.0326874889433383,0.834202229976654,-0.1565600037574768,0.0,0.0,0.0,24.92398452758789,25.0,-1005.6654663085938,-0.0,74.0022201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,299.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.416015625,18000.0,0.0,0.0,0.0440009906888008,0.0,0.0,0.0,0.0,1.0,0.0166865102946758,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8270320651936345e-05,0.0715416818857193,-0.071523405611515,0.0,4.465541132958606e-05,0.0,0.0,2.66854214668274,0.0,0.0,0.0,0.2629631459712982,4.0,0.0,1.0
754500,293.1281433105469,297.1499938964844,293.1499938964844,0.0805046632885932,-1934.843505859375,304.1419372558594,0.783065140247345,0.1313823610544204,0.1186659410595893,293.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6138916015625,0.5642339587211609,0.050000000745058,0.0481438338756561,293.1810607910156,297.1499938964844,293.1499938964844,0.0844227150082588,-1560.8790283203125,304.14715576171875,0.792828381061554,0.136070966720581,0.095693714916706,293.1290283203125,297.1499938964844,293.1499938964844,0.1748028546571731,-3783.079345703125,304.1355895996094,0.9680722951889038,0.2448579967021942,0.2321262955665588,293.2227783203125,297.1499938964844,293.1499938964844,0.0040373532101511,-1545.2667236328125,296.165771484375,0.5642339587211609,0.050000000745058,0.2283736169338226,290.6089172363281,291.1499938964844,273.1499938964844,270.5852355957031,288.8276062011719,293.22369384765625,290.7911682128906,1.0,0.1888302564620971,1.0,0.1500000059604644,0.7149492502212524,1.0,-0.8676615357398987,0.0327661149203777,0.8348954319953918,-0.1575768440961837,0.0,0.0,0.0720265954732894,24.89216995239257,25.0,295.4753112792969,-3403.18115234375,74.08783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,301.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.720703125,18000.0,0.0,0.0,0.0413165427744388,0.0,0.0,0.0,0.0,1.0,0.0086898040026426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805897712707519,0.1369293183088302,-0.0563395544886589,0.0,4.193103814031929e-05,0.0,0.0,5.221554279327393,0.0,0.0,0.0,0.2715954482555389,4.0,0.0,1.0
754560,293.1277770996094,297.1499938964844,293.1499938964844,0.0758016631007194,-1837.744384765625,304.15185546875,0.783996045589447,0.1317336112260818,0.1189931333065033,293.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.5643965601921082,0.050000000745058,0.0481428056955337,293.1789245605469,297.1499938964844,293.1499938964844,0.0793036073446273,-1478.765869140625,304.1568603515625,0.7930774092674255,0.1360945850610733,0.0957122072577476,293.1287841796875,297.1499938964844,293.1499938964844,0.1647135615348816,-3591.46044921875,304.1563415527344,0.9687636494636536,0.2451705783605575,0.2324623316526413,293.2216186523437,297.1499938964844,293.1499938964844,0.0039142211899161,-1460.9609375,296.5806579589844,0.5643965601921082,0.050000000745058,0.228368729352951,291.3279724121094,291.1499938964844,273.1499938964844,270.5870056152344,288.8055419921875,293.2221984863281,291.4667358398437,1.0,0.1888677179813385,1.0,0.1500000059604644,0.7144960761070251,1.0,-0.8684725761413574,0.0328463651239872,0.8356262445449829,-0.1585746109485626,0.0,0.0,0.0,24.86222267150879,25.0,737.3162841796875,-3270.87939453125,74.18302154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,302.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40625,18000.0,0.0,0.0,0.0436991751194,0.0,0.0,0.0,0.0,1.0,0.0069114346988499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751914381980896,0.1227144077420234,-0.0475229695439338,0.0,4.4349108065944165e-05,0.0,0.0,4.711173534393311,0.0,0.0,0.0,0.2707521617412567,4.0,0.0,1.0
754620,293.1274108886719,297.1499938964844,293.1499938964844,0.0793529748916626,-1909.9483642578125,304.1441650390625,0.785491406917572,0.1323684304952621,0.1195674687623977,293.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5645663738250732,0.050000000745058,0.0481417328119277,293.1751708984375,297.1499938964844,293.1499938964844,0.0824459865689277,-1529.5872802734375,304.1481628417969,0.793324887752533,0.1361256539821624,0.0957271009683609,293.1285705566406,297.1499938964844,293.1499938964844,0.1714791357517242,-3720.68115234375,304.1405639648437,0.9697223901748656,0.2457465827465057,0.2329907119274139,293.2198181152344,297.1499938964844,293.1499938964844,0.0038470162544399,-1460.9322509765625,296.4028015136719,0.5645663738250732,0.050000000745058,0.2283636480569839,291.0606689453125,291.1499938964844,273.1499938964844,270.59033203125,288.7650146484375,293.22021484375,290.81884765625,1.0,0.188953086733818,1.0,0.1500000059604644,0.7135897278785706,1.0,-0.8698063492774963,0.0329894758760929,0.8368168473243713,-0.1604070961475372,0.0,0.0,0.0,24.82591438293457,25.0,-988.1051025390624,-0.0,74.35906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,299.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.30078125,18000.0,0.0,0.0,0.0466729551553726,0.0,0.0,0.0,0.0,1.0,0.0147402277216315,0.0,-0.0,-0.0,0.0,0.0,0.0,3.571161869331263e-05,0.0710176602005958,-0.0709819495677948,0.0,4.7367117076646537e-05,0.0,0.0,2.650564670562744,0.0,0.0,0.0,0.2629878222942352,4.0,0.0,1.0
754680,293.1274108886719,297.1499938964844,293.1499938964844,0.0793529748916626,-1909.9483642578125,304.1441650390625,0.785491406917572,0.1323684304952621,0.1195674687623977,293.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.5645663738250732,0.050000000745058,0.0481417328119277,293.1751708984375,297.1499938964844,293.1499938964844,0.0824459865689277,-1529.5872802734375,304.1481628417969,0.793324887752533,0.1361256539821624,0.0957271009683609,293.1285705566406,297.1499938964844,293.1499938964844,0.1714791357517242,-3720.68115234375,304.1405639648437,0.9697223901748656,0.2457465827465057,0.2329907119274139,293.2198181152344,297.1499938964844,293.1499938964844,0.0038470162544399,-1460.9322509765625,296.4028015136719,0.5645663738250732,0.050000000745058,0.2283636480569839,291.0606689453125,291.1499938964844,273.1499938964844,270.59033203125,288.7650146484375,293.22021484375,290.81884765625,1.0,0.188953086733818,1.0,0.1500000059604644,0.7135897278785706,1.0,-0.8698063492774963,0.0329894758760929,0.8368168473243713,-0.1604070961475372,0.0,0.0,0.0,24.82591438293457,25.0,-988.1051025390624,-0.0,74.35906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,299.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.30078125,18000.0,0.0,0.0,0.0466729551553726,0.0,0.0,0.0,0.0,1.0,0.0147402277216315,0.0,-0.0,-0.0,0.0,0.0,0.0,3.571161869331263e-05,0.0710176602005958,-0.0709819495677948,0.0,4.7367117076646537e-05,0.0,0.0,2.650564670562744,0.0,0.0,0.0,0.2629878222942352,4.0,0.0,1.0
754740,293.1264038085937,297.1499938964844,293.1499938964844,0.077390432357788,-1867.875244140625,304.1507873535156,0.7873730659484863,0.133147120475769,0.1202435716986656,293.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5648697018623352,0.050000000745058,0.048139814287424,293.1710205078125,297.1499938964844,293.1499938964844,0.0799681469798088,-1489.2786865234375,304.15435791015625,0.79402756690979,0.1363308876752853,0.0958452224731445,293.1275634765625,297.1499938964844,293.1499938964844,0.1669060885906219,-3631.322998046875,304.1542663574219,0.971100687980652,0.246500477194786,0.233699157834053,293.21490478515625,297.1499938964844,293.1499938964844,0.0039102667942643,-1463.65185546875,296.5008850097656,0.5648697018623352,0.050000000745058,0.2283545583486557,291.24395751953125,291.1499938964844,273.1499938964844,270.5935363769531,288.72711181640625,293.2186584472656,291.4022521972656,1.0,0.1890628486871719,1.0,0.1500000059604644,0.7126834392547607,1.0,-0.8715963363647461,0.0331555567681789,0.8384407758712769,-0.1622265428304672,0.0,0.0,0.0050017614848911,24.774354934692383,25.0,720.7318115234375,-3362.19677734375,74.5914077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,302.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.98046875,18000.0,0.0,0.0,0.045640081167221,0.0,0.0,0.0,0.0,1.0,0.0061327102594077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794439539313316,0.122316800057888,-0.0428728424012661,0.0,4.631888077710755e-05,0.0,0.0,4.6970086097717285,0.0,0.0,0.0,0.2707641720771789,4.0,0.0,1.0
754800,293.1264038085937,297.1499938964844,293.1499938964844,0.077390432357788,-1867.875244140625,304.1507873535156,0.7873730659484863,0.133147120475769,0.1202435716986656,293.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5648697018623352,0.050000000745058,0.048139814287424,293.1710205078125,297.1499938964844,293.1499938964844,0.0799681469798088,-1489.2786865234375,304.15435791015625,0.79402756690979,0.1363308876752853,0.0958452224731445,293.1275634765625,297.1499938964844,293.1499938964844,0.1669060885906219,-3631.322998046875,304.1542663574219,0.971100687980652,0.246500477194786,0.233699157834053,293.21490478515625,297.1499938964844,293.1499938964844,0.0039102667942643,-1463.65185546875,296.5008850097656,0.5648697018623352,0.050000000745058,0.2283545583486557,291.24395751953125,291.1499938964844,273.1499938964844,270.5935363769531,288.72711181640625,293.2186584472656,291.4022521972656,1.0,0.1890628486871719,1.0,0.1500000059604644,0.7126834392547607,1.0,-0.8715963363647461,0.0331555567681789,0.8384407758712769,-0.1622265428304672,0.0,0.0,0.0050017614848911,24.774354934692383,25.0,720.7318115234375,-3362.19677734375,74.5914077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,302.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.98046875,18000.0,0.0,0.0,0.045640081167221,0.0,0.0,0.0,0.0,1.0,0.0061327102594077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794439539313316,0.122316800057888,-0.0428728424012661,0.0,4.631888077710755e-05,0.0,0.0,4.6970086097717285,0.0,0.0,0.0,0.2707641720771789,4.0,0.0,1.0
754860,293.1260986328125,297.1499938964844,293.1499938964844,0.0794849023222923,-1910.28466796875,304.1459045410156,0.7889275550842285,0.1338080614805221,0.1208559572696685,293.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.5650213956832886,0.050000000745058,0.0481388606131076,293.1675720214844,297.1499938964844,293.1499938964844,0.081691563129425,-1517.1767578125,304.1488647460937,0.7945483922958374,0.1364981234073639,0.0959638804197311,293.12744140625,297.1499938964844,293.1499938964844,0.1705991923809051,-3702.22705078125,304.14434814453125,0.9720534086227416,0.2470880299806594,0.2342562973499298,293.2133178710937,297.1499938964844,293.1499938964844,0.0038025875110179,-1437.2781982421875,296.456298828125,0.5650213956832886,0.050000000745058,0.2283500283956527,291.1990966796875,291.1499938964844,273.1499938964844,270.5965270996094,288.6921081542969,293.2159118652344,290.9504699707031,1.0,0.1891871988773346,1.0,0.1500000059604644,0.711778461933136,1.0,-0.8731356859207153,0.0333053693175315,0.8398303389549255,-0.1638443619012832,0.0,0.0,0.0,24.746726989746094,25.0,-926.4222412109376,-0.0,74.81663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386169433594,299.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.34375,18000.0,0.0,0.0,0.0493224784731864,0.0,0.0,0.0,0.0,1.0,0.0134994741529226,0.0,-0.0,-0.0,0.0,0.0,0.0,8.145210449583828e-05,0.0700235664844513,-0.0699421167373657,0.0,5.005604543839581e-05,0.0,0.0,2.615476369857788,0.0,0.0,0.0,0.2630045115947723,4.0,0.0,1.0
754920,293.1260986328125,297.1499938964844,293.1499938964844,0.0794849023222923,-1910.28466796875,304.1459045410156,0.7889275550842285,0.1338080614805221,0.1208559572696685,293.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.5650213956832886,0.050000000745058,0.0481388606131076,293.1675720214844,297.1499938964844,293.1499938964844,0.081691563129425,-1517.1767578125,304.1488647460937,0.7945483922958374,0.1364981234073639,0.0959638804197311,293.12744140625,297.1499938964844,293.1499938964844,0.1705991923809051,-3702.22705078125,304.14434814453125,0.9720534086227416,0.2470880299806594,0.2342562973499298,293.2133178710937,297.1499938964844,293.1499938964844,0.0038025875110179,-1437.2781982421875,296.456298828125,0.5650213956832886,0.050000000745058,0.2283500283956527,291.1990966796875,291.1499938964844,273.1499938964844,270.5965270996094,288.6921081542969,293.2159118652344,290.9504699707031,1.0,0.1891871988773346,1.0,0.1500000059604644,0.711778461933136,1.0,-0.8731356859207153,0.0333053693175315,0.8398303389549255,-0.1638443619012832,0.0,0.0,0.0,24.746726989746094,25.0,-926.4222412109376,-0.0,74.81663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386169433594,299.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.34375,18000.0,0.0,0.0,0.0493224784731864,0.0,0.0,0.0,0.0,1.0,0.0134994741529226,0.0,-0.0,-0.0,0.0,0.0,0.0,8.145210449583828e-05,0.0700235664844513,-0.0699421167373657,0.0,5.005604543839581e-05,0.0,0.0,2.615476369857788,0.0,0.0,0.0,0.2630045115947723,4.0,0.0,1.0
754980,293.1250915527344,297.1499938964844,293.1499938964844,0.0790334641933441,-1899.1419677734373,304.149658203125,0.7908130884170532,0.1346138268709182,0.1215494200587272,293.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5653002858161926,0.050000000745058,0.0481371022760868,293.1637268066406,297.1499938964844,293.1499938964844,0.0808500424027443,-1502.8873291015625,304.15234375,0.7954672574996948,0.1368320286273956,0.0961685255169868,293.1264038085937,297.1499938964844,293.1499938964844,0.1691583693027496,-3672.154052734375,304.152099609375,0.9733899235725404,0.2478725761175155,0.2349797636270523,293.20806884765625,297.1499938964844,293.1499938964844,0.0039093918167054,-1467.460205078125,296.4259948730469,0.5653002858161926,0.050000000745058,0.2283416837453842,291.1605224609375,291.1499938964844,273.1499938964844,270.5993347167969,288.6615295410156,293.21539306640625,291.3370056152344,1.0,0.1893306076526641,1.0,0.1500000059604644,0.710873544216156,1.0,-0.8750694990158081,0.0334746316075325,0.8415948748588562,-0.1654209494590759,0.0,0.0,0.0209325831383466,24.70452880859375,25.0,694.4811401367188,-3446.00634765625,75.0890121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786071777344,303.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.3125,18000.0,0.0,0.0,0.0476045310497283,0.0,0.0,0.0,0.0,1.0,0.0056545953266322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832267552614212,0.1230375319719314,-0.0398107767105102,0.0,4.831254773307592e-05,0.0,0.0,4.725420951843262,0.0,0.0,0.0,0.2708902060985565,4.0,0.0,1.0
755040,293.1250915527344,297.1499938964844,293.1499938964844,0.0790334641933441,-1899.1419677734373,304.149658203125,0.7908130884170532,0.1346138268709182,0.1215494200587272,293.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.5653002858161926,0.050000000745058,0.0481371022760868,293.1637268066406,297.1499938964844,293.1499938964844,0.0808500424027443,-1502.8873291015625,304.15234375,0.7954672574996948,0.1368320286273956,0.0961685255169868,293.1264038085937,297.1499938964844,293.1499938964844,0.1691583693027496,-3672.154052734375,304.152099609375,0.9733899235725404,0.2478725761175155,0.2349797636270523,293.20806884765625,297.1499938964844,293.1499938964844,0.0039093918167054,-1467.460205078125,296.4259948730469,0.5653002858161926,0.050000000745058,0.2283416837453842,291.1605224609375,291.1499938964844,273.1499938964844,270.5993347167969,288.6615295410156,293.21539306640625,291.3370056152344,1.0,0.1893306076526641,1.0,0.1500000059604644,0.710873544216156,1.0,-0.8750694990158081,0.0334746316075325,0.8415948748588562,-0.1654209494590759,0.0,0.0,0.0209325831383466,24.70452880859375,25.0,694.4811401367188,-3446.00634765625,75.0890121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786071777344,303.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.3125,18000.0,0.0,0.0,0.0476045310497283,0.0,0.0,0.0,0.0,1.0,0.0056545953266322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832267552614212,0.1230375319719314,-0.0398107767105102,0.0,4.831254773307592e-05,0.0,0.0,4.725420951843262,0.0,0.0,0.0,0.2708902060985565,4.0,0.0,1.0
755100,293.1249389648437,297.1499938964844,293.1499938964844,0.0770428553223609,-1858.0208740234373,304.1532287597656,0.7916773557662964,0.134962797164917,0.1218863651156425,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859313964844,0.5653938055038452,0.050000000745058,0.0481365136802196,293.162109375,297.1499938964844,293.1499938964844,0.078662484884262,-1467.9674072265625,304.15576171875,0.7958956956863403,0.1369773000478744,0.096279576420784,293.1264343261719,297.1499938964844,293.1499938964844,0.1647378951311111,-3588.445068359375,304.1595153808594,0.9739158153533936,0.2481641620397567,0.2352848351001739,293.20758056640625,297.1499938964844,293.1499938964844,0.0038035737816244,-1412.483642578125,296.64556884765625,0.5653938055038452,0.050000000745058,0.2283388972282409,291.54376220703125,291.1499938964844,273.1499938964844,270.6006774902344,288.6465759277344,293.2138061523437,291.57879638671875,1.0,0.1894078701734542,1.0,0.1500000059604644,0.710421085357666,1.0,-0.8759692907333374,0.0335546173155307,0.8424146771430969,-0.1661379337310791,0.0,0.0,0.0,24.69091796875,25.0,498.1213073730469,-2474.62841796875,75.22501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513427734375,301.4962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.15625,18000.0,0.0,0.0,0.0504584722220897,0.0,0.0,0.0,0.0,1.0,0.0077345645986497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0385179035365581,0.0905018672347068,-0.051983967423439,0.0,5.1208935474278405e-05,0.0,0.0,3.45137095451355,0.0,0.0,0.0,0.2662522494792938,4.0,0.0,1.0
755160,293.1248474121094,297.1499938964844,293.1499938964844,0.0796416699886322,-1911.052734375,304.147705078125,0.7924132347106934,0.1352959275245666,0.1221882030367851,293.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.5654464364051819,0.050000000745058,0.048136182129383,293.1605834960937,297.1499938964844,293.1499938964844,0.0811388120055198,-1507.63623046875,304.1499938964844,0.7962377667427063,0.1371210068464279,0.0963776856660842,293.1264038085937,297.1499938964844,293.1499938964844,0.1697540879249572,-3684.3056640625,304.1482238769531,0.9743449687957764,0.2484696060419082,0.2355599403381347,293.2066345214844,297.1499938964844,293.1499938964844,0.0037710606120526,-1418.477783203125,296.5075378417969,0.5654464364051819,0.050000000745058,0.2283373326063156,291.3242492675781,291.1499938964844,273.1499938964844,270.6019897460937,288.6331481933594,293.2127990722656,291.0959167480469,1.0,0.189486026763916,1.0,0.1500000059604644,0.709969162940979,1.0,-0.876777172088623,0.0336288958787918,0.8431482315063477,-0.1667980700731277,0.0,0.0,0.0,24.68342399597168,25.0,-810.5101928710938,-0.0,75.35437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71551513671875,299.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.568359375,18000.0,0.0,0.0,0.051700085401535,0.0,0.0,0.0,0.0,1.0,0.0126104895025491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002115562674589,0.0687991604208946,-0.0685876011848449,0.0,5.246901491773315e-05,0.0,0.0,2.572593688964844,0.0,0.0,0.0,0.2630288004875183,4.0,0.0,1.0
755220,293.1239929199219,297.1499938964844,293.1499938964844,0.0807464942336082,-1931.9111328125,304.1484680175781,0.7942716479301453,0.1361088156700134,0.1228843554854393,293.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5657041668891907,0.050000000745058,0.0481345616281032,293.1570739746094,297.1499938964844,293.1499938964844,0.0819556191563606,-1519.783203125,304.1504821777344,0.7973355650901794,0.1375612169504165,0.0966548472642898,293.1254272460937,297.1499938964844,293.1499938964844,0.1715327203273773,-3715.14013671875,304.149658203125,0.9756291508674622,0.2492706030607223,0.2362867593765258,293.201171875,297.1499938964844,293.1499938964844,0.0039124586619436,-1472.988525390625,296.35272216796875,0.5657041668891907,0.050000000745058,0.2283296436071396,291.072265625,291.1499938964844,273.1499938964844,270.6044616699219,288.6094665527344,293.21258544921875,291.266357421875,1.0,0.1896559000015258,1.0,0.1500000059604644,0.7090654373168945,1.0,-0.8788061738014221,0.0337986685335636,0.8450075387954712,-0.1681147366762161,0.0,0.0,0.0359580814838409,24.64962577819824,25.0,657.3016967773438,-3518.905029296875,75.6574935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,303.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.515625,18000.0,0.0,0.0,0.0493305437266826,0.0,0.0,0.0,0.0,1.0,0.0053801662288606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862849429249763,0.124260626733303,-0.0379756838083267,0.0,5.006423089071177e-05,0.0,0.0,4.771971702575684,0.0,0.0,0.0,0.271040141582489,4.0,0.0,1.0
755280,293.1239929199219,297.1499938964844,293.1499938964844,0.0807464942336082,-1931.9111328125,304.1484680175781,0.7942716479301453,0.1361088156700134,0.1228843554854393,293.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.5657041668891907,0.050000000745058,0.0481345616281032,293.1570739746094,297.1499938964844,293.1499938964844,0.0819556191563606,-1519.783203125,304.1504821777344,0.7973355650901794,0.1375612169504165,0.0966548472642898,293.1254272460937,297.1499938964844,293.1499938964844,0.1715327203273773,-3715.14013671875,304.149658203125,0.9756291508674622,0.2492706030607223,0.2362867593765258,293.201171875,297.1499938964844,293.1499938964844,0.0039124586619436,-1472.988525390625,296.35272216796875,0.5657041668891907,0.050000000745058,0.2283296436071396,291.072265625,291.1499938964844,273.1499938964844,270.6044616699219,288.6094665527344,293.21258544921875,291.266357421875,1.0,0.1896559000015258,1.0,0.1500000059604644,0.7090654373168945,1.0,-0.8788061738014221,0.0337986685335636,0.8450075387954712,-0.1681147366762161,0.0,0.0,0.0359580814838409,24.64962577819824,25.0,657.3016967773438,-3518.905029296875,75.6574935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,303.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.515625,18000.0,0.0,0.0,0.0493305437266826,0.0,0.0,0.0,0.0,1.0,0.0053801662288606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862849429249763,0.124260626733303,-0.0379756838083267,0.0,5.006423089071177e-05,0.0,0.0,4.771971702575684,0.0,0.0,0.0,0.271040141582489,4.0,0.0,1.0
755340,293.1238098144531,297.1499938964844,293.1499938964844,0.0799188762903213,-1914.261474609375,304.1493835449219,0.7959054708480835,0.1368051767349243,0.1235403195023536,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4728698730469,0.5658535361289978,0.050000000745058,0.048133622854948,293.1542663574219,297.1499938964844,293.1499938964844,0.0808695703744888,-1502.3382568359375,304.1511535644531,0.7983310222625732,0.1379574984312057,0.0969427376985549,293.1255187988281,297.1499938964844,293.1499938964844,0.1691670268774032,-3671.17529296875,304.1517333984375,0.976591408252716,0.2498747110366821,0.2368855774402618,293.1998596191406,297.1499938964844,293.1499938964844,0.0037524960935115,-1405.3568115234375,296.5487670898437,0.5658535361289978,0.050000000745058,0.2283251881599426,291.4237976074219,291.1499938964844,273.1499938964844,270.60675048828125,288.58770751953125,293.2101745605469,291.2382202148437,1.0,0.1898358762264251,1.0,0.1500000059604644,0.7081617116928101,1.0,-0.8806512355804443,0.0339558608829975,0.8466953635215759,-0.1692455559968948,0.0,0.0,0.0,24.633319854736328,25.0,-635.8883666992188,-0.0014185110339894,75.95561981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72857666015625,299.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.484375,18000.0,0.0,0.0,0.0535917356610298,0.0,0.0,0.0,0.0,1.0,0.0118856057524681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005669381353072,0.0676778182387352,-0.0671108812093734,0.0,5.438880180008709e-05,0.0,0.0,2.5343382358551025,0.0,0.0,0.0,0.2630850970745086,4.0,0.0,1.0
755400,293.1238098144531,297.1499938964844,293.1499938964844,0.0799188762903213,-1914.261474609375,304.1493835449219,0.7959054708480835,0.1368051767349243,0.1235403195023536,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4728698730469,0.5658535361289978,0.050000000745058,0.048133622854948,293.1542663574219,297.1499938964844,293.1499938964844,0.0808695703744888,-1502.3382568359375,304.1511535644531,0.7983310222625732,0.1379574984312057,0.0969427376985549,293.1255187988281,297.1499938964844,293.1499938964844,0.1691670268774032,-3671.17529296875,304.1517333984375,0.976591408252716,0.2498747110366821,0.2368855774402618,293.1998596191406,297.1499938964844,293.1499938964844,0.0037524960935115,-1405.3568115234375,296.5487670898437,0.5658535361289978,0.050000000745058,0.2283251881599426,291.4237976074219,291.1499938964844,273.1499938964844,270.60675048828125,288.58770751953125,293.2101745605469,291.2382202148437,1.0,0.1898358762264251,1.0,0.1500000059604644,0.7081617116928101,1.0,-0.8806512355804443,0.0339558608829975,0.8466953635215759,-0.1692455559968948,0.0,0.0,0.0,24.633319854736328,25.0,-635.8883666992188,-0.0014185110339894,75.95561981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72857666015625,299.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.484375,18000.0,0.0,0.0,0.0535917356610298,0.0,0.0,0.0,0.0,1.0,0.0118856057524681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005669381353072,0.0676778182387352,-0.0671108812093734,0.0,5.438880180008709e-05,0.0,0.0,2.5343382358551025,0.0,0.0,0.0,0.2630850970745086,4.0,0.0,1.0
755460,293.1230773925781,297.1499938964844,293.1499938964844,0.0825282856822013,-1966.18359375,304.1471252441406,0.7977300882339478,0.1376175731420517,0.1242333650588989,293.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8629455566406,0.5660967230796814,0.050000000745058,0.0481320992112159,293.1510925292969,297.1499938964844,293.1499938964844,0.0832712575793266,-1539.8175048828125,304.1486511230469,0.7995838522911072,0.1384879648685455,0.0972819924354553,293.12457275390625,297.1499938964844,293.1499938964844,0.1740419715642929,-3760.52197265625,304.1469116210937,0.9778240323066713,0.2506838738918304,0.2376089841127395,293.1943054199219,297.1499938964844,293.1499938964844,0.0039188270457088,-1480.0938720703125,296.2807922363281,0.5660967230796814,0.050000000745058,0.2283179610967636,290.9788513183594,291.1499938964844,273.1499938964844,270.6088562011719,288.57061767578125,293.2100830078125,291.1882629394531,1.0,0.1900265216827392,1.0,0.1500000059604644,0.7072590589523315,1.0,-0.8827476501464844,0.0341248400509357,0.8486227989196777,-0.1703019142150879,0.0,0.0,0.0499839894473552,24.606508255004883,25.0,606.2514038085938,-3576.001953125,76.28296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,302.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.46484375,18000.0,0.0,0.0,0.0506517440080642,0.0,0.0,0.0,0.0,1.0,0.0052628922276198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088360846042633,0.1255141049623489,-0.0371532626450061,0.0,5.140508073964156e-05,0.0,0.0,4.817768096923828,0.0,0.0,0.0,0.2711586356163025,4.0,0.0,1.0
755520,293.1230773925781,297.1499938964844,293.1499938964844,0.0825282856822013,-1966.18359375,304.1471252441406,0.7977300882339478,0.1376175731420517,0.1242333650588989,293.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8629455566406,0.5660967230796814,0.050000000745058,0.0481320992112159,293.1510925292969,297.1499938964844,293.1499938964844,0.0832712575793266,-1539.8175048828125,304.1486511230469,0.7995838522911072,0.1384879648685455,0.0972819924354553,293.12457275390625,297.1499938964844,293.1499938964844,0.1740419715642929,-3760.52197265625,304.1469116210937,0.9778240323066713,0.2506838738918304,0.2376089841127395,293.1943054199219,297.1499938964844,293.1499938964844,0.0039188270457088,-1480.0938720703125,296.2807922363281,0.5660967230796814,0.050000000745058,0.2283179610967636,290.9788513183594,291.1499938964844,273.1499938964844,270.6088562011719,288.57061767578125,293.2100830078125,291.1882629394531,1.0,0.1900265216827392,1.0,0.1500000059604644,0.7072590589523315,1.0,-0.8827476501464844,0.0341248400509357,0.8486227989196777,-0.1703019142150879,0.0,0.0,0.0499839894473552,24.606508255004883,25.0,606.2514038085938,-3576.001953125,76.28296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,302.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.46484375,18000.0,0.0,0.0,0.0506517440080642,0.0,0.0,0.0,0.0,1.0,0.0052628922276198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088360846042633,0.1255141049623489,-0.0371532626450061,0.0,5.140508073964156e-05,0.0,0.0,4.817768096923828,0.0,0.0,0.0,0.2711586356163025,4.0,0.0,1.0
755580,293.1229553222656,297.1499938964844,293.1499938964844,0.0803996324539184,-1921.64453125,304.1507263183594,0.7993957996368408,0.1383249312639236,0.1249018236994743,293.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5126953125,0.5662578344345093,0.050000000745058,0.048131089657545,293.1485290527344,297.1499938964844,293.1499938964844,0.0809483230113983,-1502.3592529296875,304.1520690917969,0.8007851243019104,0.1389797627925872,0.097639113664627,293.1247253417969,297.1499938964844,293.1499938964844,0.1690130829811096,-3666.194580078125,304.15447998046875,0.9788013696670532,0.251295268535614,0.2382248491048813,293.1929931640625,297.1499938964844,293.1499938964844,0.0037446052301675,-1397.6724853515625,296.575927734375,0.5662578344345093,0.050000000745058,0.2283131629228592,291.49151611328125,291.1499938964844,273.1499938964844,270.6108093261719,288.5552673339844,293.2077941894531,291.3595886230469,1.0,0.1902260780334472,1.0,0.1500000059604644,0.7063564658164978,1.0,-0.8847107887268066,0.034284122288227,0.8504266738891602,-0.1711880415678024,0.0,0.0,0.0,24.593402862548828,25.0,-420.6157531738281,-153.33168029785156,76.60857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711486816406,299.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.443359375,18000.0,0.0,0.0,0.054883312433958,0.0,0.0,0.0,0.0,1.0,0.011236579157412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015125585487112,0.0670187771320343,-0.065506212413311,0.0,5.5699583754176274e-05,0.0,0.0,2.514332056045532,0.0,0.0,0.0,0.2631817162036896,4.0,0.0,1.0
755640,293.1229553222656,297.1499938964844,293.1499938964844,0.0803996324539184,-1921.64453125,304.1507263183594,0.7993957996368408,0.1383249312639236,0.1249018236994743,293.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5126953125,0.5662578344345093,0.050000000745058,0.048131089657545,293.1485290527344,297.1499938964844,293.1499938964844,0.0809483230113983,-1502.3592529296875,304.1520690917969,0.8007851243019104,0.1389797627925872,0.097639113664627,293.1247253417969,297.1499938964844,293.1499938964844,0.1690130829811096,-3666.194580078125,304.15447998046875,0.9788013696670532,0.251295268535614,0.2382248491048813,293.1929931640625,297.1499938964844,293.1499938964844,0.0037446052301675,-1397.6724853515625,296.575927734375,0.5662578344345093,0.050000000745058,0.2283131629228592,291.49151611328125,291.1499938964844,273.1499938964844,270.6108093261719,288.5552673339844,293.2077941894531,291.3595886230469,1.0,0.1902260780334472,1.0,0.1500000059604644,0.7063564658164978,1.0,-0.8847107887268066,0.034284122288227,0.8504266738891602,-0.1711880415678024,0.0,0.0,0.0,24.593402862548828,25.0,-420.6157531738281,-153.33168029785156,76.60857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711486816406,299.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.443359375,18000.0,0.0,0.0,0.054883312433958,0.0,0.0,0.0,0.0,1.0,0.011236579157412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015125585487112,0.0670187771320343,-0.065506212413311,0.0,5.5699583754176274e-05,0.0,0.0,2.514332056045532,0.0,0.0,0.0,0.2631817162036896,4.0,0.0,1.0
755700,293.12274169921875,297.1499938964844,293.1499938964844,0.086600624024868,-2049.317138671875,304.13934326171875,0.8001898527145386,0.1387071013450622,0.1252201199531555,293.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.5663368701934814,0.050000000745058,0.0481305941939353,293.147216796875,297.1499938964844,293.1499938964844,0.0870956853032112,-1600.9791259765625,304.1405334472656,0.8013796806335449,0.1392603367567062,0.0978165417909622,293.1243896484375,297.1499938964844,293.1499938964844,0.1815487295389175,-3901.457763671875,304.1308898925781,0.9792976379394532,0.2516851723194122,0.2385437041521072,293.1903686523437,297.1499938964844,293.1499938964844,0.003842188976705,-1476.7635498046875,296.1121826171875,0.5663368701934814,0.050000000745058,0.2283108085393905,290.717529296875,291.1499938964844,273.1499938964844,270.6117248535156,288.5497741699219,293.2078857421875,290.5246276855469,1.0,0.1903271228075027,1.0,0.1500000059604644,0.7059051394462585,1.0,-0.8856848478317261,0.0343625620007514,0.8513222932815552,-0.1715802103281021,0.0,0.0,0.0514724813401699,24.58773422241211,25.0,-906.5999145507812,-3047.0029296875,76.77180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,298.8695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17632.263671875,18000.0,0.0,0.0,0.053143423050642,0.0,0.0,0.0,0.0,1.0,0.0089024174958467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593137443065643,0.1161533519625663,-0.0568396039307117,0.0,5.393381798057817e-05,0.0,0.0,4.341643333435059,0.0,0.0,0.0,0.2699794471263885,4.0,0.0,1.0
755760,293.1223449707031,297.1499938964844,293.1499938964844,0.0843623057007789,-2001.626953125,304.1456604003906,0.8011857271194458,0.1391319036483764,0.1255886554718017,293.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7875366210937,0.5664924383163452,0.050000000745058,0.0481296218931674,293.1457214355469,297.1499938964844,293.1499938964844,0.0847674384713172,-1562.568115234375,304.1468200683594,0.8021740317344666,0.1395873576402664,0.0980321764945983,293.1239013671875,297.1499938964844,293.1499938964844,0.1766591519117355,-3807.7841796875,304.1439514160156,0.9799857139587402,0.252106249332428,0.2389405667781829,293.1874694824219,297.1499938964844,293.1499938964844,0.0039270087145268,-1488.160400390625,296.21221923828125,0.5664924383163452,0.050000000745058,0.2283062040805816,290.8835144042969,291.1499938964844,273.1499938964844,270.6125793457031,288.54449462890625,293.2076721191406,291.1029357910156,1.0,0.1904332041740417,1.0,0.1500000059604644,0.705454409122467,1.0,-0.8868554830551147,0.034451451152563,0.8524040579795837,-0.1719841659069061,0.0,0.0,0.0626634210348129,24.57239151000977,25.0,539.77294921875,-3612.416015625,76.95539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,302.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.767578125,18000.0,0.0,0.0,0.0515050813555717,0.0,0.0,0.0,0.0,1.0,0.0052797975949943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892583057284355,0.1265071779489517,-0.0372488796710968,0.0,5.227110887062736e-05,0.0,0.0,4.851333141326904,0.0,0.0,0.0,0.2712132334709167,4.0,0.0,1.0
755820,293.1222839355469,297.1499938964844,293.1499938964844,0.0811050459742546,-1933.6639404296875,304.15167236328125,0.8028813004493713,0.1398473680019378,0.1262657046318054,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5312194824219,0.5666719079017639,0.050000000745058,0.0481284968554973,293.1434326171875,297.1499938964844,293.1499938964844,0.0813788473606109,-1507.80322265625,304.15264892578125,0.803561806678772,0.1401640027761459,0.0984500125050544,293.1241149902344,297.1499938964844,293.1499938964844,0.1693349182605743,-3670.210205078125,304.1564025878906,0.9809832572937012,0.2527254521846771,0.2395723015069961,293.1861267089844,297.1499938964844,293.1499938964844,0.0037432711105793,-1394.0570068359375,296.5907287597656,0.5666719079017639,0.050000000745058,0.2283008694648742,291.530517578125,291.1499938964844,273.1499938964844,270.6141662597656,288.535400390625,293.2054748535156,291.4483642578125,1.0,0.1906484812498092,1.0,0.1500000059604644,0.7045530080795288,1.0,-0.8889201283454895,0.0346120074391365,0.8543081283569336,-0.1726213693618774,0.0,0.0,0.0,24.561351776123047,25.0,-194.0938873291016,-378.4784240722656,77.30429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,299.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18217.759765625,18000.0,0.0,0.0,0.0555776990950107,0.0,0.0,0.0,0.0,1.0,0.0105978744104504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037246609572321,0.0673847123980522,-0.0636600479483604,0.0,5.640430026687682e-05,0.0,0.0,2.533864974975586,0.0,0.0,0.0,0.2633566856384277,4.0,0.0,1.0
755880,293.1222839355469,297.1499938964844,293.1499938964844,0.0811050459742546,-1933.6639404296875,304.15167236328125,0.8028813004493713,0.1398473680019378,0.1262657046318054,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5312194824219,0.5666719079017639,0.050000000745058,0.0481284968554973,293.1434326171875,297.1499938964844,293.1499938964844,0.0813788473606109,-1507.80322265625,304.15264892578125,0.803561806678772,0.1401640027761459,0.0984500125050544,293.1241149902344,297.1499938964844,293.1499938964844,0.1693349182605743,-3670.210205078125,304.1564025878906,0.9809832572937012,0.2527254521846771,0.2395723015069961,293.1861267089844,297.1499938964844,293.1499938964844,0.0037432711105793,-1394.0570068359375,296.5907287597656,0.5666719079017639,0.050000000745058,0.2283008694648742,291.530517578125,291.1499938964844,273.1499938964844,270.6141662597656,288.535400390625,293.2054748535156,291.4483642578125,1.0,0.1906484812498092,1.0,0.1500000059604644,0.7045530080795288,1.0,-0.8889201283454895,0.0346120074391365,0.8543081283569336,-0.1726213693618774,0.0,0.0,0.0,24.561351776123047,25.0,-194.0938873291016,-378.4784240722656,77.30429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,299.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18217.759765625,18000.0,0.0,0.0,0.0555776990950107,0.0,0.0,0.0,0.0,1.0,0.0105978744104504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037246609572321,0.0673847123980522,-0.0636600479483604,0.0,5.640430026687682e-05,0.0,0.0,2.533864974975586,0.0,0.0,0.0,0.2633566856384277,4.0,0.0,1.0
