time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.1217956542969,297.1499938964844,293.1499938964844,0.086228422820568,-2037.8212890625,304.1441650390625,0.8046389818191528,0.1406457722187042,0.1269445568323135,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220764160156,0.5669040083885193,0.050000000745058,0.0481270477175712,293.1408996582031,297.1499938964844,293.1499938964844,0.0864126086235046,-1587.56396484375,304.1449584960937,0.805072009563446,0.1408381015062332,0.0988901406526565,293.12335205078125,297.1499938964844,293.1499938964844,0.1793476641178131,-3856.23193359375,304.14080810546875,0.9821246266365052,0.2535337805747986,0.24027781188488,293.1806640625,297.1499938964844,293.1499938964844,0.0039355317130684,-1496.532470703125,296.1492919921875,0.5669040083885193,0.050000000745058,0.2282940000295639,290.7899780273437,291.1499938964844,273.1499938964844,270.6155700683594,288.5309143066406,293.2052001953125,291.0111694335937,1.0,0.1908688098192215,1.0,0.1500000059604644,0.7036515474319458,1.0,-0.8910996913909912,0.0347768627107143,0.8563228249549866,-0.1731477379798889,0.0,0.0,0.0738114938139915,24.5451717376709,25.0,458.106689453125,-3627.190673828125,77.66703796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447509765625,302.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.76171875,18000.0,0.0,0.0,0.051907442510128,0.0,0.0,0.0,0.0,1.0,0.0054090307094156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890229642391204,0.1271278858184814,-0.0381049215793609,0.0,5.267945380182937e-05,0.0,0.0,4.868636131286621,0.0,0.0,0.0,0.2711968123912811,4.0,0.0,1.0
756000,293.1217956542969,297.1499938964844,293.1499938964844,0.086228422820568,-2037.8212890625,304.1441650390625,0.8046389818191528,0.1406457722187042,0.1269445568323135,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220764160156,0.5669040083885193,0.050000000745058,0.0481270477175712,293.1408996582031,297.1499938964844,293.1499938964844,0.0864126086235046,-1587.56396484375,304.1449584960937,0.805072009563446,0.1408381015062332,0.0988901406526565,293.12335205078125,297.1499938964844,293.1499938964844,0.1793476641178131,-3856.23193359375,304.14080810546875,0.9821246266365052,0.2535337805747986,0.24027781188488,293.1806640625,297.1499938964844,293.1499938964844,0.0039355317130684,-1496.532470703125,296.1492919921875,0.5669040083885193,0.050000000745058,0.2282940000295639,290.7899780273437,291.1499938964844,273.1499938964844,270.6155700683594,288.5309143066406,293.2052001953125,291.0111694335937,1.0,0.1908688098192215,1.0,0.1500000059604644,0.7036515474319458,1.0,-0.8910996913909912,0.0347768627107143,0.8563228249549866,-0.1731477379798889,0.0,0.0,0.0738114938139915,24.5451717376709,25.0,458.106689453125,-3627.190673828125,77.66703796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447509765625,302.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.76171875,18000.0,0.0,0.0,0.051907442510128,0.0,0.0,0.0,0.0,1.0,0.0054090307094156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890229642391204,0.1271278858184814,-0.0381049215793609,0.0,5.267945380182937e-05,0.0,0.0,4.868636131286621,0.0,0.0,0.0,0.2711968123912811,4.0,0.0,1.0
756060,293.12176513671875,297.1499938964844,293.1499938964844,0.0819790512323379,-1949.190673828125,304.1523132324219,0.8063535690307617,0.1413666903972625,0.1276268661022186,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.53643798828125,0.5671020746231079,0.050000000745058,0.0481258109211921,293.1388244628906,297.1499938964844,293.1499938964844,0.082090362906456,-1517.5787353515625,304.1529541015625,0.806617259979248,0.1414898633956909,0.099361166357994,293.12359619140625,297.1499938964844,293.1499938964844,0.170018196105957,-3681.067138671875,304.1576232910156,0.9831393957138062,0.2541611194610595,0.2409242838621139,293.1792297363281,297.1499938964844,293.1499938964844,0.0037457761354744,-1393.106689453125,296.5987243652344,0.5671020746231079,0.050000000745058,0.2282881289720535,291.5504455566406,291.1499938964844,273.1499938964844,270.6168212890625,288.5270690917969,293.2029724121094,291.5071105957031,1.0,0.1910968124866485,1.0,0.1500000059604644,0.7027513384819031,1.0,-0.8932514190673828,0.0349390283226966,0.8583123683929443,-0.1735793501138687,0.0,0.0,0.0,24.5354061126709,25.0,13.555593490600586,-825.0103149414062,78.0358657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,299.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18239.5,18000.0,0.0,0.0,0.0557567477226257,0.0,0.0,0.0,0.0,1.0,0.0098899556323885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0081657962873578,0.0694587528705596,-0.0612929575145244,0.0,5.658601003233344e-05,0.0,0.0,2.6192994117736816,0.0,0.0,0.0,0.2636597752571106,4.0,0.0,1.0
756120,293.12176513671875,297.1499938964844,293.1499938964844,0.0819790512323379,-1949.190673828125,304.1523132324219,0.8063535690307617,0.1413666903972625,0.1276268661022186,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.53643798828125,0.5671020746231079,0.050000000745058,0.0481258109211921,293.1388244628906,297.1499938964844,293.1499938964844,0.082090362906456,-1517.5787353515625,304.1529541015625,0.806617259979248,0.1414898633956909,0.099361166357994,293.12359619140625,297.1499938964844,293.1499938964844,0.170018196105957,-3681.067138671875,304.1576232910156,0.9831393957138062,0.2541611194610595,0.2409242838621139,293.1792297363281,297.1499938964844,293.1499938964844,0.0037457761354744,-1393.106689453125,296.5987243652344,0.5671020746231079,0.050000000745058,0.2282881289720535,291.5504455566406,291.1499938964844,273.1499938964844,270.6168212890625,288.5270690917969,293.2029724121094,291.5071105957031,1.0,0.1910968124866485,1.0,0.1500000059604644,0.7027513384819031,1.0,-0.8932514190673828,0.0349390283226966,0.8583123683929443,-0.1735793501138687,0.0,0.0,0.0,24.5354061126709,25.0,13.555593490600586,-825.0103149414062,78.0358657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,299.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18239.5,18000.0,0.0,0.0,0.0557567477226257,0.0,0.0,0.0,0.0,1.0,0.0098899556323885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0081657962873578,0.0694587528705596,-0.0612929575145244,0.0,5.658601003233344e-05,0.0,0.0,2.6192994117736816,0.0,0.0,0.0,0.2636597752571106,4.0,0.0,1.0
756180,293.12139892578125,297.1499938964844,293.1499938964844,0.0880879238247871,-2073.954345703125,304.1426086425781,0.808040201663971,0.1421544104814529,0.1282966881990432,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67266845703125,0.5673213005065918,0.050000000745058,0.0481244474649429,293.1366271972656,297.1499938964844,293.1499938964844,0.0881581008434295,-1614.045654296875,304.14312744140625,0.8081923127174377,0.1422212421894073,0.0998425558209419,293.1229248046875,297.1499938964844,293.1499938964844,0.1820303052663803,-3904.43359375,304.1376342773437,0.9842235445976256,0.2549631297588348,0.2416179180145263,293.1739196777344,297.1499938964844,293.1499938964844,0.0039422353729605,-1504.1553955078125,296.0962219238281,0.5673213005065918,0.050000000745058,0.2282816618680954,290.705078125,291.1499938964844,273.1499938964844,270.61798095703125,288.5250244140625,293.202392578125,290.9153747558594,1.0,0.1913278102874755,1.0,0.1500000059604644,0.7018510699272156,1.0,-0.8954560160636902,0.0351045876741409,0.8603514432907104,-0.1740006208419799,0.0,0.0,0.0825871974229812,24.523252487182617,25.0,358.0693054199219,-3618.64013671875,78.41189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088684082031,302.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17823.3828125,18000.0,0.0,0.0,0.0519691705703735,0.0,0.0,0.0,0.0,1.0,0.0056376019492745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876338109374046,0.1272231936454773,-0.0395893827080726,0.0,5.274210343486629e-05,0.0,0.0,4.864150524139404,0.0,0.0,0.0,0.2710846364498138,4.0,0.0,1.0
756240,293.12139892578125,297.1499938964844,293.1499938964844,0.0880879238247871,-2073.954345703125,304.1426086425781,0.808040201663971,0.1421544104814529,0.1282966881990432,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67266845703125,0.5673213005065918,0.050000000745058,0.0481244474649429,293.1366271972656,297.1499938964844,293.1499938964844,0.0881581008434295,-1614.045654296875,304.14312744140625,0.8081923127174377,0.1422212421894073,0.0998425558209419,293.1229248046875,297.1499938964844,293.1499938964844,0.1820303052663803,-3904.43359375,304.1376342773437,0.9842235445976256,0.2549631297588348,0.2416179180145263,293.1739196777344,297.1499938964844,293.1499938964844,0.0039422353729605,-1504.1553955078125,296.0962219238281,0.5673213005065918,0.050000000745058,0.2282816618680954,290.705078125,291.1499938964844,273.1499938964844,270.61798095703125,288.5250244140625,293.202392578125,290.9153747558594,1.0,0.1913278102874755,1.0,0.1500000059604644,0.7018510699272156,1.0,-0.8954560160636902,0.0351045876741409,0.8603514432907104,-0.1740006208419799,0.0,0.0,0.0825871974229812,24.523252487182617,25.0,358.0693054199219,-3618.64013671875,78.41189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088684082031,302.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17823.3828125,18000.0,0.0,0.0,0.0519691705703735,0.0,0.0,0.0,0.0,1.0,0.0056376019492745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876338109374046,0.1272231936454773,-0.0395893827080726,0.0,5.274210343486629e-05,0.0,0.0,4.864150524139404,0.0,0.0,0.0,0.2710846364498138,4.0,0.0,1.0
756300,293.1213073730469,297.1499938964844,293.1499938964844,0.0837297588586807,-1983.1571044921875,304.1517333984375,0.8089616298675537,0.1425353437662124,0.1286590844392776,293.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.5674570798873901,0.050000000745058,0.0481236018240451,293.1355895996094,297.1499938964844,293.1499938964844,0.0837818086147308,-1543.1656494140625,304.1521911621094,0.8090758323669434,0.1425924152135849,0.1001107767224311,293.1229553222656,297.1499938964844,293.1499938964844,0.1728090047836303,-3731.32275390625,304.1563415527344,0.984815001487732,0.2553010582923889,0.2419839799404144,293.1727905273437,297.1499938964844,293.1499938964844,0.0038151692133396,-1424.1597900390625,296.4936218261719,0.5674570798873901,0.050000000745058,0.2282776534557342,291.369873046875,291.1499938964844,273.1499938964844,270.6185302734375,288.5232849121094,293.2010498046875,291.4725341796875,1.0,0.1914476454257965,1.0,0.1500000059604644,0.7014009952545166,1.0,-0.8966464996337891,0.0351924672722816,0.8614540100097656,-0.1742199808359146,0.0,0.0,0.0,24.514148712158203,25.0,640.4358520507812,-3404.5087890625,78.61161804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,303.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.607421875,18000.0,0.0,0.0,0.053601186722517,0.0,0.0,0.0,0.0,1.0,0.004960804246366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776510685682296,0.1126149222254753,-0.0349638499319553,0.0,5.439839151222259e-05,0.0,0.0,4.322255611419678,0.0,0.0,0.0,0.2698916494846344,4.0,0.0,1.0
756360,293.12139892578125,297.1499938964844,293.1499938964844,0.0829821899533271,-1967.428955078125,304.1526794433594,0.8097125291824341,0.1428782194852829,0.1289813816547393,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5317687988281,0.5675253868103027,0.050000000745058,0.0481231771409511,293.134765625,297.1499938964844,293.1499938964844,0.0830306559801101,-1530.88720703125,304.153076171875,0.8098207116127014,0.1429382860660553,0.1003595143556594,293.1231689453125,297.1499938964844,293.1499938964844,0.1709835529327392,-3697.25634765625,304.1583251953125,0.9852372407913208,0.2555991113185882,0.2422782629728317,293.1723327636719,297.1499938964844,293.1499938964844,0.0037513377610594,-1394.248046875,296.6029052734375,0.5675253868103027,0.050000000745058,0.2282756268978119,291.556396484375,291.1499938964844,273.1499938964844,270.6190185546875,288.522216796875,293.2000732421875,291.5400085449219,1.0,0.1915662288665771,1.0,0.1500000059604644,0.7009514570236206,1.0,-0.8976821303367615,0.0352715775370597,0.8624105453491211,-0.1743957251310348,0.0,0.0,0.0,24.514209747314453,25.0,173.4111785888672,-1399.7587890625,78.79791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,300.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.666015625,18000.0,0.0,0.0,0.0555623993277549,0.0,0.0,0.0,0.0,1.0,0.0091346176341176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0147661194205284,0.0731461197137832,-0.0583800040185451,0.0,5.638876973534934e-05,0.0,0.0,2.7663381099700928,0.0,0.0,0.0,0.2641646564006805,4.0,0.0,1.0
756420,293.12115478515625,297.1499938964844,293.1499938964844,0.0898742154240608,-2108.623291015625,304.1412048339844,0.8113097548484802,0.1436531394720077,0.1296412050724029,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64288330078125,0.5677298307418823,0.050000000745058,0.0481219068169593,293.1328125,297.1499938964844,293.1499938964844,0.0899273827672004,-1640.7890625,304.1414489746094,0.8114258050918579,0.143717736005783,0.1008762866258621,293.1225891113281,297.1499938964844,293.1499938964844,0.1845733374357223,-3949.90380859375,304.1347351074219,0.9862622618675232,0.2563915252685547,0.2429590374231338,293.1672058105469,297.1499938964844,293.1499938964844,0.0039459723047912,-1510.130615234375,296.05810546875,0.5677298307418823,0.050000000745058,0.2282696217298507,290.6371459960937,291.1499938964844,273.1499938964844,270.6199645996094,288.5212097167969,293.1991271972656,290.8229064941406,1.0,0.1918058842420578,1.0,0.1500000059604644,0.7000523805618286,1.0,-0.8999024629592896,0.0354385040700435,0.8644639253616333,-0.1747606098651886,0.0,0.0,0.0885922238230705,24.50556373596192,25.0,246.20748901367188,-3594.654541015625,79.18497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523864746094,302.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17805.662109375,18000.0,0.0,0.0,0.051840953528881,0.0,0.0,0.0,0.0,1.0,0.0059070908464491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855865478515625,0.1268838346004486,-0.0412972867488861,0.0,5.261198020889424e-05,0.0,0.0,4.842673778533936,0.0,0.0,0.0,0.2709091603755951,4.0,0.0,1.0
756480,293.12115478515625,297.1499938964844,293.1499938964844,0.0898742154240608,-2108.623291015625,304.1412048339844,0.8113097548484802,0.1436531394720077,0.1296412050724029,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64288330078125,0.5677298307418823,0.050000000745058,0.0481219068169593,293.1328125,297.1499938964844,293.1499938964844,0.0899273827672004,-1640.7890625,304.1414489746094,0.8114258050918579,0.143717736005783,0.1008762866258621,293.1225891113281,297.1499938964844,293.1499938964844,0.1845733374357223,-3949.90380859375,304.1347351074219,0.9862622618675232,0.2563915252685547,0.2429590374231338,293.1672058105469,297.1499938964844,293.1499938964844,0.0039459723047912,-1510.130615234375,296.05810546875,0.5677298307418823,0.050000000745058,0.2282696217298507,290.6371459960937,291.1499938964844,273.1499938964844,270.6199645996094,288.5212097167969,293.1991271972656,290.8229064941406,1.0,0.1918058842420578,1.0,0.1500000059604644,0.7000523805618286,1.0,-0.8999024629592896,0.0354385040700435,0.8644639253616333,-0.1747606098651886,0.0,0.0,0.0885922238230705,24.50556373596192,25.0,246.20748901367188,-3594.654541015625,79.18497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523864746094,302.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17805.662109375,18000.0,0.0,0.0,0.051840953528881,0.0,0.0,0.0,0.0,1.0,0.0059070908464491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855865478515625,0.1268838346004486,-0.0412972867488861,0.0,5.261198020889424e-05,0.0,0.0,4.842673778533936,0.0,0.0,0.0,0.2709091603755951,4.0,0.0,1.0
756540,293.1212158203125,297.1499938964844,293.1499938964844,0.0840647742152214,-1987.3660888671875,304.1529235839844,0.812939465045929,0.1443753987550735,0.1303238719701767,293.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5207824707031,0.5679401755332947,0.050000000745058,0.0481206029653549,293.13116455078125,297.1499938964844,293.1499938964844,0.084138698875904,-1546.783203125,304.1530456542969,0.8131158351898193,0.1444890946149826,0.1014311760663986,293.12286376953125,297.1499938964844,293.1499938964844,0.1721337437629699,-3716.92333984375,304.15869140625,0.9872708916664124,0.2570346891880035,0.2436302006244659,293.1654052734375,297.1499938964844,293.1499938964844,0.0037598132621496,-1397.08544921875,296.6064453125,0.5679401755332947,0.050000000745058,0.2282634228467941,291.5535888671875,291.1499938964844,273.1499938964844,270.62078857421875,288.5196838378906,293.1966247558594,291.55474853515625,1.0,0.1920526325702667,1.0,0.1500000059604644,0.6991532444953918,1.0,-0.9021844267845154,0.0356090441346168,0.8665753602981567,-0.1751007288694381,0.0,0.0,0.0,24.49724578857422,25.0,287.3836364746094,-1894.216552734375,79.58513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,300.6293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18240.734375,18000.0,0.0,0.0,0.0551865845918655,0.0,0.0,0.0,0.0,1.0,0.0083947451785206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0225264988839626,0.0776699632406234,-0.0551434643566608,0.0,5.6007367675192654e-05,0.0,0.0,2.94564151763916,0.0,0.0,0.0,0.2647618055343628,4.0,0.0,1.0
756600,293.1212158203125,297.1499938964844,293.1499938964844,0.0840647742152214,-1987.3660888671875,304.1529235839844,0.812939465045929,0.1443753987550735,0.1303238719701767,293.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5207824707031,0.5679401755332947,0.050000000745058,0.0481206029653549,293.13116455078125,297.1499938964844,293.1499938964844,0.084138698875904,-1546.783203125,304.1530456542969,0.8131158351898193,0.1444890946149826,0.1014311760663986,293.12286376953125,297.1499938964844,293.1499938964844,0.1721337437629699,-3716.92333984375,304.15869140625,0.9872708916664124,0.2570346891880035,0.2436302006244659,293.1654052734375,297.1499938964844,293.1499938964844,0.0037598132621496,-1397.08544921875,296.6064453125,0.5679401755332947,0.050000000745058,0.2282634228467941,291.5535888671875,291.1499938964844,273.1499938964844,270.62078857421875,288.5196838378906,293.1966247558594,291.55474853515625,1.0,0.1920526325702667,1.0,0.1500000059604644,0.6991532444953918,1.0,-0.9021844267845154,0.0356090441346168,0.8665753602981567,-0.1751007288694381,0.0,0.0,0.0,24.49724578857422,25.0,287.3836364746094,-1894.216552734375,79.58513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,300.6293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18240.734375,18000.0,0.0,0.0,0.0551865845918655,0.0,0.0,0.0,0.0,1.0,0.0083947451785206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0225264988839626,0.0776699632406234,-0.0551434643566608,0.0,5.6007367675192654e-05,0.0,0.0,2.94564151763916,0.0,0.0,0.0,0.2647618055343628,4.0,0.0,1.0
756660,293.1210327148437,297.1499938964844,293.1499938964844,0.0915250703692436,-2140.516357421875,304.1400756835937,0.8144605755805969,0.1451351046562194,0.1309719085693359,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5681328773498535,0.050000000745058,0.0481194108724594,293.12945556640625,297.1499938964844,293.1499938964844,0.0916492938995361,-1666.649169921875,304.1400756835937,0.8147428035736084,0.1453078389167785,0.1019773930311203,293.12237548828125,297.1499938964844,293.1499938964844,0.1868551075458526,-3990.4072265625,304.1323547363281,0.9882411360740662,0.2578144371509552,0.2442970275878906,293.1604919433594,297.1499938964844,293.1499938964844,0.003947377204895,-1514.27099609375,296.0381774902344,0.5681328773498535,0.050000000745058,0.2282577753067016,290.5912780761719,291.1499938964844,273.1499938964844,270.6214904785156,288.5200500488281,293.1952819824219,290.7420654296875,1.0,0.1922990679740905,1.0,0.1500000059604644,0.6982553601264954,1.0,-0.9044097065925598,0.0357763804495334,0.8686333298683167,-0.1753889620304107,0.0,0.0,0.0918072462081909,24.49176597595215,25.0,131.38348388671875,-3562.666259765625,79.98092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705444335937,301.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.75390625,18000.0,0.0,0.0,0.0516932234168052,0.0,0.0,0.0,0.0,1.0,0.0061682560481131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833495184779167,0.1262557953596115,-0.0429062694311142,0.0,5.246205182629637e-05,0.0,0.0,4.810872554779053,0.0,0.0,0.0,0.2706986367702484,4.0,0.0,1.0
756720,293.1210327148437,297.1499938964844,293.1499938964844,0.0915250703692436,-2140.516357421875,304.1400756835937,0.8144605755805969,0.1451351046562194,0.1309719085693359,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5681328773498535,0.050000000745058,0.0481194108724594,293.12945556640625,297.1499938964844,293.1499938964844,0.0916492938995361,-1666.649169921875,304.1400756835937,0.8147428035736084,0.1453078389167785,0.1019773930311203,293.12237548828125,297.1499938964844,293.1499938964844,0.1868551075458526,-3990.4072265625,304.1323547363281,0.9882411360740662,0.2578144371509552,0.2442970275878906,293.1604919433594,297.1499938964844,293.1499938964844,0.003947377204895,-1514.27099609375,296.0381774902344,0.5681328773498535,0.050000000745058,0.2282577753067016,290.5912780761719,291.1499938964844,273.1499938964844,270.6214904785156,288.5200500488281,293.1952819824219,290.7420654296875,1.0,0.1922990679740905,1.0,0.1500000059604644,0.6982553601264954,1.0,-0.9044097065925598,0.0357763804495334,0.8686333298683167,-0.1753889620304107,0.0,0.0,0.0918072462081909,24.49176597595215,25.0,131.38348388671875,-3562.666259765625,79.98092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705444335937,301.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.75390625,18000.0,0.0,0.0,0.0516932234168052,0.0,0.0,0.0,0.0,1.0,0.0061682560481131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833495184779167,0.1262557953596115,-0.0429062694311142,0.0,5.246205182629637e-05,0.0,0.0,4.810872554779053,0.0,0.0,0.0,0.2706986367702484,4.0,0.0,1.0
756780,293.1211242675781,297.1499938964844,293.1499938964844,0.085176445543766,-2007.97216796875,304.1530456542969,0.8160480260848999,0.1458506882190704,0.1316476911306381,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5073547363281,0.5683490037918091,0.050000000745058,0.0481180772185325,293.1280212402344,297.1499938964844,293.1499938964844,0.0853543728590011,-1564.3311767578125,304.1529541015625,0.8164770007133484,0.1461223661899566,0.1025622636079788,293.1226501464844,297.1499938964844,293.1499938964844,0.1733718067407608,-3738.233642578125,304.15887451171875,0.989238977432251,0.2584621012210846,0.2449748516082763,293.1584777832031,297.1499938964844,293.1499938964844,0.0037711788900196,-1401.2803955078125,296.6122436523437,0.5683490037918091,0.050000000745058,0.228251427412033,291.546875,291.1499938964844,273.1499938964844,270.62213134765625,288.5201721191406,293.1925048828125,291.5594787597656,1.0,0.1925521492958068,1.0,0.1500000059604644,0.6973574161529541,1.0,-0.9067272543907166,0.0359489358961582,0.8707783222198486,-0.1756505519151687,0.0,0.0,0.0,24.484344482421875,25.0,367.3064880371094,-2277.1240234375,80.39201354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,301.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.078125,18000.0,0.0,0.0,0.0548188686370849,0.0,0.0,0.0,0.0,1.0,0.0076775760389864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0310320667922496,0.0826833397150039,-0.0516512729227542,0.0,5.563418380916119e-05,0.0,0.0,3.1450071334838867,0.0,0.0,0.0,0.2653418481349945,4.0,0.0,1.0
756840,293.1211242675781,297.1499938964844,293.1499938964844,0.085176445543766,-2007.97216796875,304.1530456542969,0.8160480260848999,0.1458506882190704,0.1316476911306381,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5073547363281,0.5683490037918091,0.050000000745058,0.0481180772185325,293.1280212402344,297.1499938964844,293.1499938964844,0.0853543728590011,-1564.3311767578125,304.1529541015625,0.8164770007133484,0.1461223661899566,0.1025622636079788,293.1226501464844,297.1499938964844,293.1499938964844,0.1733718067407608,-3738.233642578125,304.15887451171875,0.989238977432251,0.2584621012210846,0.2449748516082763,293.1584777832031,297.1499938964844,293.1499938964844,0.0037711788900196,-1401.2803955078125,296.6122436523437,0.5683490037918091,0.050000000745058,0.228251427412033,291.546875,291.1499938964844,273.1499938964844,270.62213134765625,288.5201721191406,293.1925048828125,291.5594787597656,1.0,0.1925521492958068,1.0,0.1500000059604644,0.6973574161529541,1.0,-0.9067272543907166,0.0359489358961582,0.8707783222198486,-0.1756505519151687,0.0,0.0,0.0,24.484344482421875,25.0,367.3064880371094,-2277.1240234375,80.39201354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,301.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.078125,18000.0,0.0,0.0,0.0548188686370849,0.0,0.0,0.0,0.0,1.0,0.0076775760389864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0310320667922496,0.0826833397150039,-0.0516512729227542,0.0,5.563418380916119e-05,0.0,0.0,3.1450071334838867,0.0,0.0,0.0,0.2653418481349945,4.0,0.0,1.0
756900,293.1212463378906,297.1499938964844,293.1499938964844,0.0888837575912475,-2084.513427734375,304.1455383300781,0.8167057633399963,0.1461931616067886,0.1319486051797866,293.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3151550292969,0.5684066414833069,0.050000000745058,0.0481177195906639,293.1274108886719,297.1499938964844,293.1499938964844,0.089109219610691,-1624.5709228515625,304.1453552246094,0.8172322511672974,0.146521046757698,0.1028357967734336,293.12274169921875,297.1499938964844,293.1499938964844,0.1805875748395919,-3874.014404296875,304.1436767578125,0.9896185994148254,0.2587925493717193,0.2452626228332519,293.1572265625,297.1499938964844,293.1499938964844,0.0037599017377942,-1421.3790283203125,296.40875244140625,0.5684066414833069,0.050000000745058,0.2282497435808181,291.2035827636719,291.1499938964844,273.1499938964844,270.6224060058594,288.52130126953125,293.19171142578125,290.9553527832031,1.0,0.192676693201065,1.0,0.1500000059604644,0.6969084739685059,1.0,-0.9077596068382264,0.0360278636217117,0.8717317581176758,-0.1757331192493438,0.0,0.0,0.0,24.487510681152344,25.0,-971.4754028320312,-0.0,80.58568572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,299.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.275390625,18000.0,0.0,0.0,0.0550969168543815,0.0,0.0,0.0,0.0,1.0,0.0121953571215271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001436703605577,0.0678665414452552,-0.0677228644490242,0.0,5.591636727331206e-05,0.0,0.0,2.535109043121338,0.0,0.0,0.0,0.2628447413444519,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0930325984954834,-2169.463134765625,304.1391906738281,0.8175023794174194,0.1465926319360733,0.1322817355394363,293.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63873291015625,0.5685328245162964,0.050000000745058,0.0481169410049915,293.1265563964844,297.1499938964844,293.1499938964844,0.0933073014020919,-1691.3675537109375,304.1389465332031,0.8181189298629761,0.1469717025756836,0.1031318455934524,293.1222839355469,297.1499938964844,293.1499938964844,0.188867375254631,-4025.837890625,304.13055419921875,0.9901583790779114,0.2592267394065857,0.2456267178058624,293.1537780761719,297.1499938964844,293.1499938964844,0.003947936464101,-1517.1258544921875,296.0350952148437,0.5685328245162964,0.050000000745058,0.2282460480928421,290.5653381347656,291.1499938964844,273.1499938964844,270.6226501464844,288.5223388671875,293.19073486328125,290.6740417480469,1.0,0.1928035467863083,1.0,0.1500000059604644,0.6964601278305054,1.0,-0.9089462161064148,0.0361157022416591,0.8728305101394653,-0.1758413165807724,0.0,0.0,0.0925220176577568,24.48175048828125,25.0,14.607588768005373,-3525.873046875,80.79415130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,301.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17782.677734375,18000.0,0.0,0.0,0.0516635961830616,0.0,0.0,0.0,0.0,1.0,0.0064134737476706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810881629586219,0.1254626214504242,-0.0443744547665119,0.0,5.243198393145576e-05,0.0,0.0,4.773404121398926,0.0,0.0,0.0,0.2704726159572601,4.0,0.0,1.0
757020,293.1212158203125,297.1499938964844,293.1499938964844,0.0862892046570777,-2028.67578125,304.1531677246094,0.8190473914146423,0.1472967118024826,0.1329462230205536,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931030273437,0.5687541365623474,0.050000000745058,0.0481155775487422,293.1253356933594,297.1499938964844,293.1499938964844,0.0866405665874481,-1582.9586181640625,304.15289306640625,0.8198834657669067,0.1478185951709747,0.1037391498684883,293.12255859375,297.1499938964844,293.1499938964844,0.1746468245983123,-3760.22900390625,304.1589660644531,0.991140365600586,0.2598762214183807,0.2463074177503585,293.15155029296875,297.1499938964844,293.1499938964844,0.0037855803966522,-1406.7196044921875,296.6216125488281,0.5687541365623474,0.050000000745058,0.2282395809888839,291.5385131835937,291.1499938964844,273.1499938964844,270.6230773925781,288.5243835449219,293.1876220703125,291.5585021972656,1.0,0.1930610090494156,1.0,0.1500000059604644,0.6955633759498596,1.0,-0.911280393600464,0.036288920789957,0.8749914765357971,-0.1760052889585495,0.0,0.0,0.0,24.4753646850586,25.0,420.6980895996094,-2572.188232421875,81.21307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,301.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18210.052734375,18000.0,0.0,0.0,0.0545692779123783,0.0,0.0,0.0,0.0,1.0,0.0070095034316182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0398668833076953,0.0879359170794487,-0.0480690337717533,0.0,5.538087862078101e-05,0.0,0.0,3.352909803390503,0.0,0.0,0.0,0.2660153210163116,4.0,0.0,1.0
757080,293.1212158203125,297.1499938964844,293.1499938964844,0.0862892046570777,-2028.67578125,304.1531677246094,0.8190473914146423,0.1472967118024826,0.1329462230205536,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931030273437,0.5687541365623474,0.050000000745058,0.0481155775487422,293.1253356933594,297.1499938964844,293.1499938964844,0.0866405665874481,-1582.9586181640625,304.15289306640625,0.8198834657669067,0.1478185951709747,0.1037391498684883,293.12255859375,297.1499938964844,293.1499938964844,0.1746468245983123,-3760.22900390625,304.1589660644531,0.991140365600586,0.2598762214183807,0.2463074177503585,293.15155029296875,297.1499938964844,293.1499938964844,0.0037855803966522,-1406.7196044921875,296.6216125488281,0.5687541365623474,0.050000000745058,0.2282395809888839,291.5385131835937,291.1499938964844,273.1499938964844,270.6230773925781,288.5243835449219,293.1876220703125,291.5585021972656,1.0,0.1930610090494156,1.0,0.1500000059604644,0.6955633759498596,1.0,-0.911280393600464,0.036288920789957,0.8749914765357971,-0.1760052889585495,0.0,0.0,0.0,24.4753646850586,25.0,420.6980895996094,-2572.188232421875,81.21307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,301.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18210.052734375,18000.0,0.0,0.0,0.0545692779123783,0.0,0.0,0.0,0.0,1.0,0.0070095034316182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0398668833076953,0.0879359170794487,-0.0480690337717533,0.0,5.538087862078101e-05,0.0,0.0,3.352909803390503,0.0,0.0,0.0,0.2660153210163116,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0943977907299995,-2195.482421875,304.1385498046875,0.8204417824745178,0.1480186730623245,0.1335641145706176,293.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.5689312219619751,0.050000000745058,0.0481144860386848,293.1240539550781,297.1499938964844,293.1499938964844,0.0948954448103904,-1714.85400390625,304.1381225585937,0.8215389251708984,0.1486996263265609,0.1043279916048049,293.122314453125,297.1499938964844,293.1499938964844,0.1906195878982544,-4056.403564453125,304.1292419433594,0.992010772228241,0.2606180012226105,0.246941938996315,293.1470642089844,297.1499938964844,293.1499938964844,0.003949673846364,-1519.508544921875,296.0467529296875,0.5689312219619751,0.050000000745058,0.2282344102859497,290.5556640625,291.1499938964844,273.1499938964844,270.6234130859375,288.5284729003906,293.1854248046875,290.6199035644531,1.0,0.1933156102895736,1.0,0.1500000059604644,0.6946666240692139,1.0,-0.9134826064109802,0.0364543311297893,0.8770282864570618,-0.176086887717247,0.0,0.0,0.0913474336266517,24.4753532409668,25.0,-99.00729370117188,-3489.2568359375,81.61921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442077636719,301.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17774.5859375,18000.0,0.0,0.0,0.0517934598028659,0.0,0.0,0.0,0.0,1.0,0.0066334875300526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079010896384716,0.1246675178408622,-0.0456566177308559,0.0,5.256377698970027e-05,0.0,0.0,4.736791133880615,0.0,0.0,0.0,0.2702532112598419,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0943977907299995,-2195.482421875,304.1385498046875,0.8204417824745178,0.1480186730623245,0.1335641145706176,293.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.5689312219619751,0.050000000745058,0.0481144860386848,293.1240539550781,297.1499938964844,293.1499938964844,0.0948954448103904,-1714.85400390625,304.1381225585937,0.8215389251708984,0.1486996263265609,0.1043279916048049,293.122314453125,297.1499938964844,293.1499938964844,0.1906195878982544,-4056.403564453125,304.1292419433594,0.992010772228241,0.2606180012226105,0.246941938996315,293.1470642089844,297.1499938964844,293.1499938964844,0.003949673846364,-1519.508544921875,296.0467529296875,0.5689312219619751,0.050000000745058,0.2282344102859497,290.5556640625,291.1499938964844,273.1499938964844,270.6234130859375,288.5284729003906,293.1854248046875,290.6199035644531,1.0,0.1933156102895736,1.0,0.1500000059604644,0.6946666240692139,1.0,-0.9134826064109802,0.0364543311297893,0.8770282864570618,-0.176086887717247,0.0,0.0,0.0913474336266517,24.4753532409668,25.0,-99.00729370117188,-3489.2568359375,81.61921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442077636719,301.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17774.5859375,18000.0,0.0,0.0,0.0517934598028659,0.0,0.0,0.0,0.0,1.0,0.0066334875300526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079010896384716,0.1246675178408622,-0.0456566177308559,0.0,5.256377698970027e-05,0.0,0.0,4.736791133880615,0.0,0.0,0.0,0.2702532112598419,4.0,0.0,1.0
757260,293.1214599609375,297.1499938964844,293.1499938964844,0.0873802006244659,-2049.007568359375,304.1532592773437,0.8219444155693054,0.1487065553665161,0.1342132687568664,293.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794921875,0.5691578388214111,0.050000000745058,0.0481130965054035,293.1227722167969,297.1499938964844,293.1499938964844,0.0879996791481971,-1602.6728515625,304.1527709960937,0.8233991265296936,0.1496180444955825,0.1049818098545074,293.12274169921875,297.1499938964844,293.1499938964844,0.1758937686681747,-3781.719482421875,304.1590576171875,0.9929452538490297,0.2612336874008178,0.2475944012403488,293.1446228027344,297.1499938964844,293.1499938964844,0.0038031514268368,-1413.3212890625,296.6356811523437,0.5691578388214111,0.050000000745058,0.2282278090715408,291.5302429199219,291.1499938964844,273.1499938964844,270.6236572265625,288.53240966796875,293.1818542480469,291.555419921875,1.0,0.1935757398605346,1.0,0.1500000059604644,0.6937711834907532,1.0,-0.9158201217651368,0.0366274267435073,0.8791927099227905,-0.1761479079723358,0.0,0.0,0.0,24.46990394592285,25.0,456.2327575683594,-2793.381591796875,82.04344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411682128906,301.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.08203125,18000.0,0.0,0.0,0.0544658936560153,0.0,0.0,0.0,0.0,1.0,0.0064351498149335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480984933674335,0.0928395465016365,-0.0447410531342029,0.0,5.527595931198448e-05,0.0,0.0,3.5470919609069824,0.0,0.0,0.0,0.2666572630405426,4.0,0.0,1.0
757320,293.1214599609375,297.1499938964844,293.1499938964844,0.0873802006244659,-2049.007568359375,304.1532592773437,0.8219444155693054,0.1487065553665161,0.1342132687568664,293.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794921875,0.5691578388214111,0.050000000745058,0.0481130965054035,293.1227722167969,297.1499938964844,293.1499938964844,0.0879996791481971,-1602.6728515625,304.1527709960937,0.8233991265296936,0.1496180444955825,0.1049818098545074,293.12274169921875,297.1499938964844,293.1499938964844,0.1758937686681747,-3781.719482421875,304.1590576171875,0.9929452538490297,0.2612336874008178,0.2475944012403488,293.1446228027344,297.1499938964844,293.1499938964844,0.0038031514268368,-1413.3212890625,296.6356811523437,0.5691578388214111,0.050000000745058,0.2282278090715408,291.5302429199219,291.1499938964844,273.1499938964844,270.6236572265625,288.53240966796875,293.1818542480469,291.555419921875,1.0,0.1935757398605346,1.0,0.1500000059604644,0.6937711834907532,1.0,-0.9158201217651368,0.0366274267435073,0.8791927099227905,-0.1761479079723358,0.0,0.0,0.0,24.46990394592285,25.0,456.2327575683594,-2793.381591796875,82.04344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411682128906,301.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.08203125,18000.0,0.0,0.0,0.0544658936560153,0.0,0.0,0.0,0.0,1.0,0.0064351498149335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480984933674335,0.0928395465016365,-0.0447410531342029,0.0,5.527595931198448e-05,0.0,0.0,3.5470919609069824,0.0,0.0,0.0,0.2666572630405426,4.0,0.0,1.0
757380,293.1214294433594,297.1499938964844,293.1499938964844,0.0956172496080398,-2218.49462890625,304.13818359375,0.8232998251914978,0.149432361125946,0.1348214447498321,293.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791076660156,0.569330096244812,0.050000000745058,0.0481120385229587,293.1217041015625,297.1499938964844,293.1499938964844,0.0964491888880729,-1737.606689453125,304.1374816894531,0.8251063227653503,0.1505211591720581,0.105602391064167,293.1226806640625,297.1499938964844,293.1499938964844,0.192051351070404,-4081.072509765625,304.1285400390625,0.993746280670166,0.2619332075119018,0.2481874078512191,293.14031982421875,297.1499938964844,293.1499938964844,0.0039545423351228,-1522.12158203125,296.0717468261719,0.569330096244812,0.050000000745058,0.2282228022813797,290.5599060058594,291.1499938964844,273.1499938964844,270.6238098144531,288.53826904296875,293.1791381835937,290.5830078125,1.0,0.193831980228424,1.0,0.1500000059604644,0.6928756833076477,1.0,-0.9179992079734802,0.036791231483221,0.8812080025672913,-0.1761249601840973,0.0,0.0,0.0886264070868492,24.472047805786133,25.0,-200.86798095703125,-3455.728271484375,82.45175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,300.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.0078125,18000.0,0.0,0.0,0.0520643964409828,0.0,0.0,0.0,0.0,1.0,0.0068171368911862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772100612521171,0.1239106729626655,-0.0467006079852581,0.0,5.2838746341876686e-05,0.0,0.0,4.70261287689209,0.0,0.0,0.0,0.2700593769550323,4.0,0.0,1.0
757440,293.1214294433594,297.1499938964844,293.1499938964844,0.0956172496080398,-2218.49462890625,304.13818359375,0.8232998251914978,0.149432361125946,0.1348214447498321,293.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791076660156,0.569330096244812,0.050000000745058,0.0481120385229587,293.1217041015625,297.1499938964844,293.1499938964844,0.0964491888880729,-1737.606689453125,304.1374816894531,0.8251063227653503,0.1505211591720581,0.105602391064167,293.1226806640625,297.1499938964844,293.1499938964844,0.192051351070404,-4081.072509765625,304.1285400390625,0.993746280670166,0.2619332075119018,0.2481874078512191,293.14031982421875,297.1499938964844,293.1499938964844,0.0039545423351228,-1522.12158203125,296.0717468261719,0.569330096244812,0.050000000745058,0.2282228022813797,290.5599060058594,291.1499938964844,273.1499938964844,270.6238098144531,288.53826904296875,293.1791381835937,290.5830078125,1.0,0.193831980228424,1.0,0.1500000059604644,0.6928756833076477,1.0,-0.9179992079734802,0.036791231483221,0.8812080025672913,-0.1761249601840973,0.0,0.0,0.0886264070868492,24.472047805786133,25.0,-200.86798095703125,-3455.728271484375,82.45175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,300.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.0078125,18000.0,0.0,0.0,0.0520643964409828,0.0,0.0,0.0,0.0,1.0,0.0068171368911862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772100612521171,0.1239106729626655,-0.0467006079852581,0.0,5.2838746341876686e-05,0.0,0.0,4.70261287689209,0.0,0.0,0.0,0.2700593769550323,4.0,0.0,1.0
757500,293.1211853027344,297.1499938964844,293.1499938964844,0.0905846133828163,-2113.339599609375,304.14947509765625,0.8241829872131348,0.149841696023941,0.1351940482854843,293.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5694844722747803,0.050000000745058,0.0481110960245132,293.121337890625,297.1499938964844,293.1499938964844,0.0914040952920913,-1655.6275634765625,304.1489562988281,0.8260468244552612,0.1509532630443573,0.10591771453619,293.1227111816406,297.1499938964844,293.1499938964844,0.1815853118896484,-3885.9365234375,304.1514892578125,0.994284451007843,0.2622729837894439,0.2485483884811401,293.1383361816406,297.1499938964844,293.1499938964844,0.0039193741977214,-1471.371337890625,296.4359130859375,0.5694844722747803,0.050000000745058,0.2282183170318603,291.1604309082031,291.1499938964844,273.1499938964844,270.6238708496094,288.5404052734375,293.1766967773437,291.32427978515625,1.0,0.1939636617898941,1.0,0.1500000059604644,0.692427933216095,1.0,-0.9192516803741456,0.0368827506899833,0.8823689818382263,-0.1761361509561538,0.0,0.0,0.0315092615783214,24.464523315429688,25.0,636.9496459960938,-3600.24072265625,82.67337799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,303.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.16796875,18000.0,0.0,0.0,0.0523176901042461,0.0,0.0,0.0,0.0,1.0,0.0047682956792414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863329768180847,0.1197185739874839,-0.0333855971693992,0.0,5.309580228640698e-05,0.0,0.0,4.5989179611206055,0.0,0.0,0.0,0.2706626653671264,4.0,0.0,1.0
757560,293.1212463378906,297.1499938964844,293.1499938964844,0.0885081216692924,-2070.048095703125,304.1532287597656,0.8249154090881348,0.1501954495906829,0.1355339735746383,293.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.5695623159408569,0.050000000745058,0.048110619187355,293.12115478515625,297.1499938964844,293.1499938964844,0.08933587372303,-1622.0516357421875,304.1527709960937,0.8268324732780457,0.1513532102108001,0.1062057092785835,293.1231384277344,297.1499938964844,293.1499938964844,0.1770812720060348,-3802.1494140625,304.1591491699219,0.994648277759552,0.2625362277030945,0.2488239258527755,293.1377258300781,297.1499938964844,293.1499938964844,0.003823843318969,-1420.9991455078125,296.6549987792969,0.5695623159408569,0.050000000745058,0.2282160520553589,291.5230712890625,291.1499938964844,273.1499938964844,270.6239013671875,288.5436096191406,293.1749572753906,291.5521240234375,1.0,0.1940934360027313,1.0,0.1500000059604644,0.69198077917099,1.0,-0.9203328490257264,0.0369641557335853,0.883368730545044,-0.1760952174663543,0.0,0.0,0.0,24.46725082397461,25.0,477.1779174804688,-2938.391357421875,82.87953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,302.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18162.806640625,18000.0,0.0,0.0,0.0544909723103046,0.0,0.0,0.0,0.0,1.0,0.0060354247689247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0542486160993576,0.0965396016836166,-0.0422909818589687,0.0,5.530141061171889e-05,0.0,0.0,3.693903684616089,0.0,0.0,0.0,0.2671315371990204,4.0,0.0,1.0
757620,293.1214294433594,297.1499938964844,293.1499938964844,0.0968435853719711,-2241.492919921875,304.1378173828125,0.8262466788291931,0.1508860141038894,0.1361485421657562,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.5697122812271118,0.050000000745058,0.0481096990406513,293.1205749511719,297.1499938964844,293.1499938964844,0.0978437364101409,-1757.896728515625,304.1372375488281,0.8283882737159729,0.1521984785795211,0.1067795678973198,293.12310791015625,297.1499938964844,293.1499938964844,0.1933391690254211,-4103.0810546875,304.12811279296875,0.995387613773346,0.263217955827713,0.2493990063667297,293.133544921875,297.1499938964844,293.1499938964844,0.0039650830440223,-1526.41259765625,296.103759765625,0.5697122812271118,0.050000000745058,0.2282116860151291,290.56744384765625,291.1499938964844,273.1499938964844,270.6239013671875,288.5473937988281,293.1675109863281,290.5566101074219,1.0,0.1943492591381073,1.0,0.1500000059604644,0.69108647108078,1.0,-0.9224430322647096,0.0371241271495819,0.8853188753128052,-0.175978273153305,0.0,0.0,0.0858864560723304,24.47345542907715,25.0,-287.56549072265625,-3430.85546875,83.28439331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,300.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17762.927734375,18000.0,0.0,0.0,0.0523753240704536,0.0,0.0,0.0,0.0,1.0,0.0069671082310378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758601203560829,0.1233971938490867,-0.0475370697677135,0.0,5.31542937096674e-05,0.0,0.0,4.679108619689941,0.0,0.0,0.0,0.2699014842510223,4.0,0.0,1.0
