time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757680,293.1214294433594,297.1499938964844,293.1499938964844,0.0968435853719711,-2241.492919921875,304.1378173828125,0.8262466788291931,0.1508860141038894,0.1361485421657562,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.5697122812271118,0.050000000745058,0.0481096990406513,293.1205749511719,297.1499938964844,293.1499938964844,0.0978437364101409,-1757.896728515625,304.1372375488281,0.8283882737159729,0.1521984785795211,0.1067795678973198,293.12310791015625,297.1499938964844,293.1499938964844,0.1933391690254211,-4103.0810546875,304.12811279296875,0.995387613773346,0.263217955827713,0.2493990063667297,293.133544921875,297.1499938964844,293.1499938964844,0.0039650830440223,-1526.41259765625,296.103759765625,0.5697122812271118,0.050000000745058,0.2282116860151291,290.56744384765625,291.1499938964844,273.1499938964844,270.6239013671875,288.5473937988281,293.1675109863281,290.5566101074219,1.0,0.1943492591381073,1.0,0.1500000059604644,0.69108647108078,1.0,-0.9224430322647096,0.0371241271495819,0.8853188753128052,-0.175978273153305,0.0,0.0,0.0858864560723304,24.47345542907715,25.0,-287.56549072265625,-3430.85546875,83.28439331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,300.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17762.927734375,18000.0,0.0,0.0,0.0523753240704536,0.0,0.0,0.0,0.0,1.0,0.0069671082310378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758601203560829,0.1233971938490867,-0.0475370697677135,0.0,5.31542937096674e-05,0.0,0.0,4.679108619689941,0.0,0.0,0.0,0.2699014842510223,4.0,0.0,1.0
757740,293.1220703125,297.1499938964844,293.1499938964844,0.0895286127924919,-2089.08349609375,304.1534118652344,0.8275107145309448,0.1514809876680374,0.136719673871994,293.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.5698782801628113,0.050000000745058,0.0481086820363998,293.1202697753906,297.1499938964844,293.1499938964844,0.0906044915318489,-1640.4591064453125,304.1528625488281,0.8299838900566101,0.1530109196901321,0.107364110648632,293.1235046386719,297.1499938964844,293.1499938964844,0.1782518029212951,-3822.283447265625,304.1592102050781,0.9961943626403807,0.2638193368911743,0.250033438205719,293.1307678222656,297.1499938964844,293.1499938964844,0.0038478954229503,-1429.877197265625,296.67919921875,0.5698782801628113,0.050000000745058,0.2282068729400634,291.5161437988281,291.1499938964844,273.1499938964844,270.62384033203125,288.5517578125,293.159912109375,291.5481262207031,1.0,0.1946054399013519,1.0,0.1500000059604644,0.6901921629905701,1.0,-0.9245848059654236,0.0372863300144672,0.8872984647750854,-0.175840213894844,0.0,0.0,0.0,24.47802925109864,25.0,490.7900085449219,-3046.567138671875,83.6940689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04107666015625,302.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.28125,18000.0,0.0,0.0,0.0545656755566597,0.0,0.0,0.0,0.0,1.0,0.005732150748372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591441355645656,0.0994967520236969,-0.0403526164591312,0.0,5.537722609005869e-05,0.0,0.0,3.810314416885376,0.0,0.0,0.0,0.2675890624523163,4.0,0.0,1.0
757800,293.1220703125,297.1499938964844,293.1499938964844,0.0895286127924919,-2089.08349609375,304.1534118652344,0.8275107145309448,0.1514809876680374,0.136719673871994,293.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.5698782801628113,0.050000000745058,0.0481086820363998,293.1202697753906,297.1499938964844,293.1499938964844,0.0906044915318489,-1640.4591064453125,304.1528625488281,0.8299838900566101,0.1530109196901321,0.107364110648632,293.1235046386719,297.1499938964844,293.1499938964844,0.1782518029212951,-3822.283447265625,304.1592102050781,0.9961943626403807,0.2638193368911743,0.250033438205719,293.1307678222656,297.1499938964844,293.1499938964844,0.0038478954229503,-1429.877197265625,296.67919921875,0.5698782801628113,0.050000000745058,0.2282068729400634,291.5161437988281,291.1499938964844,273.1499938964844,270.62384033203125,288.5517578125,293.159912109375,291.5481262207031,1.0,0.1946054399013519,1.0,0.1500000059604644,0.6901921629905701,1.0,-0.9245848059654236,0.0372863300144672,0.8872984647750854,-0.175840213894844,0.0,0.0,0.0,24.47802925109864,25.0,490.7900085449219,-3046.567138671875,83.6940689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04107666015625,302.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.28125,18000.0,0.0,0.0,0.0545656755566597,0.0,0.0,0.0,0.0,1.0,0.005732150748372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591441355645656,0.0994967520236969,-0.0403526164591312,0.0,5.537722609005869e-05,0.0,0.0,3.810314416885376,0.0,0.0,0.0,0.2675890624523163,4.0,0.0,1.0
757860,293.1225280761719,297.1499938964844,293.1499938964844,0.0978175923228263,-2259.619873046875,304.1379089355469,0.8288487195968628,0.1520940512418747,0.13724285364151,293.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196960449219,0.5701904296875,0.050000000745058,0.0481067858636379,293.1148681640625,297.1499938964844,293.1499938964844,0.0995760783553123,-1783.010498046875,304.1363525390625,0.8326054811477661,0.1548318713903427,0.1083084121346473,293.1235046386719,297.1499938964844,293.1499938964844,0.1945084035396576,-4122.88916015625,304.1279296875,0.9970788359642028,0.2644885778427124,0.2505962550640106,293.126708984375,297.1499938964844,293.1499938964844,0.0039814603514969,-1532.47265625,296.1423645019531,0.5701904296875,0.050000000745058,0.2281978875398636,290.5775146484375,291.1499938964844,273.1499938964844,270.6236877441406,288.5567932128906,293.1535339355469,290.5411376953125,1.0,0.1948626935482025,1.0,0.1500000059604644,0.6892987489700317,1.0,-0.9270079731941224,0.0374660044908523,0.8895419836044312,-0.1757570654153823,0.0,0.0,0.0833940356969833,24.463394165039062,25.0,-354.0209045410156,-3413.28955078125,84.12814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,300.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17758.33203125,18000.0,0.0,0.0,0.0526847951114177,0.0,0.0,0.0,0.0,1.0,0.0070693739689886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748864561319351,0.1229829862713813,-0.0480965301394462,0.0,5.346837133402005e-05,0.0,0.0,4.660240650177002,0.0,0.0,0.0,0.2697934806346893,4.0,0.0,1.0
757920,293.1225280761719,297.1499938964844,293.1499938964844,0.0978175923228263,-2259.619873046875,304.1379089355469,0.8288487195968628,0.1520940512418747,0.13724285364151,293.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196960449219,0.5701904296875,0.050000000745058,0.0481067858636379,293.1148681640625,297.1499938964844,293.1499938964844,0.0995760783553123,-1783.010498046875,304.1363525390625,0.8326054811477661,0.1548318713903427,0.1083084121346473,293.1235046386719,297.1499938964844,293.1499938964844,0.1945084035396576,-4122.88916015625,304.1279296875,0.9970788359642028,0.2644885778427124,0.2505962550640106,293.126708984375,297.1499938964844,293.1499938964844,0.0039814603514969,-1532.47265625,296.1423645019531,0.5701904296875,0.050000000745058,0.2281978875398636,290.5775146484375,291.1499938964844,273.1499938964844,270.6236877441406,288.5567932128906,293.1535339355469,290.5411376953125,1.0,0.1948626935482025,1.0,0.1500000059604644,0.6892987489700317,1.0,-0.9270079731941224,0.0374660044908523,0.8895419836044312,-0.1757570654153823,0.0,0.0,0.0833940356969833,24.463394165039062,25.0,-354.0209045410156,-3413.28955078125,84.12814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,300.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17758.33203125,18000.0,0.0,0.0,0.0526847951114177,0.0,0.0,0.0,0.0,1.0,0.0070693739689886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748864561319351,0.1229829862713813,-0.0480965301394462,0.0,5.346837133402005e-05,0.0,0.0,4.660240650177002,0.0,0.0,0.0,0.2697934806346893,4.0,0.0,1.0
757980,293.1231994628906,297.1499938964844,293.1499938964844,0.0904351696372032,-2105.98779296875,304.15362548828125,0.8308013081550598,0.152657002210617,0.1377748101949691,293.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.5710268616676331,0.050000000745058,0.0481017529964447,293.1019592285156,297.1499938964844,293.1499938964844,0.0939417034387588,-1689.1162109375,304.149658203125,0.8389018177986145,0.158332347869873,0.1105391234159469,293.123779296875,297.1499938964844,293.1499938964844,0.1792254149913787,-3838.92822265625,304.1595764160156,0.9983792901039124,0.2651041746139526,0.2510258555412292,293.1237487792969,297.1499938964844,293.1499938964844,0.0038748064544051,-1439.7119140625,296.709228515625,0.5710268616676331,0.050000000745058,0.2281740009784698,291.51080322265625,291.1499938964844,273.1499938964844,270.6234741210937,288.5603942871094,293.14703369140625,291.5444030761719,1.0,0.1951650083065033,1.0,0.1500000059604644,0.6884053349494934,1.0,-0.9308049082756042,0.0377283804118633,0.8930765390396118,-0.1759711802005767,0.0,0.0,0.0,24.383644104003903,25.0,497.3936462402344,-3113.53857421875,84.72150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,302.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.427734375,18000.0,0.0,0.0,0.0546757951378822,0.0,0.0,0.0,0.0,1.0,0.0055476161651313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621990635991096,0.1013384684920311,-0.0391394011676311,0.0,5.5488981161033735e-05,0.0,0.0,3.8823184967041016,0.0,0.0,0.0,0.267911821603775,4.0,0.0,1.0
758040,293.1231994628906,297.1499938964844,293.1499938964844,0.0904351696372032,-2105.98779296875,304.15362548828125,0.8308013081550598,0.152657002210617,0.1377748101949691,293.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.5710268616676331,0.050000000745058,0.0481017529964447,293.1019592285156,297.1499938964844,293.1499938964844,0.0939417034387588,-1689.1162109375,304.149658203125,0.8389018177986145,0.158332347869873,0.1105391234159469,293.123779296875,297.1499938964844,293.1499938964844,0.1792254149913787,-3838.92822265625,304.1595764160156,0.9983792901039124,0.2651041746139526,0.2510258555412292,293.1237487792969,297.1499938964844,293.1499938964844,0.0038748064544051,-1439.7119140625,296.709228515625,0.5710268616676331,0.050000000745058,0.2281740009784698,291.51080322265625,291.1499938964844,273.1499938964844,270.6234741210937,288.5603942871094,293.14703369140625,291.5444030761719,1.0,0.1951650083065033,1.0,0.1500000059604644,0.6884053349494934,1.0,-0.9308049082756042,0.0377283804118633,0.8930765390396118,-0.1759711802005767,0.0,0.0,0.0,24.383644104003903,25.0,497.3936462402344,-3113.53857421875,84.72150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,302.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.427734375,18000.0,0.0,0.0,0.0546757951378822,0.0,0.0,0.0,0.0,1.0,0.0055476161651313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621990635991096,0.1013384684920311,-0.0391394011676311,0.0,5.5488981161033735e-05,0.0,0.0,3.8823184967041016,0.0,0.0,0.0,0.267911821603775,4.0,0.0,1.0
758100,293.12353515625,297.1499938964844,293.1499938964844,0.092297226190567,-2144.453369140625,304.1493835449219,0.8315849304199219,0.1529308259487152,0.138011947274208,293.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460144042969,0.5713230967521667,0.050000000745058,0.0480999760329723,293.0947265625,297.1499938964844,293.1499938964844,0.0970963537693023,-1737.8658447265625,304.1437683105469,0.8424838185310364,0.160359725356102,0.1118953078985214,293.1236877441406,297.1499938964844,293.1499938964844,0.1823709905147552,-3898.64501953125,304.1517028808594,0.9985391497612,0.2654534876346588,0.2508653998374939,293.122802734375,297.1499938964844,293.1499938964844,0.0038440912030637,-1440.254638671875,296.6444091796875,0.5713230967521667,0.050000000745058,0.2281655818223953,291.3887634277344,291.1499938964844,273.1499938964844,270.62335205078125,288.5636291503906,293.1452331542969,291.2032775878906,1.0,0.1953238844871521,1.0,0.1500000059604644,0.6879586577415466,1.0,-0.93251234292984,0.0378486402332782,0.8946636915206909,-0.1760263741016388,0.0,0.0,0.0,24.36075210571289,25.0,-676.9351806640625,-5.9325337409973145,85.01010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,299.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.580078125,18000.0,0.0,0.0,0.0557774268090724,0.0,0.0,0.0,0.0,1.0,0.011387163773179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007056262111291,0.0665653869509697,-0.0658597573637962,0.0,5.6606997532071546e-05,0.0,0.0,2.492743015289306,0.0,0.0,0.0,0.2629910707473755,4.0,0.0,1.0
758160,293.12359619140625,297.1499938964844,293.1499938964844,0.0987255051732063,-2276.445068359375,304.13800048828125,0.8323689103126526,0.1532511860132217,0.1382770389318466,293.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.5715734958648682,0.050000000745058,0.0480984784662723,293.08721923828125,297.1499938964844,293.1499938964844,0.1052687391638755,-1865.1329345703125,304.1302185058594,0.8462706804275513,0.162529855966568,0.1133589148521423,293.12261962890625,297.1499938964844,293.1499938964844,0.194464161992073,-4121.64892578125,304.1297607421875,0.9984652400016784,0.265999972820282,0.2505093812942505,293.1195678710937,297.1499938964844,293.1499938964844,0.004006378352642,-1541.537353515625,296.184326171875,0.5715734958648682,0.050000000745058,0.2281584739685058,290.58331298828125,291.1499938964844,273.1499938964844,270.6231994628906,288.5650939941406,293.14111328125,290.535888671875,1.0,0.1954859495162964,1.0,0.1500000059604644,0.6875134706497192,1.0,-0.9341495633125304,0.0379649475216865,0.8961845636367798,-0.1760625541210174,0.0,0.0,0.0822993069887161,24.34422492980957,25.0,-385.5818176269531,-3408.550537109375,85.29621124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631530761719,300.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17757.724609375,18000.0,0.0,0.0,0.052957247942686,0.0,0.0,0.0,0.0,1.0,0.0070968572981655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744675025343895,0.122712641954422,-0.0482451319694519,0.0,5.3744875913253054e-05,0.0,0.0,4.648890972137451,0.0,0.0,0.0,0.2697295248508453,4.0,0.0,1.0
758220,293.12420654296875,297.1499938964844,293.1499938964844,0.0913073346018791,-2122.242919921875,304.1537780761719,0.8338233232498169,0.1537991762161255,0.1387981921434402,293.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451599121094,0.5719892978668213,0.050000000745058,0.0480959936976432,293.0732116699219,297.1499938964844,293.1499938964844,0.1001521274447441,-1779.118408203125,304.1447448730469,0.8541255593299866,0.1669671684503555,0.1164413467049598,293.11968994140625,297.1499938964844,293.1499938964844,0.1780539155006408,-3818.20654296875,304.16265869140625,0.9979804158210754,0.2672848701477051,0.2495405822992324,293.11627197265625,297.1499938964844,293.1499938964844,0.0039058204274624,-1450.9345703125,296.74639892578125,0.5719892978668213,0.050000000745058,0.2281466722488403,291.5073547363281,291.1499938964844,273.1499938964844,270.6228332519531,288.5697021484375,293.13433837890625,291.5409545898437,1.0,0.1958163976669311,1.0,0.1500000059604644,0.6866230368614197,1.0,-0.9372947812080384,0.0381908454000949,0.8991039395332336,-0.1761011481285095,0.0,0.0,0.0,24.32300567626953,25.0,496.5169982910156,-3141.02783203125,85.86481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,302.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.58203125,18000.0,0.0,0.0,0.0548576302826404,0.0,0.0,0.0,0.0,1.0,0.005472298245877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633966401219368,0.1020302474498748,-0.038633607327938,0.0,5.567352127400227e-05,0.0,0.0,3.90859055519104,0.0,0.0,0.0,0.268080472946167,4.0,0.0,1.0
758280,293.12420654296875,297.1499938964844,293.1499938964844,0.0913073346018791,-2122.242919921875,304.1537780761719,0.8338233232498169,0.1537991762161255,0.1387981921434402,293.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451599121094,0.5719892978668213,0.050000000745058,0.0480959936976432,293.0732116699219,297.1499938964844,293.1499938964844,0.1001521274447441,-1779.118408203125,304.1447448730469,0.8541255593299866,0.1669671684503555,0.1164413467049598,293.11968994140625,297.1499938964844,293.1499938964844,0.1780539155006408,-3818.20654296875,304.16265869140625,0.9979804158210754,0.2672848701477051,0.2495405822992324,293.11627197265625,297.1499938964844,293.1499938964844,0.0039058204274624,-1450.9345703125,296.74639892578125,0.5719892978668213,0.050000000745058,0.2281466722488403,291.5073547363281,291.1499938964844,273.1499938964844,270.6228332519531,288.5697021484375,293.13433837890625,291.5409545898437,1.0,0.1958163976669311,1.0,0.1500000059604644,0.6866230368614197,1.0,-0.9372947812080384,0.0381908454000949,0.8991039395332336,-0.1761011481285095,0.0,0.0,0.0,24.32300567626953,25.0,496.5169982910156,-3141.02783203125,85.86481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,302.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.58203125,18000.0,0.0,0.0,0.0548576302826404,0.0,0.0,0.0,0.0,1.0,0.005472298245877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633966401219368,0.1020302474498748,-0.038633607327938,0.0,5.567352127400227e-05,0.0,0.0,3.90859055519104,0.0,0.0,0.0,0.268080472946167,4.0,0.0,1.0
758340,293.12457275390625,297.1499938964844,293.1499938964844,0.0996108874678611,-2292.80810546875,304.1380310058594,0.8353264331817627,0.154377669095993,0.1392863094806671,293.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73260498046875,0.5724994540214539,0.050000000745058,0.04809295758605,293.0605773925781,297.1499938964844,293.1499938964844,0.1123900339007377,-1966.271484375,304.1253967285156,0.8622076511383057,0.1714729964733123,0.119561493396759,293.1153259277344,297.1499938964844,293.1499938964844,0.1928598135709762,-4093.912841796875,304.13250732421875,0.9978121519088744,0.268934041261673,0.2488025426864624,293.11181640625,297.1499938964844,293.1499938964844,0.0040406687185168,-1553.9901123046875,296.2305908203125,0.5724994540214539,0.050000000745058,0.2281322926282882,290.58453369140625,291.1499938964844,273.1499938964844,270.6224365234375,288.57440185546875,293.1282958984375,290.5378723144531,1.0,0.1961617022752761,1.0,0.1500000059604644,0.6857326030731201,1.0,-0.9407186508178712,0.0384349338710308,0.9022837281227112,-0.1761963963508606,0.0,0.0,0.0824422836303711,24.290985107421875,25.0,-385.3125305175781,-3411.6484375,86.47285461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,300.1996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17758.568359375,18000.0,0.0,0.0,0.0532042942941188,0.0,0.0,0.0,0.0,1.0,0.0070714778266847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744757950305938,0.1225808933377265,-0.0481050945818424,0.0,5.3995594498701394e-05,0.0,0.0,4.643990516662598,0.0,0.0,0.0,0.2697224915027618,4.0,0.0,1.0
758400,293.12457275390625,297.1499938964844,293.1499938964844,0.0996108874678611,-2292.80810546875,304.1380310058594,0.8353264331817627,0.154377669095993,0.1392863094806671,293.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73260498046875,0.5724994540214539,0.050000000745058,0.04809295758605,293.0605773925781,297.1499938964844,293.1499938964844,0.1123900339007377,-1966.271484375,304.1253967285156,0.8622076511383057,0.1714729964733123,0.119561493396759,293.1153259277344,297.1499938964844,293.1499938964844,0.1928598135709762,-4093.912841796875,304.13250732421875,0.9978121519088744,0.268934041261673,0.2488025426864624,293.11181640625,297.1499938964844,293.1499938964844,0.0040406687185168,-1553.9901123046875,296.2305908203125,0.5724994540214539,0.050000000745058,0.2281322926282882,290.58453369140625,291.1499938964844,273.1499938964844,270.6224365234375,288.57440185546875,293.1282958984375,290.5378723144531,1.0,0.1961617022752761,1.0,0.1500000059604644,0.6857326030731201,1.0,-0.9407186508178712,0.0384349338710308,0.9022837281227112,-0.1761963963508606,0.0,0.0,0.0824422836303711,24.290985107421875,25.0,-385.3125305175781,-3411.6484375,86.47285461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,300.1996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17758.568359375,18000.0,0.0,0.0,0.0532042942941188,0.0,0.0,0.0,0.0,1.0,0.0070714778266847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744757950305938,0.1225808933377265,-0.0481050945818424,0.0,5.3995594498701394e-05,0.0,0.0,4.643990516662598,0.0,0.0,0.0,0.2697224915027618,4.0,0.0,1.0
758460,293.1251220703125,297.1499938964844,293.1499938964844,0.0921395644545555,-2137.731689453125,304.15386962890625,0.8368679285049438,0.1549093723297119,0.139792338013649,293.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44500732421875,0.5730113387107849,0.050000000745058,0.0480899289250373,293.04986572265625,297.1499938964844,293.1499938964844,0.1068311557173729,-1874.4970703125,304.1422119140625,0.8703304529190063,0.17591392993927,0.1226924359798431,293.1106872558594,297.1499938964844,293.1499938964844,0.1768547296524047,-3797.428955078125,304.1637878417969,0.9977061152458192,0.2707553207874298,0.2481293529272079,293.1083374023437,297.1499938964844,293.1499938964844,0.003940945956856,-1463.49365234375,296.79150390625,0.5730113387107849,0.050000000745058,0.2281179130077362,291.5064697265625,291.1499938964844,273.1499938964844,270.6219482421875,288.5785522460937,293.12158203125,291.5386962890625,1.0,0.1965231597423553,1.0,0.1500000059604644,0.6848440766334534,1.0,-0.9442550539970398,0.0386872813105583,0.9055677652359008,-0.1763122975826263,0.0,0.0,0.0,24.26040840148925,25.0,491.0174255371094,-3135.112060546875,87.10843658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390625,302.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.171875,18000.0,0.0,0.0,0.055093016475439,0.0,0.0,0.0,0.0,1.0,0.0054914164356887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629613175988197,0.1017236784100532,-0.0387623645365238,0.0,5.5912409152369946e-05,0.0,0.0,3.896817684173584,0.0,0.0,0.0,0.2680117785930633,4.0,0.0,1.0
758520,293.1251220703125,297.1499938964844,293.1499938964844,0.0921395644545555,-2137.731689453125,304.15386962890625,0.8368679285049438,0.1549093723297119,0.139792338013649,293.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44500732421875,0.5730113387107849,0.050000000745058,0.0480899289250373,293.04986572265625,297.1499938964844,293.1499938964844,0.1068311557173729,-1874.4970703125,304.1422119140625,0.8703304529190063,0.17591392993927,0.1226924359798431,293.1106872558594,297.1499938964844,293.1499938964844,0.1768547296524047,-3797.428955078125,304.1637878417969,0.9977061152458192,0.2707553207874298,0.2481293529272079,293.1083374023437,297.1499938964844,293.1499938964844,0.003940945956856,-1463.49365234375,296.79150390625,0.5730113387107849,0.050000000745058,0.2281179130077362,291.5064697265625,291.1499938964844,273.1499938964844,270.6219482421875,288.5785522460937,293.12158203125,291.5386962890625,1.0,0.1965231597423553,1.0,0.1500000059604644,0.6848440766334534,1.0,-0.9442550539970398,0.0386872813105583,0.9055677652359008,-0.1763122975826263,0.0,0.0,0.0,24.26040840148925,25.0,491.0174255371094,-3135.112060546875,87.10843658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390625,302.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.171875,18000.0,0.0,0.0,0.055093016475439,0.0,0.0,0.0,0.0,1.0,0.0054914164356887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629613175988197,0.1017236784100532,-0.0387623645365238,0.0,5.5912409152369946e-05,0.0,0.0,3.896817684173584,0.0,0.0,0.0,0.2680117785930633,4.0,0.0,1.0
758580,293.1254272460937,297.1499938964844,293.1499938964844,0.1004718393087387,-2308.673095703125,304.1380920410156,0.8382879495620728,0.1554750800132751,0.140268862247467,293.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7246398925781,0.573463499546051,0.050000000745058,0.0480872578918933,293.0408630371094,297.1499938964844,293.1499938964844,0.1196005940437316,-2067.04052734375,304.122802734375,0.878143846988678,0.18027925491333,0.1257297396659851,293.1056213378906,297.1499938964844,293.1499938964844,0.1916223466396331,-4072.75244140625,304.1334533691406,0.9976099729537964,0.2727748155593872,0.2475337237119674,293.10369873046875,297.1499938964844,293.1499938964844,0.0040849093347787,-1570.0169677734375,296.2802429199219,0.573463499546051,0.050000000745058,0.2281052470207214,290.5799560546875,291.1499938964844,273.1499938964844,270.6214294433594,288.5830078125,293.1156616210937,290.5486145019531,1.0,0.1968945413827896,1.0,0.1500000059604644,0.6839555501937866,1.0,-0.9477391242980956,0.0389383248984813,0.9088007807731628,-0.1764235943555832,0.0,0.0,0.0841024070978164,24.23849105834961,25.0,-347.1517333984375,-3425.60302734375,87.75147247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,300.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.78515625,18000.0,0.0,0.0,0.0534003339707851,0.0,0.0,0.0,0.0,1.0,0.0069812140427529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750075280666351,0.1226142048835754,-0.04760667309165,0.0,5.419455192168243e-05,0.0,0.0,4.646699905395508,0.0,0.0,0.0,0.2697927355766296,4.0,0.0,1.0
758640,293.1254272460937,297.1499938964844,293.1499938964844,0.1004718393087387,-2308.673095703125,304.1380920410156,0.8382879495620728,0.1554750800132751,0.140268862247467,293.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7246398925781,0.573463499546051,0.050000000745058,0.0480872578918933,293.0408630371094,297.1499938964844,293.1499938964844,0.1196005940437316,-2067.04052734375,304.122802734375,0.878143846988678,0.18027925491333,0.1257297396659851,293.1056213378906,297.1499938964844,293.1499938964844,0.1916223466396331,-4072.75244140625,304.1334533691406,0.9976099729537964,0.2727748155593872,0.2475337237119674,293.10369873046875,297.1499938964844,293.1499938964844,0.0040849093347787,-1570.0169677734375,296.2802429199219,0.573463499546051,0.050000000745058,0.2281052470207214,290.5799560546875,291.1499938964844,273.1499938964844,270.6214294433594,288.5830078125,293.1156616210937,290.5486145019531,1.0,0.1968945413827896,1.0,0.1500000059604644,0.6839555501937866,1.0,-0.9477391242980956,0.0389383248984813,0.9088007807731628,-0.1764235943555832,0.0,0.0,0.0841024070978164,24.23849105834961,25.0,-347.1517333984375,-3425.60302734375,87.75147247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,300.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.78515625,18000.0,0.0,0.0,0.0534003339707851,0.0,0.0,0.0,0.0,1.0,0.0069812140427529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750075280666351,0.1226142048835754,-0.04760667309165,0.0,5.419455192168243e-05,0.0,0.0,4.646699905395508,0.0,0.0,0.0,0.2697927355766296,4.0,0.0,1.0
758700,293.1256103515625,297.1499938964844,293.1499938964844,0.0953543558716774,-2202.554443359375,304.1496276855469,0.8390556573867798,0.1557503193616867,0.1405346840620041,293.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5736936926841736,0.050000000745058,0.048085905611515,293.0368957519531,297.1499938964844,293.1499938964844,0.1149202287197113,-1992.3983154296875,304.1363525390625,0.8820631504058838,0.1824385076761245,0.1272560954093933,293.1029663085937,297.1499938964844,293.1499938964844,0.1810679286718368,-3876.64208984375,304.1557922363281,0.9975601434707642,0.2738576233386993,0.2472302019596099,293.1012268066406,297.1499938964844,293.1499938964844,0.0040776678360998,-1529.8082275390625,296.6115417480469,0.5736936926841736,0.050000000745058,0.2280988246202469,291.12567138671875,291.1499938964844,273.1499938964844,270.62115478515625,288.5843811035156,293.1116943359375,291.2929077148437,1.0,0.1970844119787216,1.0,0.1500000059604644,0.6835113167762756,1.0,-0.949516534805298,0.0390667021274566,0.9104498028755188,-0.1764897257089615,0.0,0.0,0.0363046415150165,24.22740364074707,25.0,611.311767578125,-3635.88623046875,88.08109283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441711425781,303.0856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.578125,18000.0,0.0,0.0,0.05324537307024,0.0,0.0,0.0,0.0,1.0,0.0047553125768899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087216205894947,0.120483823120594,-0.0332676135003566,0.0,5.403728209785186e-05,0.0,0.0,4.627150535583496,0.0,0.0,0.0,0.2707205712795257,4.0,0.0,1.0
758760,293.1259765625,297.1499938964844,293.1499938964844,0.0929362699389457,-2152.539306640625,304.1539611816406,0.8397092223167419,0.1559900790452957,0.1407603025436401,293.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.573890209197998,0.050000000745058,0.0480847470462322,293.0336303710937,297.1499938964844,293.1499938964844,0.1133811846375465,-1966.623779296875,304.1414489746094,0.8858029842376709,0.1845143288373947,0.128730222582817,293.1007080078125,297.1499938964844,293.1499938964844,0.1758248805999755,-3779.73486328125,304.1640014648437,0.9975171089172364,0.2748956978321075,0.2469709068536758,293.1002197265625,297.1499938964844,293.1499938964844,0.0039798114448785,-1477.26220703125,296.84381103515625,0.573890209197998,0.050000000745058,0.2280933409929275,291.5079345703125,291.1499938964844,273.1499938964844,270.620849609375,288.5871276855469,293.1095886230469,291.5372619628906,1.0,0.1972753703594207,1.0,0.1500000059604644,0.6830681562423706,1.0,-0.9512374997138976,0.0391921363770961,0.9120453596115112,-0.1765492260456085,0.0,0.0,0.0,24.22071075439453,25.0,478.78759765625,-3087.373046875,88.40769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331420898437,302.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.833984375,18000.0,0.0,0.0,0.0553821846842765,0.0,0.0,0.0,0.0,1.0,0.0056279869750142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605444386601448,0.1002157106995582,-0.0396712720394134,0.0,5.620587762678042e-05,0.0,0.0,3.83857774734497,0.0,0.0,0.0,0.2676990926265716,4.0,0.0,1.0
758820,293.1261291503906,297.1499938964844,293.1499938964844,0.1012968719005584,-2323.78564453125,304.1382141113281,0.8410345315933228,0.1565621346235275,0.1412356197834015,293.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7075500488281,0.5742582678794861,0.050000000745058,0.0480825863778591,293.02789306640625,297.1499938964844,293.1499938964844,0.1265388280153274,-2162.55810546875,304.12176513671875,0.893012523651123,0.1886257380247116,0.1315958946943283,293.0955810546875,297.1499938964844,293.1499938964844,0.190537691116333,-4054.200439453125,304.1338806152344,0.9974353909492492,0.2771781086921692,0.2464847117662429,293.09552001953125,297.1499938964844,293.1499938964844,0.0041384045034646,-1589.18115234375,296.3339538574219,0.5742582678794861,0.050000000745058,0.2280830889940261,290.5719909667969,291.1499938964844,273.1499938964844,270.6202392578125,288.5911865234375,293.1042785644531,290.57000732421875,1.0,0.1976602524518966,1.0,0.1500000059604644,0.6821817755699158,1.0,-0.9546489715576172,0.0394428074359893,0.9152061939239502,-0.1766796112060547,0.0,0.0,0.0869821310043335,24.210634231567383,25.0,-274.60028076171875,-3450.93310546875,89.06310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,300.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.951171875,18000.0,0.0,0.0,0.0535440146923065,0.0,0.0,0.0,0.0,1.0,0.0068269204348325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761128813028335,0.1228605508804321,-0.0467476770281791,0.0,5.434036938822828e-05,0.0,0.0,4.659881591796875,0.0,0.0,0.0,0.2698862850666046,4.0,0.0,1.0
758880,293.1261291503906,297.1499938964844,293.1499938964844,0.1012968719005584,-2323.78564453125,304.1382141113281,0.8410345315933228,0.1565621346235275,0.1412356197834015,293.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7075500488281,0.5742582678794861,0.050000000745058,0.0480825863778591,293.02789306640625,297.1499938964844,293.1499938964844,0.1265388280153274,-2162.55810546875,304.12176513671875,0.893012523651123,0.1886257380247116,0.1315958946943283,293.0955810546875,297.1499938964844,293.1499938964844,0.190537691116333,-4054.200439453125,304.1338806152344,0.9974353909492492,0.2771781086921692,0.2464847117662429,293.09552001953125,297.1499938964844,293.1499938964844,0.0041384045034646,-1589.18115234375,296.3339538574219,0.5742582678794861,0.050000000745058,0.2280830889940261,290.5719909667969,291.1499938964844,273.1499938964844,270.6202392578125,288.5911865234375,293.1042785644531,290.57000732421875,1.0,0.1976602524518966,1.0,0.1500000059604644,0.6821817755699158,1.0,-0.9546489715576172,0.0394428074359893,0.9152061939239502,-0.1766796112060547,0.0,0.0,0.0869821310043335,24.210634231567383,25.0,-274.60028076171875,-3450.93310546875,89.06310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,300.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.951171875,18000.0,0.0,0.0,0.0535440146923065,0.0,0.0,0.0,0.0,1.0,0.0068269204348325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761128813028335,0.1228605508804321,-0.0467476770281791,0.0,5.434036938822828e-05,0.0,0.0,4.659881591796875,0.0,0.0,0.0,0.2698862850666046,4.0,0.0,1.0
758940,293.1264343261719,297.1499938964844,293.1499938964844,0.0937405973672866,-2167.474609375,304.15399169921875,0.8424234986305237,0.1571106612682342,0.1417543143033981,293.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.5746089220046997,0.050000000745058,0.0480805337429046,293.0238037109375,297.1499938964844,293.1499938964844,0.1196021884679794,-2052.942626953125,304.14178466796875,0.8999701738357544,0.1925539225339889,0.1343933492898941,293.0908203125,297.1499938964844,293.1499938964844,0.1749450415372848,-3764.669189453125,304.1637878417969,0.997356116771698,0.2795248031616211,0.2460211366415023,293.0923156738281,297.1499938964844,293.1499938964844,0.0040218289941549,-1492.0269775390625,296.9022216796875,0.5746089220046997,0.050000000745058,0.2280733585357666,291.511474609375,291.1499938964844,273.1499938964844,270.6195373535156,288.5950012207031,293.09930419921875,291.53662109375,1.0,0.1980496793985366,1.0,0.1500000059604644,0.6812954545021057,1.0,-0.9580586552619934,0.0396955907344818,0.9183630347251892,-0.1768335700035095,0.0,0.0,0.0,24.203039169311523,25.0,459.5099792480469,-2991.827392578125,89.72589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253601074219,302.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.404296875,18000.0,0.0,0.0,0.0557077154517173,0.0,0.0,0.0,0.0,1.0,0.0058964723721146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560270957648754,0.0974360480904579,-0.0414089486002922,0.0,5.653624975821003e-05,0.0,0.0,3.729068517684937,0.0,0.0,0.0,0.2672667205333709,4.0,0.0,1.0
759000,293.1264343261719,297.1499938964844,293.1499938964844,0.0937405973672866,-2167.474609375,304.15399169921875,0.8424234986305237,0.1571106612682342,0.1417543143033981,293.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.5746089220046997,0.050000000745058,0.0480805337429046,293.0238037109375,297.1499938964844,293.1499938964844,0.1196021884679794,-2052.942626953125,304.14178466796875,0.8999701738357544,0.1925539225339889,0.1343933492898941,293.0908203125,297.1499938964844,293.1499938964844,0.1749450415372848,-3764.669189453125,304.1637878417969,0.997356116771698,0.2795248031616211,0.2460211366415023,293.0923156738281,297.1499938964844,293.1499938964844,0.0040218289941549,-1492.0269775390625,296.9022216796875,0.5746089220046997,0.050000000745058,0.2280733585357666,291.511474609375,291.1499938964844,273.1499938964844,270.6195373535156,288.5950012207031,293.09930419921875,291.53662109375,1.0,0.1980496793985366,1.0,0.1500000059604644,0.6812954545021057,1.0,-0.9580586552619934,0.0396955907344818,0.9183630347251892,-0.1768335700035095,0.0,0.0,0.0,24.203039169311523,25.0,459.5099792480469,-2991.827392578125,89.72589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253601074219,302.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.404296875,18000.0,0.0,0.0,0.0557077154517173,0.0,0.0,0.0,0.0,1.0,0.0058964723721146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560270957648754,0.0974360480904579,-0.0414089486002922,0.0,5.653624975821003e-05,0.0,0.0,3.729068517684937,0.0,0.0,0.0,0.2672667205333709,4.0,0.0,1.0
759060,293.1264038085937,297.1499938964844,293.1499938964844,0.1020980700850486,-2338.287109375,304.1383972167969,0.8437116146087646,0.1577087789773941,0.1422557830810547,293.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.574899435043335,0.050000000745058,0.0480788350105285,293.0209350585937,297.1499938964844,293.1499938964844,0.132954403758049,-2249.607421875,304.1218566894531,0.9064764976501464,0.1963289082050323,0.1370274424552917,293.0858764648437,297.1499938964844,293.1499938964844,0.1895083636045456,-4036.395263671875,304.13433837890625,0.9972893595695496,0.2820242941379547,0.2456365525722503,293.0876770019531,297.1499938964844,293.1499938964844,0.0041989781893789,-1610.3138427734375,296.3943176269531,0.574899435043335,0.050000000745058,0.2280652970075607,290.5669860839844,291.1499938964844,273.1499938964844,270.61883544921875,288.5985412597656,293.0949401855469,290.6054992675781,1.0,0.1984383761882782,1.0,0.1500000059604644,0.6804108619689941,1.0,-0.9613487720489502,0.0399433337152004,0.9214054346084596,-0.1769953221082687,0.0,0.0,0.0901618003845214,24.202726364135746,25.0,-176.83555603027344,-3486.50830078125,90.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,300.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17774.576171875,18000.0,0.0,0.0,0.0536500550806522,0.0,0.0,0.0,0.0,1.0,0.0066161854192614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777491778135299,0.1232938840985298,-0.0455447025597095,0.0,5.444798443932086e-05,0.0,0.0,4.6811041831970215,0.0,0.0,0.0,0.2700544893741607,4.0,0.0,1.0
759120,293.1264038085937,297.1499938964844,293.1499938964844,0.1020980700850486,-2338.287109375,304.1383972167969,0.8437116146087646,0.1577087789773941,0.1422557830810547,293.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.574899435043335,0.050000000745058,0.0480788350105285,293.0209350585937,297.1499938964844,293.1499938964844,0.132954403758049,-2249.607421875,304.1218566894531,0.9064764976501464,0.1963289082050323,0.1370274424552917,293.0858764648437,297.1499938964844,293.1499938964844,0.1895083636045456,-4036.395263671875,304.13433837890625,0.9972893595695496,0.2820242941379547,0.2456365525722503,293.0876770019531,297.1499938964844,293.1499938964844,0.0041989781893789,-1610.3138427734375,296.3943176269531,0.574899435043335,0.050000000745058,0.2280652970075607,290.5669860839844,291.1499938964844,273.1499938964844,270.61883544921875,288.5985412597656,293.0949401855469,290.6054992675781,1.0,0.1984383761882782,1.0,0.1500000059604644,0.6804108619689941,1.0,-0.9613487720489502,0.0399433337152004,0.9214054346084596,-0.1769953221082687,0.0,0.0,0.0901618003845214,24.202726364135746,25.0,-176.83555603027344,-3486.50830078125,90.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,300.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17774.576171875,18000.0,0.0,0.0,0.0536500550806522,0.0,0.0,0.0,0.0,1.0,0.0066161854192614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777491778135299,0.1232938840985298,-0.0455447025597095,0.0,5.444798443932086e-05,0.0,0.0,4.6811041831970215,0.0,0.0,0.0,0.2700544893741607,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0945734679698944,-2182.933837890625,304.1539611816406,0.8450375199317932,0.1582712829113006,0.1427895128726959,293.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4666748046875,0.5751686692237854,0.050000000745058,0.0480772629380226,293.0196228027344,297.1499938964844,293.1499938964844,0.1253523975610733,-2131.780517578125,304.1427917480469,0.9130316972732544,0.1998735070228576,0.1395666003227234,293.0814208984375,297.1499938964844,293.1499938964844,0.1742364764213562,-3752.576171875,304.1633605957031,0.9972265958786012,0.2845568358898163,0.2452798634767532,293.0848693847656,297.1499938964844,293.1499938964844,0.0040667667053639,-1507.747802734375,296.9652099609375,0.5751686692237854,0.050000000745058,0.2280578464269638,291.5158996582031,291.1499938964844,273.1499938964844,270.6180725097656,288.60211181640625,293.09130859375,291.5359191894531,1.0,0.1988269090652465,1.0,0.1500000059604644,0.6795262098312378,1.0,-0.9645980596542358,0.0401907637715339,0.9244073033332824,-0.1771736890077591,0.0,0.0,0.0,24.204917907714844,25.0,431.18988037109375,-2841.87548828125,91.03460693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,301.8313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18177.501953125,18000.0,0.0,0.0,0.0560548268258571,0.0,0.0,0.0,0.0,1.0,0.0063030375167727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495044961571693,0.0934438705444336,-0.0439393781125545,0.0,5.688852252205834e-05,0.0,0.0,3.570903778076172,0.0,0.0,0.0,0.2667317688465118,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0945734679698944,-2182.933837890625,304.1539611816406,0.8450375199317932,0.1582712829113006,0.1427895128726959,293.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4666748046875,0.5751686692237854,0.050000000745058,0.0480772629380226,293.0196228027344,297.1499938964844,293.1499938964844,0.1253523975610733,-2131.780517578125,304.1427917480469,0.9130316972732544,0.1998735070228576,0.1395666003227234,293.0814208984375,297.1499938964844,293.1499938964844,0.1742364764213562,-3752.576171875,304.1633605957031,0.9972265958786012,0.2845568358898163,0.2452798634767532,293.0848693847656,297.1499938964844,293.1499938964844,0.0040667667053639,-1507.747802734375,296.9652099609375,0.5751686692237854,0.050000000745058,0.2280578464269638,291.5158996582031,291.1499938964844,273.1499938964844,270.6180725097656,288.60211181640625,293.09130859375,291.5359191894531,1.0,0.1988269090652465,1.0,0.1500000059604644,0.6795262098312378,1.0,-0.9645980596542358,0.0401907637715339,0.9244073033332824,-0.1771736890077591,0.0,0.0,0.0,24.204917907714844,25.0,431.18988037109375,-2841.87548828125,91.03460693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,301.8313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18177.501953125,18000.0,0.0,0.0,0.0560548268258571,0.0,0.0,0.0,0.0,1.0,0.0063030375167727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495044961571693,0.0934438705444336,-0.0439393781125545,0.0,5.688852252205834e-05,0.0,0.0,3.570903778076172,0.0,0.0,0.0,0.2667317688465118,4.0,0.0,1.0
759300,293.1266784667969,297.1499938964844,293.1499938964844,0.0975738391280174,-2244.703857421875,304.14752197265625,0.8456093668937683,0.1585506647825241,0.1430299133062362,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.5752681493759155,0.050000000745058,0.048076681792736,293.0195007324219,297.1499938964844,293.1499938964844,0.1304439157247543,-2206.646728515625,304.1344909667969,0.9161086082458496,0.2015492022037506,0.1407472342252731,293.07928466796875,297.1499938964844,293.1499938964844,0.1792832165956497,-3848.39013671875,304.1513061523437,0.9972032308578492,0.2858401834964752,0.24514801800251,293.0836486816406,297.1499938964844,293.1499938964844,0.0040560378693044,-1523.3765869140625,296.8428649902344,0.5752681493759155,0.050000000745058,0.2280550748109817,291.2754211425781,291.1499938964844,273.1499938964844,270.61767578125,288.604248046875,293.0901794433594,291.0566711425781,1.0,0.1990189105272293,1.0,0.1500000059604644,0.6790839433670044,1.0,-0.966141402721405,0.040310300886631,0.9258310794830322,-0.1772573143243789,0.0,0.0,0.0,24.21016502380371,25.0,-849.3728637695312,-0.0,91.35345458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,299.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18140.76953125,18000.0,0.0,0.0,0.0568168424069881,0.0,0.0,0.0,0.0,1.0,0.0116750784218311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003622965305112,0.0669262185692787,-0.0665639191865921,0.0,5.766187314293347e-05,0.0,0.0,2.503234386444092,0.0,0.0,0.0,0.2629048228263855,4.0,0.0,1.0
759360,293.12646484375,297.1499938964844,293.1499938964844,0.1027942076325416,-2350.562255859375,304.1388854980469,0.8462660908699036,0.1588868498802185,0.1433065831661224,293.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683044433594,0.5753810405731201,0.050000000745058,0.0480760224163532,293.0192565917969,297.1499938964844,293.1499938964844,0.1386083513498306,-2325.18212890625,304.1229858398437,0.919221580028534,0.2032499611377716,0.1419247090816497,293.07672119140625,297.1499938964844,293.1499938964844,0.1884358674287796,-4017.47998046875,304.1351318359375,0.9971765279769896,0.2872404754161834,0.2449983060359954,293.080322265625,297.1499938964844,293.1499938964844,0.0042636962607502,-1631.879638671875,296.46551513671875,0.5753810405731201,0.050000000745058,0.2280519604682922,290.5736694335937,291.1499938964844,273.1499938964844,270.6172790527344,288.60552978515625,293.0881652832031,290.6587829589844,1.0,0.1992102265357971,1.0,0.1500000059604644,0.6786423921585083,1.0,-0.9677024483680724,0.0404313430190086,0.9272710680961608,-0.1773472130298614,0.0,0.0,0.0922967419028282,24.213642120361328,28.0,-62.85419845581055,-3529.915283203125,91.6737823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,300.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.716796875,18000.0,0.0,0.0,0.0537473857402801,0.0,0.0,0.0,0.0,1.0,0.0063564535230398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079824149608612,0.1238441690802574,-0.0440200231969356,0.0,5.4546766477869824e-05,0.0,0.0,4.708046913146973,0.0,0.0,0.0,0.2702581882476806,4.0,0.0,1.0
