time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759420,293.12664794921875,297.1499938964844,293.1499938964844,0.0954450741410255,-2199.133544921875,304.15386962890625,0.8446024060249329,0.1594499349594116,0.1438586413860321,293.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4770202636719,0.5731194019317627,0.050000000745058,0.048089113086462,293.0208740234375,297.1499938964844,293.1499938964844,0.130496010184288,-2201.578857421875,304.14422607421875,0.921138882637024,0.2062374055385589,0.1441282033920288,293.0751953125,297.1499938964844,293.1499938964844,0.1764627993106842,-3792.118896484375,304.1581115722656,0.9976833462715148,0.2894219160079956,0.2479861825704574,293.0779724121094,297.1499938964844,293.1499938964844,0.0041155721992254,-1524.8619384765625,297.0311889648437,0.5731194019317627,0.050000000745058,0.228114053606987,291.5195617675781,291.1499938964844,273.1499938964844,270.6164245605469,288.6105041503906,293.0867614746094,291.53271484375,1.0,0.2008743286132812,1.0,0.1500000059604644,0.6777593493461609,1.0,-0.9746841788291932,0.0409118458628654,0.9337723255157472,-0.1781392395496368,0.0,0.0,0.0,24.63050842285156,25.0,385.6176452636719,-2623.599853515625,93.78141784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,301.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18204.45703125,18000.0,0.0,0.0,0.0564180724322795,0.0,0.0,0.0,0.0,1.0,0.0068596545606851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0411622077226638,0.0883796662092208,-0.0472174622118473,0.0,5.725716982851736e-05,0.0,0.0,3.3704512119293213,0.0,0.0,0.0,0.2660645544528961,4.0,0.0,1.0
759480,293.12664794921875,297.1499938964844,293.1499938964844,0.0954450741410255,-2199.133544921875,304.15386962890625,0.8446024060249329,0.1594499349594116,0.1438586413860321,293.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4770202636719,0.5731194019317627,0.050000000745058,0.048089113086462,293.0208740234375,297.1499938964844,293.1499938964844,0.130496010184288,-2201.578857421875,304.14422607421875,0.921138882637024,0.2062374055385589,0.1441282033920288,293.0751953125,297.1499938964844,293.1499938964844,0.1764627993106842,-3792.118896484375,304.1581115722656,0.9976833462715148,0.2894219160079956,0.2479861825704574,293.0779724121094,297.1499938964844,293.1499938964844,0.0041155721992254,-1524.8619384765625,297.0311889648437,0.5731194019317627,0.050000000745058,0.228114053606987,291.5195617675781,291.1499938964844,273.1499938964844,270.6164245605469,288.6105041503906,293.0867614746094,291.53271484375,1.0,0.2008743286132812,1.0,0.1500000059604644,0.6777593493461609,1.0,-0.9746841788291932,0.0409118458628654,0.9337723255157472,-0.1781392395496368,0.0,0.0,0.0,24.63050842285156,25.0,385.6176452636719,-2623.599853515625,93.78141784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,301.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18204.45703125,18000.0,0.0,0.0,0.0564180724322795,0.0,0.0,0.0,0.0,1.0,0.0068596545606851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0411622077226638,0.0883796662092208,-0.0472174622118473,0.0,5.725716982851736e-05,0.0,0.0,3.3704512119293213,0.0,0.0,0.0,0.2660645544528961,4.0,0.0,1.0
759540,293.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,304.13983154296875,0.8458252549171448,0.0,0.1443856805562973,293.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.5733190774917603,0.0,0.0480879209935665,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1256408691406,0.9262032508850098,0.0,0.1460454314947128,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13348388671875,0.9976409077644348,0.0,0.2477231174707412,293.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5527038574219,0.5733190774917603,0.0,0.2281084060668945,290.6028137207031,294.1499938964844,273.1499938964844,270.6155700683594,288.61676025390625,293.0865478515625,290.7389831542969,0.0,0.0,1.0,0.1500000059604644,0.6768763065338135,1.0,-0.9772968888282776,0.041125401854515,0.9361714720726012,-0.1781986802816391,0.0,0.0,0.0,24.63573455810547,60.0,71.37899017333984,-3613.0859375,94.32626342773438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,301.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18408.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839439705014228,0.0839482471346855,-4.278352662367979e-06,0.0,0.0,0.0,0.0,3.280469417572021,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,304.13983154296875,0.8458252549171448,0.0,0.1443856805562973,293.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.5733190774917603,0.0,0.0480879209935665,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1256408691406,0.9262032508850098,0.0,0.1460454314947128,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13348388671875,0.9976409077644348,0.0,0.2477231174707412,293.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5527038574219,0.5733190774917603,0.0,0.2281084060668945,290.6028137207031,294.1499938964844,273.1499938964844,270.6155700683594,288.61676025390625,293.0865478515625,290.7389831542969,0.0,0.0,1.0,0.1500000059604644,0.6768763065338135,1.0,-0.9772968888282776,0.041125401854515,0.9361714720726012,-0.1781986802816391,0.0,0.0,0.0,24.63573455810547,60.0,71.37899017333984,-3613.0859375,94.32626342773438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,301.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18408.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839439705014228,0.0839482471346855,-4.278352662367979e-06,0.0,0.0,0.0,0.0,3.280469417572021,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6126403808594,0.0,0.0,0.0006234667962417,292.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0002764694218058,292.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2568359375,0.0,0.0,0.000609009002801,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0342712402344,0.0,0.0,0.0011087527964264,293.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7254943847656,0.0,0.0,0.0013114520115777,290.7333679199219,294.1499938964844,273.15399169921875,270.6177978515625,285.50396728515625,287.3636169433594,290.9862976074219,0.0,0.0,0.6000000238418579,0.1500000059604644,0.8061257600784302,1.0,-0.0047158715315163,0.0008654609555378,0.0038504104595631,-0.0345832705497741,0.0,0.0,0.0,-0.0305669754743576,60.0,-95.1861572265625,-0.0,-1.5158749420152162e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.820869000028845e-19,-3.865585608461637e-19,4.4716519575500036e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6126403808594,0.0,0.0,0.0006234667962417,292.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0002764694218058,292.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2568359375,0.0,0.0,0.000609009002801,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0342712402344,0.0,0.0,0.0011087527964264,293.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7254943847656,0.0,0.0,0.0013114520115777,290.7333679199219,294.1499938964844,273.15399169921875,270.6177978515625,285.50396728515625,287.3636169433594,290.9862976074219,0.0,0.0,0.6000000238418579,0.1500000059604644,0.8061257600784302,1.0,-0.0047158715315163,0.0008654609555378,0.0038504104595631,-0.0345832705497741,0.0,0.0,0.0,-0.0305669754743576,60.0,-95.1861572265625,-0.0,-1.5158749420152162e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.820869000028845e-19,-3.865585608461637e-19,4.4716519575500036e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5511169433594,0.0,0.0,0.00011578444537,292.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.000110610613774,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19110107421875,0.0,0.0,9.37495642574504e-05,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9571228027344,0.0,0.0,0.0001353900152025,292.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.697509765625,0.0,0.0,0.0005246890941634,290.73504638671875,294.1499938964844,273.1588439941406,270.62115478515625,285.2763977050781,283.7235717773437,290.9964904785156,0.0,0.0,0.4000000059604645,0.1500000059604644,0.8707505464553833,1.0,-0.0011763529619202,0.000777527980972,0.0003988250391557,-0.0343673676252365,0.0,0.0,0.0,-0.0119490837678313,60.0,-53.6369514465332,-0.0,-9.434457126644705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.947515719023591e-21,-1.376779606372433e-20,3.820279536907173e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5252685546875,0.0,0.0,0.0001005289232125,292.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001056411929312,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.16748046875,0.0,0.0,7.826100045349449e-05,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346618652344,0.0,0.0,0.0001061236180248,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781616210937,0.0,0.0,0.0005011163302697,290.7359313964844,294.1499938964844,273.16552734375,270.6259460449219,285.1581726074219,280.9512634277344,290.9995422363281,0.0,0.0,0.2000000029802322,0.1500000059604644,0.9353752732276917,1.0,-0.0010700559942051,0.0007762242457829,0.0002938318066298,-0.0344240702688694,0.0,0.0,0.0,-0.0114004267379641,60.0,-28.08384895324707,-0.0,-7.806846724633942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7829428826116525e-21,7.288268182365553e-21,-2.505325501702292e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5006408691406,0.0,0.0,0.0001002518183668,292.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001055654647643,292.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.14520263671875,0.0,0.0,7.797490252414718e-05,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139404296875,0.0,0.0,0.0001055747125064,292.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591796875,0.0,0.0,0.0005007571307942,290.73681640625,294.1499938964844,273.1739807128906,270.632080078125,285.0442199707031,278.9035339355469,291.0005798339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010682035936042,0.0007775163976475,0.000290687137749,-0.0344887897372245,0.0,0.0,0.0,-0.0114009920507669,60.0,-18.472314834594727,-0.0,-7.779775756944218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7764009664097385e-21,7.294908245485852e-21,-2.5185072790761134e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4761962890625,0.0,0.0,0.0001002668286673,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0001055851389537,292.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.12310791015625,0.0,0.0,7.798531441949308e-05,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934020996094,0.0,0.0,0.0001055859174812,292.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64031982421875,0.0,0.0,0.0005008504376746,290.7377014160156,294.1499938964844,273.1841125488281,270.6395263671875,284.9314880371094,277.3946228027344,291.0009460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010683819418773,0.0007789322407916,0.0002894497010856,-0.0345534682273864,0.0,0.0,0.0,-0.0114128002896904,60.0,-14.991602897644045,-0.0,-7.78238486986993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776281009065047e-21,7.295024567759492e-21,-2.5187431547976617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4277648925781,0.0,0.0,0.00010030723206,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001056277615134,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.07940673828125,0.0,0.0,7.80167174525559e-05,292.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85272216796875,0.0,0.0,0.0001056283799698,292.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029968261719,0.0,0.0,0.0005010526510886,290.7394714355469,294.1499938964844,273.2091064453125,270.6581726074219,284.7095031738281,275.4699401855469,291.0008850097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010688120964914,0.0007817637524567,0.0002870483440347,-0.0346823744475841,0.0,0.0,0.0,-0.0114367892965674,60.0,-13.272193908691406,-0.0,-7.788653277884805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776278181787563e-21,7.295025375553059e-21,-2.5187471937654965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4277648925781,0.0,0.0,0.00010030723206,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001056277615134,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.07940673828125,0.0,0.0,7.80167174525559e-05,292.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85272216796875,0.0,0.0,0.0001056283799698,292.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029968261719,0.0,0.0,0.0005010526510886,290.7394714355469,294.1499938964844,273.2091064453125,270.6581726074219,284.7095031738281,275.4699401855469,291.0008850097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010688120964914,0.0007817637524567,0.0002870483440347,-0.0346823744475841,0.0,0.0,0.0,-0.0114367892965674,60.0,-13.272193908691406,-0.0,-7.788653277884805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776278181787563e-21,7.295025375553059e-21,-2.5187471937654965e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3800354003906,0.0,0.0,0.0001003474826575,292.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0001056701585184,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362854003906,0.0,0.0,7.804801862221211e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8126220703125,0.0,0.0,0.0001056707624229,292.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56622314453125,0.0,0.0,0.0005012537585571,290.7412414550781,294.1499938964844,273.2399597167969,270.6813659667969,284.4921264648437,274.4374084472656,291.00006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010692402720451,0.0007845776272006,0.0002846626739483,-0.0348104760050773,0.0,0.0,0.0,-0.0114606311544775,60.0,-13.02887725830078,-0.0,-7.794895395818457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3800354003906,0.0,0.0,0.0001003474826575,292.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0001056701585184,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362854003906,0.0,0.0,7.804801862221211e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8126220703125,0.0,0.0,0.0001056707624229,292.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56622314453125,0.0,0.0,0.0005012537585571,290.7412414550781,294.1499938964844,273.2399597167969,270.6813659667969,284.4921264648437,274.4374084472656,291.00006103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010692402720451,0.0007845776272006,0.0002846626739483,-0.0348104760050773,0.0,0.0,0.0,-0.0114606311544775,60.0,-13.02887725830078,-0.0,-7.794895395818457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3329162597656,0.0,0.0,0.0001003873985609,292.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001057122062775,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9937438964844,0.0,0.0,7.807907240930945e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730712890625,0.0,0.0,0.00010571279563,292.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299377441406,0.0,0.0,0.0005014531780034,290.7430419921875,294.1499938964844,273.276123046875,270.70867919921875,284.2794189453125,273.8939208984375,290.9984741210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010696649551391,0.0007873683352954,0.0002822966489475,-0.0349375195801258,0.0,0.0,0.0,-0.011484277434647,60.0,-12.97939395904541,-0.0,-7.801088486303345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3329162597656,0.0,0.0,0.0001003873985609,292.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001057122062775,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9937438964844,0.0,0.0,7.807907240930945e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730712890625,0.0,0.0,0.00010571279563,292.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299377441406,0.0,0.0,0.0005014531780034,290.7430419921875,294.1499938964844,273.276123046875,270.70867919921875,284.2794189453125,273.8939208984375,290.9984741210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010696649551391,0.0007873683352954,0.0002822966489475,-0.0349375195801258,0.0,0.0,0.0,-0.011484277434647,60.0,-12.97939395904541,-0.0,-7.801088486303345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2864685058594,0.0,0.0,0.0001004269070108,292.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001057538174791,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9518127441406,0.0,0.0,7.810979877831414e-05,291.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7340393066406,0.0,0.0,0.0001057543995557,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.494140625,0.0,0.0,0.0005016505601815,290.7448425292969,294.1499938964844,273.3170166015625,270.7396545410156,284.0714111328125,273.6178894042969,290.99627685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010700853308662,0.0007901302888058,0.0002799550420604,-0.0350632481276989,0.0,0.0,0.0,-0.011507679708302,60.0,-12.951397895812988,-0.0,-7.807220470112952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2864685058594,0.0,0.0,0.0001004269070108,292.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001057538174791,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9518127441406,0.0,0.0,7.810979877831414e-05,291.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7340393066406,0.0,0.0,0.0001057543995557,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.494140625,0.0,0.0,0.0005016505601815,290.7448425292969,294.1499938964844,273.3170166015625,270.7396545410156,284.0714111328125,273.6178894042969,290.99627685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010700853308662,0.0007901302888058,0.0002799550420604,-0.0350632481276989,0.0,0.0,0.0,-0.011507679708302,60.0,-12.951397895812988,-0.0,-7.807220470112952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.26348876953125,0.0,0.0,0.0001004464793368,292.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.000105774430267,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310607910156,0.0,0.0,7.812502008164302e-05,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7147521972656,0.0,0.0,0.0001057750123436,292.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4764404296875,0.0,0.0,0.0005017483490519,290.7457580566406,294.1499938964844,273.33905029296875,270.7563781738281,283.9691467285156,273.5404357910156,290.9949035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001070293597877,0.0007914986344985,0.0002787948760669,-0.0351255424320697,0.0,0.0,0.0,-0.0115192746743559,60.0,-12.937519073486328,-0.0,-7.810259461393798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2406616210937,0.0,0.0,0.0001004659206955,292.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0001057949048117,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9104309082031,0.0,0.0,7.81401467975229e-05,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6955871582031,0.0,0.0,0.0001057954868883,292.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588623046875,0.0,0.0,0.0005018454976379,290.7466735839844,294.1499938964844,273.362060546875,270.7738647460937,283.8680725097656,273.4896545410156,290.9934387207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010705003514885,0.0007928576669655,0.0002776426554191,-0.0351874083280563,0.0,0.0,0.0,-0.0115307895466685,60.0,-12.92295742034912,-0.0,-7.813277846935307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1954345703125,0.0,0.0,0.0001005043595796,292.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001058353882399,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.86962890625,0.0,0.0,7.817003643140197e-05,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6576232910156,0.0,0.0,0.0001058359630405,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.424072265625,0.0,0.0,0.0005020375247113,290.74853515625,294.1499938964844,273.41070556640625,270.81085205078125,283.6694030761719,273.4424133300781,290.9900207519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010709093185141,0.0007955447654239,0.0002753644948825,-0.0353097282350063,0.0,0.0,0.0,-0.0115535575896501,60.0,-12.891539573669434,-0.0,-7.819247827001163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1954345703125,0.0,0.0,0.0001005043595796,292.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001058353882399,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.86962890625,0.0,0.0,7.817003643140197e-05,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6576232910156,0.0,0.0,0.0001058359630405,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.424072265625,0.0,0.0,0.0005020375247113,290.74853515625,294.1499938964844,273.41070556640625,270.81085205078125,283.6694030761719,273.4424133300781,290.9900207519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010709093185141,0.0007955447654239,0.0002753644948825,-0.0353097282350063,0.0,0.0,0.0,-0.0115535575896501,60.0,-12.891539573669434,-0.0,-7.819247827001163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15087890625,0.0,0.0,0.0001005421363515,292.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001058751804521,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8293762207031,0.0,0.0,7.819942402420565e-05,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6202087402344,0.0,0.0,0.0001058757407008,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897705078125,0.0,0.0,0.000502226233948,290.7503662109375,294.1499938964844,273.4623413085937,270.8501892089844,283.4753723144531,273.4407958984375,290.9861145019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010713111842051,0.0007981855887919,0.0002731255372054,-0.0354299433529377,0.0,0.0,0.0,-0.0115759335458278,60.0,-12.857226371765137,-0.0,-7.82511762054128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15087890625,0.0,0.0,0.0001005421363515,292.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001058751804521,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8293762207031,0.0,0.0,7.819942402420565e-05,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6202087402344,0.0,0.0,0.0001058757407008,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897705078125,0.0,0.0,0.000502226233948,290.7503662109375,294.1499938964844,273.4623413085937,270.8501892089844,283.4753723144531,273.4407958984375,290.9861145019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010713111842051,0.0007981855887919,0.0002731255372054,-0.0354299433529377,0.0,0.0,0.0,-0.0115759335458278,60.0,-12.857226371765137,-0.0,-7.82511762054128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1069030761719,0.0,0.0,0.0001005791709758,292.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001059141795849,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896728515625,0.0,0.0,7.822822226444259e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5832824707031,0.0,0.0,0.0001059147398336,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559265136719,0.0,0.0,0.000502411276102,290.7522277832031,294.1499938964844,273.5164489746094,270.8913879394531,283.28594970703125,273.46466064453125,290.98175048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010717051336541,0.0008007742580957,0.0002709307882469,-0.0355477817356586,0.0,0.0,0.0,-0.0115978680551052,60.0,-12.820425987243652,-0.0,-7.83087372724367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1069030761719,0.0,0.0,0.0001005791709758,292.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001059141795849,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896728515625,0.0,0.0,7.822822226444259e-05,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5832824707031,0.0,0.0,0.0001059147398336,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559265136719,0.0,0.0,0.000502411276102,290.7522277832031,294.1499938964844,273.5164489746094,270.8913879394531,283.28594970703125,273.46466064453125,290.98175048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010717051336541,0.0008007742580957,0.0002709307882469,-0.0355477817356586,0.0,0.0,0.0,-0.0115978680551052,60.0,-12.820425987243652,-0.0,-7.83087372724367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0635070800781,0.0,0.0,0.0001006153688649,292.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.0001059523056028,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505187988281,0.0,0.0,7.825638022040948e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.546875,0.0,0.0,0.0001059528585756,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,0.0005025921273045,290.75408935546875,294.1499938964844,273.5723876953125,270.9340209960937,283.1011047363281,273.5032653808594,290.9769897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010720901191234,0.0008033047779463,0.0002687853993847,-0.0356629714369773,0.0,0.0,0.0,-0.011619308963418,60.0,-12.781564712524414,-0.0,-7.836501936253627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0635070800781,0.0,0.0,0.0001006153688649,292.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.0001059523056028,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505187988281,0.0,0.0,7.825638022040948e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.546875,0.0,0.0,0.0001059528585756,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,0.0005025921273045,290.75408935546875,294.1499938964844,273.5723876953125,270.9340209960937,283.1011047363281,273.5032653808594,290.9769897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010720901191234,0.0008033047779463,0.0002687853993847,-0.0356629714369773,0.0,0.0,0.0,-0.011619308963418,60.0,-12.781564712524414,-0.0,-7.836501936253627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04205322265625,0.0,0.0,0.0001006331294775,292.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001059710120898,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7311706542969,0.0,0.0,7.82701899879612e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52886962890625,0.0,0.0,0.0001059715577866,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0005026808357797,290.7550354003906,294.1499938964844,273.6009216308594,270.95574951171875,283.0103759765625,273.5260925292969,290.9744567871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010722790611907,0.0008045462891459,0.0002677328011486,-0.035719484090805,0.0,0.0,0.0,-0.0116298291832208,60.0,-12.76149559020996,-0.0,-7.839264526410261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0207214355469,0.0,0.0,0.0001006506499834,292.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0001059894639183,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7119140625,0.0,0.0,7.828381785657257e-05,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.510986328125,0.0,0.0,0.0001059900096151,292.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.0,0.0,0.0005027683801017,290.7559509277344,294.1499938964844,273.6296691894531,270.9776916503906,282.9207763671875,273.550537109375,290.9718322753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001072465442121,0.0008057710365392,0.0002666944637894,-0.0357752330601215,0.0,0.0,0.0,-0.0116402059793472,60.0,-12.741077423095703,-0.0,-7.841989457801901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.978515625,0.0,0.0,0.0001006849270197,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.00010602556722,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.673828125,0.0,0.0,7.831047696527094e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755554199219,0.0,0.0,0.0001060261056409,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.0005029396270401,290.7578430175781,294.1499938964844,273.68768310546875,271.0218811035156,282.7449035644531,273.6028137207031,290.9663391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010728300549089,0.0008081670384854,0.0002646630455274,-0.0358842983841896,0.0,0.0,0.0,-0.0116605078801512,60.0,-12.69940948486328,-0.0,-7.847322791576516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.978515625,0.0,0.0,0.0001006849270197,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.00010602556722,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.673828125,0.0,0.0,7.831047696527094e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755554199219,0.0,0.0,0.0001060261056409,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.0005029396270401,290.7578430175781,294.1499938964844,273.68768310546875,271.0218811035156,282.7449035644531,273.6028137207031,290.9663391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010728300549089,0.0008081670384854,0.0002646630455274,-0.0358842983841896,0.0,0.0,0.0,-0.0116605078801512,60.0,-12.69940948486328,-0.0,-7.847322791576516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,0.0001007181126624,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001060605209204,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6362609863281,0.0,0.0,7.833629206288606e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4406433105469,0.0,0.0,0.0001060610520653,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0005031054606661,290.7597045898437,294.1499938964844,273.7458190917969,271.0661926269531,282.57342529296875,273.6579895019531,290.9605407714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00107318314258,0.0008104867883957,0.0002626962959766,-0.0359898917376995,0.0,0.0,0.0,-0.0116801634430885,60.0,-12.656984329223633,-0.0,-7.852487726722759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368896484375,0.0,0.0,0.0001007181126624,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001060605209204,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6362609863281,0.0,0.0,7.833629206288606e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4406433105469,0.0,0.0,0.0001060610520653,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0005031054606661,290.7597045898437,294.1499938964844,273.7458190917969,271.0661926269531,282.57342529296875,273.6579895019531,290.9605407714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00107318314258,0.0008104867883957,0.0002626962959766,-0.0359898917376995,0.0,0.0,0.0,-0.0116801634430885,60.0,-12.656984329223633,-0.0,-7.852487726722759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.89581298828125,0.0,0.0,0.0001007501268759,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.000106094237708,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.59918212890625,0.0,0.0,7.83611903898418e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,0.0001060947615769,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,0.0005032654153183,290.7615661621094,294.1499938964844,273.8035888671875,271.1101989746094,282.40625,273.714599609375,290.9544677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010735236573964,0.0008127242908813,0.0002607993083074,-0.0360917374491691,0.0,0.0,0.0,-0.0116991223767399,60.0,-12.614238739013672,-0.0,-7.857471473471379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.89581298828125,0.0,0.0,0.0001007501268759,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.000106094237708,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.59918212890625,0.0,0.0,7.83611903898418e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,0.0001060947615769,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,0.0005032654153183,290.7615661621094,294.1499938964844,273.8035888671875,271.1101989746094,282.40625,273.714599609375,290.9544677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010735236573964,0.0008127242908813,0.0002607993083074,-0.0360917374491691,0.0,0.0,0.0,-0.0116991223767399,60.0,-12.614238739013672,-0.0,-7.857471473471379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85528564453125,0.0,0.0,0.0001007808750728,292.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001061266302713,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5626220703125,0.0,0.0,7.838510646251962e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,0.0001061271468643,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0005034190253354,290.763427734375,294.1499938964844,273.8603820800781,271.1534729003906,282.2432861328125,273.7716369628906,290.9481506347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010738506680354,0.0008148736087605,0.0002589770883787,-0.036189567297697,0.0,0.0,0.0,-0.011717333458364,60.0,-12.57160186767578,-0.0,-7.862259820967665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85528564453125,0.0,0.0,0.0001007808750728,292.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001061266302713,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5626220703125,0.0,0.0,7.838510646251962e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,0.0001061271468643,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0005034190253354,290.763427734375,294.1499938964844,273.8603820800781,271.1534729003906,282.2432861328125,273.7716369628906,290.9481506347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010738506680354,0.0008148736087605,0.0002589770883787,-0.036189567297697,0.0,0.0,0.0,-0.011717333458364,60.0,-12.57160186767578,-0.0,-7.862259820967665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
