time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761700,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8352355957031,0.0,0.0,0.0001007957544061,292.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.000106142295408,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445251464844,0.0,0.0,7.839668251108378e-05,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553771972656,0.0,0.0,0.000106142812001,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0005034933565184,290.76434326171875,294.1499938964844,273.8882141113281,271.1746826171875,282.1633605957031,273.800048828125,290.94488525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010740088764578,0.0008159133139997,0.0002580956206656,-0.0362368933856487,0.0,0.0,0.0,-0.0117261428385972,60.0,-12.550457954406738,-0.0,-7.86457690082898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8153076171875,0.0,0.0,0.0001008102844934,292.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001061576040228,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265808105469,0.0,0.0,7.840798207325861e-05,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0001061581133399,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0005035659414716,290.7652587890625,294.1499938964844,273.91558837890625,271.1955261230469,282.08447265625,273.8282775878906,290.94158935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010741634760051,0.0008169287466444,0.0002572347002569,-0.0362831130623817,0.0,0.0,0.0,-0.0117347473278641,60.0,-12.529501914978027,-0.0,-7.866839979442376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77587890625,0.0,0.0,0.0001008382605505,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001061870716512,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4909973144531,0.0,0.0,7.842974446248263e-05,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0001061875736922,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,0.0005037057562731,290.76708984375,294.1499938964844,273.9687194824219,271.2359619140625,281.9296264648437,273.88385009765625,290.9348449707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010744609171524,0.0008188838837668,0.0002555770624894,-0.0363721065223217,0.0,0.0,0.0,-0.0117513136938214,60.0,-12.488368034362791,-0.0,-7.871199159126263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77587890625,0.0,0.0,0.0001008382605505,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001061870716512,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4909973144531,0.0,0.0,7.842974446248263e-05,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0001061875736922,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,0.0005037057562731,290.76708984375,294.1499938964844,273.9687194824219,271.2359619140625,281.9296264648437,273.88385009765625,290.9348449707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010744609171524,0.0008188838837668,0.0002555770624894,-0.0363721065223217,0.0,0.0,0.0,-0.0117513136938214,60.0,-12.488368034362791,-0.0,-7.871199159126263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73699951171875,0.0,0.0,0.0001008647304843,292.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0001062149458448,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559020996094,0.0,0.0,7.845032814657316e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.0001062154406099,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,0.000503837945871,290.7689208984375,294.1499938964844,274.0191345214844,271.2743835449219,281.7786865234375,273.9376220703125,290.92791748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010747424094006,0.000820733315777,0.0002540090936236,-0.036456286907196,0.0,0.0,0.0,-0.0117669841274619,60.0,-12.44862461090088,-0.0,-7.875323149164616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73699951171875,0.0,0.0,0.0001008647304843,292.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0001062149458448,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559020996094,0.0,0.0,7.845032814657316e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.0001062154406099,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715026855469,0.0,0.0,0.000503837945871,290.7689208984375,294.1499938964844,274.0191345214844,271.2743835449219,281.7786865234375,273.9376220703125,290.92791748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010747424094006,0.000820733315777,0.0002540090936236,-0.036456286907196,0.0,0.0,0.0,-0.0117669841274619,60.0,-12.44862461090088,-0.0,-7.875323149164616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986083984375,0.0,0.0,0.0001008895997074,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0001062411465682,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212951660156,0.0,0.0,7.846967491786927e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408142089844,0.0,0.0,0.0001062416340573,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0005039622774347,290.770751953125,294.1499938964844,274.0663146972656,271.310302734375,281.6315002441406,273.98907470703125,290.9208374023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010750069050118,0.0008224712801165,0.0002525356248952,-0.0365353897213935,0.0,0.0,0.0,-0.0117817102000117,60.0,-12.410699844360352,-0.0,-7.879199159788186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986083984375,0.0,0.0,0.0001008895997074,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0001062411465682,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212951660156,0.0,0.0,7.846967491786927e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408142089844,0.0,0.0,0.0001062416340573,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0005039622774347,290.770751953125,294.1499938964844,274.0663146972656,271.310302734375,281.6315002441406,273.98907470703125,290.9208374023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010750069050118,0.0008224712801165,0.0002525356248952,-0.0365353897213935,0.0,0.0,0.0,-0.0117817102000117,60.0,-12.410699844360352,-0.0,-7.879199159788186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607666015625,0.0,0.0,0.0001009128027362,292.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001062655865098,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871154785156,0.0,0.0,7.848771929275244e-05,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,0.000106266066723,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,0.0005040781688876,290.7725524902344,294.1499938964844,274.1096496582031,271.34332275390625,281.4879455566406,274.0375671386719,290.91357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010752535890787,0.0008240921306423,0.0002511614002287,-0.0366091653704643,0.0,0.0,0.0,-0.0117954444140195,60.0,-12.375017166137695,-0.0,-7.882815822313206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607666015625,0.0,0.0,0.0001009128027362,292.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001062655865098,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871154785156,0.0,0.0,7.848771929275244e-05,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,0.000106266066723,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,0.0005040781688876,290.7725524902344,294.1499938964844,274.1096496582031,271.34332275390625,281.4879455566406,274.0375671386719,290.91357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010752535890787,0.0008240921306423,0.0002511614002287,-0.0366091653704643,0.0,0.0,0.0,-0.0117954444140195,60.0,-12.375017166137695,-0.0,-7.882815822313206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6420288085937,0.0,0.0,0.0001009237530524,292.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,0.0001062771189026,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,7.849623943911865e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933898925781,0.0,0.0,0.0001062775991158,292.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,0.0005041328840889,290.7734375,294.1499938964844,274.12969970703125,271.3586120605469,281.41748046875,274.0605163574219,290.909912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010753698879852,0.0008248569793067,0.0002505129668861,-0.0366439782083034,0.0,0.0,0.0,-0.0118019245564937,60.0,-12.358148574829102,-0.0,-7.884522545964502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234130859375,0.0,0.0,0.0001009342522593,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001062881783582,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,7.850440306356177e-05,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.0001062886585714,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,0.000504185387399,290.7743225097656,294.1499938964844,274.1485595703125,271.3729858398437,281.347900390625,274.08251953125,290.9061889648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010754815302789,0.0008255904540419,0.0002498911053407,-0.0366773605346679,0.0,0.0,0.0,-0.0118081392720341,60.0,-12.341999053955078,-0.0,-7.886158925884956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5865783691406,0.0,0.0,0.000100953875517,292.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.0001063088493538,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,7.851966802263632e-05,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.000106309315015,292.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559326171875,0.0,0.0,0.0005042834091,290.77606201171875,294.1499938964844,274.1825256347656,271.39892578125,281.2111511230469,274.12335205078125,290.898681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010756901465356,0.0008269607787951,0.0002487293386366,-0.0367397293448448,0.0,0.0,0.0,-0.0118197500705719,60.0,-12.31207275390625,-0.0,-7.889217812362403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5865783691406,0.0,0.0,0.000100953875517,292.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.0001063088493538,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,7.851966802263632e-05,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.000106309315015,292.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559326171875,0.0,0.0,0.0005042834091,290.77606201171875,294.1499938964844,274.1825256347656,271.39892578125,281.2111511230469,274.12335205078125,290.898681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010756901465356,0.0008269607787951,0.0002487293386366,-0.0367397293448448,0.0,0.0,0.0,-0.0118197500705719,60.0,-12.31207275390625,-0.0,-7.889217812362403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502014160156,0.0,0.0,0.0001009715924737,292.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,0.000106327512185,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28741455078125,0.0,0.0,7.853344868635759e-05,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001063279705704,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0005043719429522,290.7778015136719,294.1499938964844,274.2109680175781,271.4206848144531,281.0776062011719,274.1594543457031,290.8910827636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001075878390111,0.0008281976915895,0.0002476806403137,-0.0367960296571254,0.0,0.0,0.0,-0.0118302311748266,60.0,-12.28565788269043,-0.0,-7.891978981433567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502014160156,0.0,0.0,0.0001009715924737,292.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,0.000106327512185,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28741455078125,0.0,0.0,7.853344868635759e-05,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11639404296875,0.0,0.0,0.0001063279705704,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0005043719429522,290.7778015136719,294.1499938964844,274.2109680175781,271.4206848144531,281.0776062011719,274.1594543457031,290.8910827636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001075878390111,0.0008281976915895,0.0002476806403137,-0.0367960296571254,0.0,0.0,0.0,-0.0118302311748266,60.0,-12.28565788269043,-0.0,-7.891978981433567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51434326171875,0.0,0.0,0.0001009873303701,292.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001063440868165,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,7.854568684706464e-05,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0001063445452018,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0005044505815021,290.7795104980469,294.1499938964844,274.2332763671875,271.43780517578125,280.9470520019531,274.1903381347656,290.88336181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010760454460978,0.000829296070151,0.0002467494050506,-0.0368460193276405,0.0,0.0,0.0,-0.0118395378813147,60.0,-12.263178825378418,-0.0,-7.894431064414675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51434326171875,0.0,0.0,0.0001009873303701,292.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001063440868165,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,7.854568684706464e-05,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0001063445452018,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0005044505815021,290.7795104980469,294.1499938964844,274.2332763671875,271.43780517578125,280.9470520019531,274.1903381347656,290.88336181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010760454460978,0.000829296070151,0.0002467494050506,-0.0368460193276405,0.0,0.0,0.0,-0.0118395378813147,60.0,-12.263178825378418,-0.0,-7.894431064414675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789428710937,0.0,0.0,0.0001010010091704,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001063585004885,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,7.85563315730542e-05,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001063589515979,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.873291015625,0.0,0.0,0.000504518917296,290.7811889648437,294.1499938964844,274.2489013671875,271.44989013671875,280.8193054199219,274.2153625488281,290.87554931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010761907324194,0.0008302507922053,0.0002459399984218,-0.036889474838972,0.0,0.0,0.0,-0.0118476273491978,60.0,-12.24504280090332,-0.0,-7.896563403164691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789428710937,0.0,0.0,0.0001010010091704,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001063585004885,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,7.85563315730542e-05,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001063589515979,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.873291015625,0.0,0.0,0.000504518917296,290.7811889648437,294.1499938964844,274.2489013671875,271.44989013671875,280.8193054199219,274.2153625488281,290.87554931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010761907324194,0.0008302507922053,0.0002459399984218,-0.036889474838972,0.0,0.0,0.0,-0.0118476273491978,60.0,-12.24504280090332,-0.0,-7.896563403164691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46142578125,0.0,0.0,0.0001010070627671,292.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,0.0001063648742274,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,7.856103184167296e-05,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,0.0001063653253368,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,0.0005045491852797,290.7820129394531,294.1499938964844,274.2540283203125,271.45391845703125,280.7564697265625,274.2255249023437,290.87164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010762549936771,0.0008306726813316,0.0002455823123455,-0.0369086749851703,0.0,0.0,0.0,-0.0118512017652392,60.0,-12.23774242401123,-0.0,-7.897505582832309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44403076171875,0.0,0.0,0.000101012570667,292.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0001063706804416,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916198730469,0.0,0.0,7.856531738070771e-05,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.000106371124275,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464660644531,0.0,0.0,0.0005045767175033,290.7828369140625,294.1499938964844,274.2572937011719,271.45654296875,280.6942443847656,274.2340087890625,290.86767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010763134341686,0.0008310567354783,0.0002452566986903,-0.036926157772541,0.0,0.0,0.0,-0.0118544567376375,60.0,-12.231689453125,-0.0,-7.898363207914373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095764160156,0.0,0.0,0.0001010219348245,292.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001063805466401,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,7.857260061427951e-05,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985046386719,0.0,0.0,0.0001063809904735,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199768066406,0.0,0.0,0.0005046235164627,290.7844543457031,294.1499938964844,274.2578430175781,271.457275390625,280.5716247558594,274.24566650390625,290.8597106933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010764127364382,0.0008317090105265,0.0002447036968078,-0.0369558446109294,0.0,0.0,0.0,-0.0118599832057952,60.0,-12.22353172302246,-0.0,-7.89981982052268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095764160156,0.0,0.0,0.0001010219348245,292.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001063805466401,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,7.857260061427951e-05,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985046386719,0.0,0.0,0.0001063809904735,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199768066406,0.0,0.0,0.0005046235164627,290.7844543457031,294.1499938964844,274.2578430175781,271.457275390625,280.5716247558594,274.24566650390625,290.8597106933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010764127364382,0.0008317090105265,0.0002447036968078,-0.0369558446109294,0.0,0.0,0.0,-0.0118599832057952,60.0,-12.22353172302246,-0.0,-7.89981982052268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001010290143312,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0001063880044966,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,7.857810851419345e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0001063884410541,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938842773437,0.0,0.0,0.0005046589067205,290.7860412597656,294.1499938964844,274.25,271.45166015625,280.4512634277344,274.2497253417969,290.8516845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010764875914901,0.0008322014473378,0.0002442862023599,-0.036978255957365,0.0,0.0,0.0,-0.0118641555309295,60.0,-12.220999717712402,-0.0,-7.900919740677639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001010290143312,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0001063880044966,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,7.857810851419345e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0001063884410541,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938842773437,0.0,0.0,0.0005046589067205,290.7860412597656,294.1499938964844,274.25,271.45166015625,280.4512634277344,274.2497253417969,290.8516845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010764875914901,0.0008322014473378,0.0002442862023599,-0.036978255957365,0.0,0.0,0.0,-0.0118641555309295,60.0,-12.220999717712402,-0.0,-7.900919740677639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,0.0001010207706713,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001063793242792,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,7.857169111957774e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0001063797535607,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680969238281,0.0,0.0,0.0005046177539043,290.7875671386719,294.1499938964844,274.2375793457031,271.4430236816406,280.3329772949219,274.2466125488281,290.8435974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010763993486762,0.0008316207095049,0.0002447786682751,-0.0369518250226974,0.0,0.0,0.0,-0.0118592353537678,60.0,-12.222596168518066,-0.0,-7.899623000184874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,0.0001010207706713,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001063793242792,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,7.857169111957774e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0001063797535607,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680969238281,0.0,0.0,0.0005046177539043,290.7875671386719,294.1499938964844,274.2375793457031,271.4430236816406,280.3329772949219,274.2466125488281,290.8435974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010763993486762,0.0008316207095049,0.0002447786682751,-0.0369518250226974,0.0,0.0,0.0,-0.0118592353537678,60.0,-12.222596168518066,-0.0,-7.899623000184874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0001009852203424,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001063418967532,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697326660156,0.0,0.0,7.854404248064384e-05,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91412353515625,0.0,0.0,0.0001063423187588,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74267578125,0.0,0.0,0.0005044401623308,290.7890930175781,294.1499938964844,274.2248229980469,271.4349365234375,280.2167663574219,274.2389221191406,290.83544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001076020183973,0.0008291283156722,0.0002468918391969,-0.0368383862078189,0.0,0.0,0.0,-0.0118381176143884,60.0,-12.223175048828123,-0.0,-7.89405660839293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0001009852203424,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001063418967532,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697326660156,0.0,0.0,7.854404248064384e-05,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91412353515625,0.0,0.0,0.0001063423187588,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74267578125,0.0,0.0,0.0005044401623308,290.7890930175781,294.1499938964844,274.2248229980469,271.4349365234375,280.2167663574219,274.2389221191406,290.83544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001076020183973,0.0008291283156722,0.0002468918391969,-0.0368383862078189,0.0,0.0,0.0,-0.0118381176143884,60.0,-12.223175048828123,-0.0,-7.89405660839293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001009578772936,292.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.000106313105789,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,7.85227821324952e-05,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.900390625,0.0,0.0,0.0001063135277945,292.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0005043036071583,290.7898254394531,294.1499938964844,274.2182922363281,271.4310607910156,280.159423828125,274.2340087890625,290.83135986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010757285635918,0.0008272122358903,0.0002485163568053,-0.0367511771619319,0.0,0.0,0.0,-0.0118218827992677,60.0,-12.222423553466797,-0.0,-7.889779141123655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762756347656,0.0,0.0,0.0001009245752356,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001062780502252,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,7.84968797233887e-05,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8867492675781,0.0,0.0,0.0001062784649548,292.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0005041373078711,290.7905578613281,294.1499938964844,274.2117004394531,271.4273376464844,280.1025695800781,274.2286682128906,290.8272705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010753736132755,0.0008248792728409,0.0002504943404346,-0.0366449914872646,0.0,0.0,0.0,-0.0118021154776215,60.0,-12.220985412597656,-0.0,-7.884572283956005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,0.0001008412291412,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001061902803485,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,7.843205094104633e-05,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597717285156,0.0,0.0,0.0001061906878021,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69287109375,0.0,0.0,0.0005037209484726,290.7919921875,294.1499938964844,274.1982421875,271.42022705078125,279.9903564453125,274.217041015625,290.81903076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010744851315394,0.0008190399967133,0.0002554450766183,-0.0363792106509208,0.0,0.0,0.0,-0.0117526380345225,60.0,-12.216166496276855,-0.0,-7.871547325066788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,0.0001008412291412,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001061902803485,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,7.843205094104633e-05,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597717285156,0.0,0.0,0.0001061906878021,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69287109375,0.0,0.0,0.0005037209484726,290.7919921875,294.1499938964844,274.1982421875,271.42022705078125,279.9903564453125,274.217041015625,290.81903076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010744851315394,0.0008190399967133,0.0002554450766183,-0.0363792106509208,0.0,0.0,0.0,-0.0117526380345225,60.0,-12.216166496276855,-0.0,-7.871547325066788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.000100737583125,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,0.0001060811409843,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,7.835144060663879e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,0.0001060815484379,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684875488281,0.0,0.0,0.0005032032495364,290.7933959960937,294.1499938964844,274.1844177246094,271.4136047363281,279.8801574707031,274.2044982910156,290.8107604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010733803501352,0.0008117798133753,0.0002616004785522,-0.0360487475991249,0.0,0.0,0.0,-0.0116911213845014,60.0,-12.20893383026123,-0.0,-7.855367556430792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.000100737583125,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,0.0001060811409843,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,7.835144060663879e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,0.0001060815484379,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684875488281,0.0,0.0,0.0005032032495364,290.7933959960937,294.1499938964844,274.1844177246094,271.4136047363281,279.8801574707031,274.2044982910156,290.8107604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010733803501352,0.0008117798133753,0.0002616004785522,-0.0360487475991249,0.0,0.0,0.0,-0.0116911213845014,60.0,-12.20893383026123,-0.0,-7.855367556430792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,0.0001006161837722,292.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001059533096849,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543762207031,0.0,0.0,7.825702050467953e-05,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069152832031,0.0,0.0,0.0001059537098626,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444396972656,0.0,0.0,0.0005025969003327,290.79473876953125,294.1499938964844,274.1702575683594,271.4073791503906,279.7718811035156,274.1913757324219,290.80242919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010720863938331,0.000803276838269,0.000268809555564,-0.0356616973876953,0.0,0.0,0.0,-0.0116190752014517,60.0,-12.199594497680664,-0.0,-7.836439408492879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,0.0001006161837722,292.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001059533096849,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543762207031,0.0,0.0,7.825702050467953e-05,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069152832031,0.0,0.0,0.0001059537098626,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444396972656,0.0,0.0,0.0005025969003327,290.79473876953125,294.1499938964844,274.1702575683594,271.4073791503906,279.7718811035156,274.1913757324219,290.80242919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010720863938331,0.000803276838269,0.000268809555564,-0.0356616973876953,0.0,0.0,0.0,-0.0116190752014517,60.0,-12.199594497680664,-0.0,-7.836439408492879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0001004796940833,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,0.0001058095876942,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9265441894531,0.0,0.0,7.81508642830886e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001058099805959,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207275390625,0.0,0.0,0.0005019151140004,290.7960205078125,294.1499938964844,274.1557922363281,271.4015808105469,279.66552734375,274.1778259277344,290.7940979003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010706316679716,0.0007937169284559,0.0002769147104118,-0.0352265238761901,0.0,0.0,0.0,-0.011538072489202,60.0,-12.18845558166504,-0.0,-7.81518636472356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
