time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764040,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0001004796940833,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,0.0001058095876942,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9265441894531,0.0,0.0,7.81508642830886e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001058099805959,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207275390625,0.0,0.0,0.0005019151140004,290.7960205078125,294.1499938964844,274.1557922363281,271.4015808105469,279.66552734375,274.1778259277344,290.7940979003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010706316679716,0.0007937169284559,0.0002769147104118,-0.0352265238761901,0.0,0.0,0.0,-0.011538072489202,60.0,-12.18845558166504,-0.0,-7.81518636472356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0001004066289169,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.0001057326444424,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,7.809403177816421e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,0.0001057330373441,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090087890625,0.0,0.0,0.0005015501519665,290.7966613769531,294.1499938964844,274.1484375,271.3988342285156,279.6130676269531,274.1708984375,290.7898864746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010698529658839,0.0007885994855314,0.0002812534221448,-0.0349935628473758,0.0,0.0,0.0,-0.011494711972773,60.0,-12.182300567626951,-0.0,-7.803821233665077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001003308352665,292.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,0.0001056528344633,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89910888671875,0.0,0.0,7.80350819695741e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7555236816406,0.0,0.0,0.0001056532273651,292.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59735107421875,0.0,0.0,0.0005011715693399,290.7972717285156,294.1499938964844,274.1409912109375,271.39617919921875,279.56109619140625,274.16387939453125,290.78570556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010690451599657,0.0007832911796867,0.0002857539511751,-0.0347519107162952,0.0,0.0,0.0,-0.011449733749032,60.0,-12.175824165344238,-0.0,-7.792041145648909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001001724594971,292.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0001054860622389,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720703125,0.0,0.0,7.791190000716597e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001054864405887,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743103027344,0.0,0.0,0.0005003804690204,290.7984924316406,294.1499938964844,274.1258850097656,271.39111328125,279.45849609375,274.1496276855469,290.7772827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673571377992,0.0007721987203694,0.0002951584465336,-0.0342469178140163,0.0,0.0,0.0,-0.0113557465374469,60.0,-12.16207504272461,-0.0,-7.767453524820669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001001724594971,292.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0001054860622389,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720703125,0.0,0.0,7.791190000716597e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001054864405887,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743103027344,0.0,0.0,0.0005003804690204,290.7984924316406,294.1499938964844,274.1258850097656,271.39111328125,279.45849609375,274.1496276855469,290.7772827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673571377992,0.0007721987203694,0.0002951584465336,-0.0342469178140163,0.0,0.0,0.0,-0.0113557465374469,60.0,-12.16207504272461,-0.0,-7.767453524820669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06024169921875,0.0,0.0,0.000100007338915,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0001053121886798,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84539794921875,0.0,0.0,7.778347207931802e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,0.0001053125670296,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516052246094,0.0,0.0,0.0004995556664653,290.7996520996094,294.1499938964844,274.1105041503906,271.3863830566406,279.3576965332031,274.13507080078125,290.76885986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010655974037945,0.0007606345461681,0.0003049628285225,-0.033720426261425,0.0,0.0,0.0,-0.0112577611580491,60.0,-12.147500991821287,-0.0,-7.741861907106795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06024169921875,0.0,0.0,0.000100007338915,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0001053121886798,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84539794921875,0.0,0.0,7.778347207931802e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,0.0001053125670296,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516052246094,0.0,0.0,0.0004995556664653,290.7996520996094,294.1499938964844,274.1105041503906,271.3863830566406,279.3576965332031,274.13507080078125,290.76885986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010655974037945,0.0007606345461681,0.0003049628285225,-0.033720426261425,0.0,0.0,0.0,-0.0112577611580491,60.0,-12.147500991821287,-0.0,-7.741861907106795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,9.98382965917699e-05,292.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0001051341896527,291.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,7.765199552522972e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68115234375,0.0,0.0,0.0001051345607265,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0004987113061361,290.8007507324219,294.1499938964844,274.09478759765625,271.3819885253906,279.2586975097656,274.1202392578125,290.7604064941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010637957602739,0.0007487956900149,0.0003150001284666,-0.0331813991069793,0.0,0.0,0.0,-0.0111574484035372,60.0,-12.13244915008545,-0.0,-7.71570611846073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,9.98382965917699e-05,292.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0001051341896527,291.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,7.765199552522972e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68115234375,0.0,0.0,0.0001051345607265,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0004987113061361,290.8007507324219,294.1499938964844,274.09478759765625,271.3819885253906,279.2586975097656,274.1202392578125,290.7604064941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010637957602739,0.0007487956900149,0.0003150001284666,-0.0331813991069793,0.0,0.0,0.0,-0.0111574484035372,60.0,-12.13244915008545,-0.0,-7.71570611846073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024108886719,0.0,0.0,9.966805373551324e-05,292.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.000104954917333,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,7.751958764856681e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570739746094,0.0,0.0,0.0001049552811309,292.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,0.0004978609504178,290.8017883300781,294.1499938964844,274.07879638671875,271.3778686523437,279.16143798828125,274.10516357421875,290.7519226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010619814274832,0.0007368725491687,0.0003251088783144,-0.0326385088264942,0.0,0.0,0.0,-0.0110564222559332,60.0,-12.117252349853516,-0.0,-7.68940893181025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024108886719,0.0,0.0,9.966805373551324e-05,292.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.000104954917333,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,7.751958764856681e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570739746094,0.0,0.0,0.0001049552811309,292.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,0.0004978609504178,290.8017883300781,294.1499938964844,274.07879638671875,271.3778686523437,279.16143798828125,274.10516357421875,290.7519226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010619814274832,0.0007368725491687,0.0003251088783144,-0.0326385088264942,0.0,0.0,0.0,-0.0110564222559332,60.0,-12.117252349853516,-0.0,-7.68940893181025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881896972656,0.0,0.0,9.9583288829308e-05,292.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.000104865655885,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803649902344,0.0,0.0,7.74536601966247e-05,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451416015625,0.0,0.0,0.0001048660196829,292.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.0004974375478923,290.80230712890625,294.1499938964844,274.0707092285156,271.3758850097656,279.1134033203125,274.0975036621094,290.7476501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010610780445858,0.0007309361826628,0.000330141861923,-0.0323681980371475,0.0,0.0,0.0,-0.0110061224550008,60.0,-12.109695434570312,-0.0,-7.67633210330132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740905761719,0.0,0.0,9.949917875928804e-05,292.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.000104777085653,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76763916015625,0.0,0.0,7.738824206171557e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,0.0001047774494509,292.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,0.0004970174049958,290.80279541015625,294.1499938964844,274.0625305175781,271.3739929199219,279.0657958984375,274.0898132324219,290.743408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010601816466078,0.0007250455091707,0.0003351361083332,-0.032099962234497,0.0,0.0,0.0,-0.0109562100842595,60.0,-12.102221488952637,-0.0,-7.663367540544641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,9.933405090123416e-05,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001046032048179,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.742431640625,0.0,0.0,7.725980685791001e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60986328125,0.0,0.0,0.0001046035613398,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,0.0004961926024407,290.8037414550781,294.1499938964844,274.0459899902344,271.370361328125,278.9718017578125,274.0741882324219,290.7348937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010584216797724,0.0007134807528927,0.0003449410141911,-0.031573336571455,0.0,0.0,0.0,-0.0108582200482487,60.0,-12.087660789489746,-0.0,-7.637947163630089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,9.933405090123416e-05,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001046032048179,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.742431640625,0.0,0.0,7.725980685791001e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60986328125,0.0,0.0,0.0001046035613398,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638366699219,0.0,0.0,0.0004961926024407,290.8037414550781,294.1499938964844,274.0459899902344,271.370361328125,278.9718017578125,274.0741882324219,290.7348937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010584216797724,0.0007134807528927,0.0003449410141911,-0.031573336571455,0.0,0.0,0.0,-0.0108582200482487,60.0,-12.087660789489746,-0.0,-7.637947163630089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,9.917480201693252e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0001044355085468,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71759033203125,0.0,0.0,7.713594823144376e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,0.0001044358577928,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,0.000495397078339,290.8046264648437,294.1499938964844,274.0291748046875,271.366943359375,278.8794250488281,274.0583190917969,290.72637939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010567244607955,0.0007023274083621,0.0003543970233295,-0.0310654193162918,0.0,0.0,0.0,-0.0107637168839573,60.0,-12.073838233947754,-0.0,-7.613470387468625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,9.917480201693252e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,0.0001044355085468,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71759033203125,0.0,0.0,7.713594823144376e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,0.0001044358577928,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,0.000495397078339,290.8046264648437,294.1499938964844,274.0291748046875,271.366943359375,278.8794250488281,274.0583190917969,290.72637939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010567244607955,0.0007023274083621,0.0003543970233295,-0.0310654193162918,0.0,0.0,0.0,-0.0107637168839573,60.0,-12.073838233947754,-0.0,-7.613470387468625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914794921875,0.0,0.0,9.902327292365952e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0001042759540723,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,7.701809227000922e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56396484375,0.0,0.0,0.0001042762960423,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,0.0004946402041241,290.80548095703125,294.1499938964844,274.0120849609375,271.3637084960937,278.78857421875,274.04217529296875,290.71783447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551095474511,0.0006917151622474,0.0003633943560998,-0.030582120642066,0.0,0.0,0.0,-0.0106737976893782,60.0,-12.060994148254396,-0.0,-7.590217876440877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914794921875,0.0,0.0,9.902327292365952e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0001042759540723,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,7.701809227000922e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56396484375,0.0,0.0,0.0001042762960423,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,0.0004946402041241,290.80548095703125,294.1499938964844,274.0120849609375,271.3637084960937,278.78857421875,274.04217529296875,290.71783447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010551095474511,0.0006917151622474,0.0003633943560998,-0.030582120642066,0.0,0.0,0.0,-0.0106737976893782,60.0,-12.060994148254396,-0.0,-7.590217876440877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,9.888103522825986e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0001041261712089,291.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688842773437,0.0,0.0,7.690746133448556e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414733886719,0.0,0.0,0.0001041265059029,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010925292969,0.0,0.0,0.000493929721415,290.8062438964844,294.1499938964844,273.9947814941406,271.3606262207031,278.6992492675781,274.0258178710937,290.7092590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010535934707149,0.000681752921082,0.0003718405787367,-0.0301284044981002,0.0,0.0,0.0,-0.0105893854051828,60.0,-12.049334526062012,-0.0,-7.568421978021433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,9.888103522825986e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0001041261712089,291.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688842773437,0.0,0.0,7.690746133448556e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414733886719,0.0,0.0,0.0001041265059029,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010925292969,0.0,0.0,0.000493929721415,290.8062438964844,294.1499938964844,273.9947814941406,271.3606262207031,278.6992492675781,274.0258178710937,290.7092590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010535934707149,0.000681752921082,0.0003718405787367,-0.0301284044981002,0.0,0.0,0.0,-0.0105893854051828,60.0,-12.049334526062012,-0.0,-7.568421978021433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,9.88137981039472e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001040553688653,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568908691406,0.0,0.0,7.685516175115481e-05,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53033447265625,0.0,0.0,0.0001040557035594,292.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908996582031,0.0,0.0,0.0004935938632115,290.8066101074219,294.1499938964844,273.98602294921875,271.3591613769531,278.6551208496094,274.0175170898437,290.7049865722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010528768179938,0.0006770437466911,0.0003758331295102,-0.0299139246344566,0.0,0.0,0.0,-0.010549483820796,60.0,-12.044002532958984,-0.0,-7.558130477036684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382568359375,0.0,0.0,9.874932584352793e-05,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001039874769048,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64501953125,0.0,0.0,7.680502312723547e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5192565917969,0.0,0.0,0.0001039878115989,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,0.0004932718584313,290.8069763183594,294.1499938964844,273.9772033691406,271.3576965332031,278.61138916015625,274.0091857910156,290.7007141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010521897347643,0.0006725284038111,0.0003796613018494,-0.0297082718461751,0.0,0.0,0.0,-0.0105112250894308,60.0,-12.039027214050291,-0.0,-7.548268143864334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81219482421875,0.0,0.0,9.862913429969922e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0001038609188981,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,7.671154162380844e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4973449707031,0.0,0.0,0.0001038612463162,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36065673828125,0.0,0.0,0.000492671446409,290.8076477050781,294.1499938964844,273.9593811035156,271.3548889160156,278.5249328613281,273.9922790527344,290.692138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001050908700563,0.0006641102372668,0.0003867984341923,-0.0293248482048511,0.0,0.0,0.0,-0.0104398960247635,60.0,-12.0302095413208,-0.0,-7.5298999036022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81219482421875,0.0,0.0,9.862913429969922e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0001038609188981,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,7.671154162380844e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4973449707031,0.0,0.0,0.0001038612463162,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36065673828125,0.0,0.0,0.000492671446409,290.8076477050781,294.1499938964844,273.9593811035156,271.3548889160156,278.5249328613281,273.9922790527344,290.692138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001050908700563,0.0006641102372668,0.0003867984341923,-0.0293248482048511,0.0,0.0,0.0,-0.0104398960247635,60.0,-12.0302095413208,-0.0,-7.5298999036022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78643798828125,0.0,0.0,9.85211954684928e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001037472611642,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59820556640625,0.0,0.0,7.6627591624856e-05,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0001037475813063,292.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.0004921323270536,290.8082580566406,294.1499938964844,273.9413452148437,271.3521423339844,278.4398498535156,273.97515869140625,290.6835632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010497581679373,0.000656550284475,0.0003932079416699,-0.0289805047214031,0.0,0.0,0.0,-0.0103758396580815,60.0,-12.022981643676758,-0.0,-7.51342312810266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78643798828125,0.0,0.0,9.85211954684928e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001037472611642,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59820556640625,0.0,0.0,7.6627591624856e-05,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0001037475813063,292.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.0004921323270536,290.8082580566406,294.1499938964844,273.9413452148437,271.3521423339844,278.4398498535156,273.97515869140625,290.6835632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010497581679373,0.000656550284475,0.0003932079416699,-0.0289805047214031,0.0,0.0,0.0,-0.0103758396580815,60.0,-12.022981643676758,-0.0,-7.51342312810266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,9.842606959864496e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0001036470857798,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57525634765625,0.0,0.0,7.655359513591975e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001036474059219,292.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211975097656,0.0,0.0,0.0004916571779176,290.8088073730469,294.1499938964844,273.923095703125,271.3494873046875,278.3561096191406,273.957763671875,290.6749572753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010487441904842,0.0006498869042843,0.0003988572861999,-0.0286769904196262,0.0,0.0,0.0,-0.010319379158318,60.0,-12.017423629760742,-0.0,-7.49891526652391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,9.842606959864496e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0001036470857798,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57525634765625,0.0,0.0,7.655359513591975e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001036474059219,292.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211975097656,0.0,0.0,0.0004916571779176,290.8088073730469,294.1499938964844,273.923095703125,271.3494873046875,278.3561096191406,273.957763671875,290.6749572753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010487441904842,0.0006498869042843,0.0003988572861999,-0.0286769904196262,0.0,0.0,0.0,-0.010319379158318,60.0,-12.017423629760742,-0.0,-7.49891526652391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,9.83441568678245e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0001035608365782,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,7.648989412700757e-05,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43328857421875,0.0,0.0,0.0001035611567203,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,0.000491248036269,290.809326171875,294.1499938964844,273.9046325683594,271.34686279296875,278.2736511230469,273.94012451171875,290.6663818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010478710755705,0.0006441494915634,0.0004037215840071,-0.0284156464040279,0.0,0.0,0.0,-0.0102707659825682,60.0,-12.013591766357422,-0.0,-7.486434583370284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,9.83441568678245e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0001035608365782,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,7.648989412700757e-05,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43328857421875,0.0,0.0,0.0001035611567203,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,0.000491248036269,290.809326171875,294.1499938964844,273.9046325683594,271.34686279296875,278.2736511230469,273.94012451171875,290.6663818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010478710755705,0.0006441494915634,0.0004037215840071,-0.0284156464040279,0.0,0.0,0.0,-0.0102707659825682,60.0,-12.013591766357422,-0.0,-7.486434583370284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235412597656,0.0,0.0,9.830827912082896e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001035230525303,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,7.646198355359957e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,0.0001035233653965,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,0.0004910688148811,290.8095397949219,294.1499938964844,273.89532470703125,271.3455505371094,278.23291015625,273.93121337890625,290.6620788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001047488534823,0.0006416357937268,0.0004058527119923,-0.0283011458814144,0.0,0.0,0.0,-0.0102494666352868,60.0,-12.012338638305664,-0.0,-7.480969799189553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,9.82758283498697e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,0.0001034888919093,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302124023437,0.0,0.0,7.643675053259358e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124450683594,0.0,0.0,0.0001034891974995,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.0004909067065455,290.80975341796875,294.1499938964844,273.8859558105469,271.34423828125,278.19244384765625,273.9222106933594,290.65777587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010471426649019,0.0006393629009835,0.0004077797057107,-0.0281976107507944,0.0,0.0,0.0,-0.0102302078157663,60.0,-12.0115327835083,-0.0,-7.47603010609055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,9.82214551186189e-05,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001034316301229,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,7.639445539098233e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,0.0001034319429891,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638244628906,0.0,0.0,0.0004906351095996,290.8101501464844,294.1499938964844,273.8670654296875,271.34161376953125,278.1124572753906,273.9040832519531,290.6492004394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010465629165992,0.0006355533841997,0.0004110094741918,-0.0280240792781114,0.0,0.0,0.0,-0.0101979291066527,60.0,-12.011284828186035,-0.0,-7.467755125389888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.68670654296875,0.0,0.0,9.82214551186189e-05,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001034316301229,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,7.639445539098233e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,0.0001034319429891,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638244628906,0.0,0.0,0.0004906351095996,290.8101501464844,294.1499938964844,273.8670654296875,271.34161376953125,278.1124572753906,273.9040832519531,290.6492004394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010465629165992,0.0006355533841997,0.0004110094741918,-0.0280240792781114,0.0,0.0,0.0,-0.0101979291066527,60.0,-12.011284828186035,-0.0,-7.467755125389888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,9.818143007578328e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001033894877764,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862365722656,0.0,0.0,7.636332884430885e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715209960937,0.0,0.0,0.0001033897933666,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,0.0004904352244921,290.8104553222656,294.1499938964844,273.8479919433594,271.3389587402344,278.0336303710937,273.8856811523437,290.6405944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001046136021614,0.0006327486480586,0.0004133873444516,-0.0278963148593902,0.0,0.0,0.0,-0.0101741645485162,60.0,-12.012894630432127,-0.0,-7.461665063601687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,9.818143007578328e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001033894877764,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862365722656,0.0,0.0,7.636332884430885e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715209960937,0.0,0.0,0.0001033897933666,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,0.0004904352244921,290.8104553222656,294.1499938964844,273.8479919433594,271.3389587402344,278.0336303710937,273.8856811523437,290.6405944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001046136021614,0.0006327486480586,0.0004133873444516,-0.0278963148593902,0.0,0.0,0.0,-0.0101741645485162,60.0,-12.012894630432127,-0.0,-7.461665063601687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,9.815633529797196e-05,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001033630687743,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,7.634380745003e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.0001033633670886,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266845703125,0.0,0.0,0.0004903099033981,290.81072998046875,294.1499938964844,273.8287353515625,271.3362731933594,277.9559326171875,273.8670349121094,290.6319885253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458682663738,0.0006309893797151,0.0004148788866586,-0.0278161745518445,0.0,0.0,0.0,-0.0101592577993869,60.0,-12.016419410705566,-0.0,-7.457846606939712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,9.815633529797196e-05,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001033630687743,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,7.634380745003e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.0001033633670886,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266845703125,0.0,0.0,0.0004903099033981,290.81072998046875,294.1499938964844,273.8287353515625,271.3362731933594,277.9559326171875,273.8670349121094,290.6319885253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458682663738,0.0006309893797151,0.0004148788866586,-0.0278161745518445,0.0,0.0,0.0,-0.0101592577993869,60.0,-12.016419410705566,-0.0,-7.457846606939712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
