time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766380,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,9.81469202088192e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0001033531516441,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432678222656,0.0,0.0,7.633648783667013e-05,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315124511719,0.0,0.0,0.0001033534499583,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084045410156,0.0,0.0,0.0004902628716081,290.8109130859375,294.1499938964844,273.8092956542969,271.33349609375,277.8793029785156,273.8481750488281,290.6233825683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457675671204,0.0006303279078565,0.0004154396301601,-0.0277860425412654,0.0,0.0,0.0,-0.0101536531001329,60.0,-12.021937370300291,-0.0,-7.456411310613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,9.81469202088192e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0001033531516441,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432678222656,0.0,0.0,7.633648783667013e-05,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315124511719,0.0,0.0,0.0001033534499583,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084045410156,0.0,0.0,0.0004902628716081,290.8109130859375,294.1499938964844,273.8092956542969,271.33349609375,277.8793029785156,273.8481750488281,290.6233825683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457675671204,0.0006303279078565,0.0004154396301601,-0.0277860425412654,0.0,0.0,0.0,-0.0101536531001329,60.0,-12.021937370300291,-0.0,-7.456411310613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,9.814838267629966e-05,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0001033546941471,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,7.633762288605794e-05,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216552734375,0.0,0.0,0.0001033549924613,292.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993713378906,0.0,0.0,0.0004902702057734,290.8110046386719,294.1499938964844,273.7995300292969,271.3320617675781,277.8414001464844,273.838623046875,290.6190795898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010457829339429,0.0006304293056018,0.0004153536574449,-0.0277906600385904,0.0,0.0,0.0,-0.0101545117795467,60.0,-12.025474548339844,-0.0,-7.456630868318825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,9.815415251068772e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0001033607695717,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,7.634210487594828e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118591308594,0.0,0.0,0.00010336106061,292.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,0.0004902990185655,290.8110656738281,294.1499938964844,273.7897033691406,271.33062744140625,277.80377197265625,273.8290405273437,290.6147766113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458441684022,0.0006308319862,0.000415012211306,-0.0278090052306652,0.0,0.0,0.0,-0.0101579232141375,60.0,-12.029550552368164,-0.0,-7.45750483588381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,9.817926911637188e-05,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,0.0001033872249536,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012756347656,0.0,0.0,7.636164809809998e-05,291.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001033875159919,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,0.0004904245142824,290.8111572265625,294.1499938964844,273.7699279785156,271.3276062011719,277.729248046875,273.80963134765625,290.6061706542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461114579811,0.0006325888098217,0.0004135226772632,-0.0278890337795019,0.0,0.0,0.0,-0.0101728085428476,60.0,-12.039390563964844,-0.0,-7.461318318746636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,9.817926911637188e-05,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,0.0001033872249536,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012756347656,0.0,0.0,7.636164809809998e-05,291.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001033875159919,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,0.0004904245142824,290.8111572265625,294.1499938964844,273.7699279785156,271.3276062011719,277.729248046875,273.80963134765625,290.6061706542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010461114579811,0.0006325888098217,0.0004135226772632,-0.0278890337795019,0.0,0.0,0.0,-0.0101728085428476,60.0,-12.039390563964844,-0.0,-7.461318318746636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457458496094,0.0,0.0,9.822381980484352e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0001034341476042,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.380615234375,0.0,0.0,7.639629620825872e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,0.0001034344313666,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,0.0004906470421701,290.8111572265625,294.1499938964844,273.75,271.324462890625,277.6557006835937,273.7900085449219,290.5975646972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010465858504176,0.0006357062957249,0.0004108795255888,-0.0280310455709695,0.0,0.0,0.0,-0.0101992236450314,60.0,-12.051629066467283,-0.0,-7.468086948847485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457458496094,0.0,0.0,9.822381980484352e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0001034341476042,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.380615234375,0.0,0.0,7.639629620825872e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,0.0001034344313666,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,0.0004906470421701,290.8111572265625,294.1499938964844,273.75,271.324462890625,277.6557006835937,273.7900085449219,290.5975646972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010465858504176,0.0006357062957249,0.0004108795255888,-0.0280310455709695,0.0,0.0,0.0,-0.0101992236450314,60.0,-12.051629066467283,-0.0,-7.468086948847485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,9.82873170869425e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0001035010136547,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,7.644567813258618e-05,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541198730469,0.0,0.0,0.0001035012901411,292.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,0.0004909642157144,290.8111267089844,294.1499938964844,273.7300109863281,271.3215026855469,277.5831298828125,273.7701416015625,290.58892822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010472619906067,0.0006401501013897,0.0004071119183208,-0.0282334685325622,0.0,0.0,0.0,-0.0102368760854005,60.0,-12.066343307495115,-0.0,-7.477741092998259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,9.82873170869425e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0001035010136547,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,7.644567813258618e-05,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541198730469,0.0,0.0,0.0001035012901411,292.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,0.0004909642157144,290.8111267089844,294.1499938964844,273.7300109863281,271.3215026855469,277.5831298828125,273.7701416015625,290.58892822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010472619906067,0.0006401501013897,0.0004071119183208,-0.0282334685325622,0.0,0.0,0.0,-0.0102368760854005,60.0,-12.066343307495115,-0.0,-7.477741092998259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007629394531,0.0,0.0,9.836776735028252e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001035857349052,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33990478515625,0.0,0.0,7.650825136806816e-05,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352600097656,0.0,0.0,0.0001035860113915,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11993408203125,0.0,0.0,0.000491366139613,290.81103515625,294.1499938964844,273.7099914550781,271.3190002441406,277.511474609375,273.7500915527344,290.580322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010481188073754,0.0006457810522988,0.0004023377841804,-0.0284899678081274,0.0,0.0,0.0,-0.0102845877408981,60.0,-12.08328628540039,-0.0,-7.489982323249934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007629394531,0.0,0.0,9.836776735028252e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001035857349052,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33990478515625,0.0,0.0,7.650825136806816e-05,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352600097656,0.0,0.0,0.0001035860113915,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11993408203125,0.0,0.0,0.000491366139613,290.81103515625,294.1499938964844,273.7099914550781,271.3190002441406,277.511474609375,273.7500915527344,290.580322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010481188073754,0.0006457810522988,0.0004023377841804,-0.0284899678081274,0.0,0.0,0.0,-0.0102845877408981,60.0,-12.08328628540039,-0.0,-7.489982323249934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896850585937,0.0,0.0,9.841431165114044e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0001036347530316,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298645019531,0.0,0.0,7.654445653315634e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.000103635029518,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.111328125,0.0,0.0,0.0004915986210107,290.8109436035156,294.1499938964844,273.70001220703125,271.3179016113281,277.4760131835937,273.7400207519531,290.5760192871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001048614620231,0.0006490394007414,0.0003995752485934,-0.0286383889615535,0.0,0.0,0.0,-0.0103121958673,60.0,-12.092581748962402,-0.0,-7.497070697581877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786682128906,0.0,0.0,9.846506145549938e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001036881876643,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,7.658392860321328e-05,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,0.0001036884641507,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,0.000491852115374,290.81085205078125,294.1499938964844,273.69000244140625,271.3169250488281,277.4407958984375,273.7298889160156,290.5717163085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010491551365703,0.000652591465041,0.0003965637006331,-0.0288001839071512,0.0,0.0,0.0,-0.0103422934189438,60.0,-12.102395057678224,-0.0,-7.504802113089681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654846191406,0.0,0.0,9.853136725723743e-05,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0001037580150295,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,7.663550059078261e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054748535156,0.0,0.0,0.0001037582915159,292.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,0.0004921833751723,290.8106994628906,294.1499938964844,273.6780090332031,271.3158569335937,277.3988037109375,273.7177124023437,290.5665283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010498614283278,0.0006572332349605,0.0003926282224711,-0.0290116146206855,0.0,0.0,0.0,-0.0103816231712698,60.0,-12.11483669281006,-0.0,-7.51491100459134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,9.85787555691786e-05,292.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001038079208228,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,7.667236059205607e-05,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,0.0001038081900333,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0004924201057292,290.81060791015625,294.1499938964844,273.6700134277344,271.3152160644531,277.3709411621094,273.7095947265625,290.5630798339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010503663215786,0.000660550664179,0.0003898156573995,-0.0291627161204814,0.0,0.0,0.0,-0.0104097323492169,60.0,-12.123488426208496,-0.0,-7.522139355842229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,9.870914072962478e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001039452326949,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,7.677377288928255e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797790527344,0.0,0.0,0.0001039454946294,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06890869140625,0.0,0.0,0.0004930713912472,290.810302734375,294.1499938964844,273.6499938964844,271.3138732910156,277.302001953125,273.6891784667969,290.5544738769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010517552727833,0.0006696783239021,0.0003820769488811,-0.0295784585177898,0.0,0.0,0.0,-0.0104870712384581,60.0,-12.146698951721191,-0.0,-7.542047342212754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,9.870914072962478e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001039452326949,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,7.677377288928255e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797790527344,0.0,0.0,0.0001039454946294,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06890869140625,0.0,0.0,0.0004930713912472,290.810302734375,294.1499938964844,273.6499938964844,271.3138732910156,277.302001953125,273.6891784667969,290.5544738769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010517552727833,0.0006696783239021,0.0003820769488811,-0.0295784585177898,0.0,0.0,0.0,-0.0104870712384581,60.0,-12.146698951721191,-0.0,-7.542047342212754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136047363281,0.0,0.0,9.88565807347186e-05,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0001041004870785,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,7.688844198128209e-05,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1616516113281,0.0,0.0,0.000104100749013,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,0.0004938078927807,290.8099365234375,294.1499938964844,273.6300048828125,271.31280517578125,277.23388671875,273.6686706542969,290.5458374023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010533258318901,0.0006799995317123,0.0003733262710738,-0.0300485454499721,0.0,0.0,0.0,-0.0105745242908597,60.0,-12.172016143798828,-0.0,-7.564589310504743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136047363281,0.0,0.0,9.88565807347186e-05,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0001041004870785,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,7.688844198128209e-05,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1616516113281,0.0,0.0,0.000104100749013,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,0.0004938078927807,290.8099365234375,294.1499938964844,273.6300048828125,271.31280517578125,277.23388671875,273.6686706542969,290.5458374023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010533258318901,0.0006799995317123,0.0003733262710738,-0.0300485454499721,0.0,0.0,0.0,-0.0105745242908597,60.0,-12.172016143798828,-0.0,-7.564589310504743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923034667969,0.0,0.0,9.901962766889484e-05,292.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001042721851263,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,7.701525464653969e-05,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,0.0001042724470607,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,0.0004946223925799,290.8095092773437,294.1499938964844,273.6099853515625,271.3119812011719,277.1664733886719,273.64813232421875,290.5372009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010550627484917,0.0006914141122251,0.0003636486071627,-0.0305684097111225,0.0,0.0,0.0,-0.0106712412089109,60.0,-12.19914436340332,-0.0,-7.589559203324826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923034667969,0.0,0.0,9.901962766889484e-05,292.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001042721851263,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,7.701525464653969e-05,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,0.0001042724470607,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,0.0004946223925799,290.8095092773437,294.1499938964844,273.6099853515625,271.3119812011719,277.1664733886719,273.64813232421875,290.5372009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010550627484917,0.0006914141122251,0.0003636486071627,-0.0305684097111225,0.0,0.0,0.0,-0.0106712412089109,60.0,-12.19914436340332,-0.0,-7.589559203324826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817138671875,0.0,0.0,9.910803782986476e-05,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001043652955559,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,7.708401972195134e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347045898437,0.0,0.0,0.0001043655502144,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,0.0004950640141032,290.80926513671875,294.1499938964844,273.6000061035156,271.3116455078125,277.13311767578125,273.6378173828125,290.5328674316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010560046648606,0.0006976037984713,0.0003584008372854,-0.0308503005653619,0.0,0.0,0.0,-0.0107236877083778,60.0,-12.213666915893556,-0.0,-7.60311635872313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,9.919990407070144e-05,292.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0001044620294123,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225341796875,0.0,0.0,7.715546962572262e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12579345703125,0.0,0.0,0.0001044622913468,292.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0192565917969,0.0,0.0,0.0004955229233019,290.8090209960937,294.1499938964844,273.5899963378906,271.3113708496094,277.09991455078125,273.62750244140625,290.528564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010569832520559,0.0007040350465103,0.0003529482055455,-0.0311431847512722,0.0,0.0,0.0,-0.0107781803235411,60.0,-12.2285795211792,-0.0,-7.617215658228815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35028076171875,0.0,0.0,9.939660230884328e-05,292.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001046691686497,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,7.730846118647605e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,0.0001046694233082,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,0.0004965054686181,290.8084411621094,294.1499938964844,273.57000732421875,271.3109130859375,277.0340270996094,273.6068420410156,290.5199279785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010590788442641,0.0007178058149293,0.0003412729711271,-0.0317702926695346,0.0,0.0,0.0,-0.0108948620036244,60.0,-12.260001182556152,-0.0,-7.64744925163541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35028076171875,0.0,0.0,9.939660230884328e-05,292.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001046691686497,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,7.730846118647605e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,0.0001046694233082,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,0.0004965054686181,290.8084411621094,294.1499938964844,273.57000732421875,271.3109130859375,277.0340270996094,273.6068420410156,290.5199279785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010590788442641,0.0007178058149293,0.0003412729711271,-0.0317702926695346,0.0,0.0,0.0,-0.0108948620036244,60.0,-12.260001182556152,-0.0,-7.64744925163541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,9.961018804460764e-05,292.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0001048940903274,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,7.747458585072309e-05,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.090576171875,0.0,0.0,0.0001048943377099,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867858886719,0.0,0.0,0.0004975724150426,290.8078308105469,294.1499938964844,273.54998779296875,271.3105773925781,276.9689025878906,273.58612060546875,290.5112609863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010613542981445,0.0007327590719796,0.0003285951679572,-0.0324512049555778,0.0,0.0,0.0,-0.0110215628519654,60.0,-12.29352569580078,-0.0,-7.680346669758364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,9.961018804460764e-05,292.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0001048940903274,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,7.747458585072309e-05,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.090576171875,0.0,0.0,0.0001048943377099,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867858886719,0.0,0.0,0.0004975724150426,290.8078308105469,294.1499938964844,273.54998779296875,271.3105773925781,276.9689025878906,273.58612060546875,290.5112609863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010613542981445,0.0007327590719796,0.0003285951679572,-0.0324512049555778,0.0,0.0,0.0,-0.0110215628519654,60.0,-12.29352569580078,-0.0,-7.680346669758364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,9.984047937905416e-05,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001051365979947,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,7.765369809931144e-05,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,0.0001051368453772,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707336425781,0.0,0.0,0.0004987227730453,290.80712890625,294.1499938964844,273.5299987792969,271.3103332519531,276.9044494628906,273.5653686523437,290.5025939941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001063807751052,0.0007488817791454,0.0003149259136989,-0.0331853218376636,0.0,0.0,0.0,-0.0111581720411777,60.0,-12.329157829284668,-0.0,-7.715895833371178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,9.984047937905416e-05,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001051365979947,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,7.765369809931144e-05,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,0.0001051368453772,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707336425781,0.0,0.0,0.0004987227730453,290.80712890625,294.1499938964844,273.5299987792969,271.3103332519531,276.9044494628906,273.5653686523437,290.5025939941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001063807751052,0.0007488817791454,0.0003149259136989,-0.0331853218376636,0.0,0.0,0.0,-0.0111581720411777,60.0,-12.329157829284668,-0.0,-7.715895833371178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0001000873890006,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.00010539660434,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,7.78457397245802e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558776855469,0.0,0.0,0.0001053968517226,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548034667969,0.0,0.0,0.0004999561351723,290.8063659667969,294.1499938964844,273.510009765625,271.31011962890625,276.8406982421875,273.5445556640625,290.4939270019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010664381552487,0.0007661681156605,0.0003002700977958,-0.0339723639190197,0.0,0.0,0.0,-0.0113046411424875,60.0,-12.3668851852417,-0.0,-7.754102426815734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0001000873890006,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.00010539660434,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,7.78457397245802e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558776855469,0.0,0.0,0.0001053968517226,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548034667969,0.0,0.0,0.0004999561351723,290.8063659667969,294.1499938964844,273.510009765625,271.31011962890625,276.8406982421875,273.5445556640625,290.4939270019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010664381552487,0.0007661681156605,0.0003002700977958,-0.0339723639190197,0.0,0.0,0.0,-0.0113046411424875,60.0,-12.3668851852417,-0.0,-7.754102426815734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784423828125,0.0,0.0,0.0001002172357402,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0001055333486874,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,7.794673001626506e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,0.000105533588794,292.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,0.0005006047431379,290.8059387207031,294.1499938964844,273.5,271.3099975585937,276.80908203125,273.5341491699219,290.4895935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010678216349333,0.000775258988142,0.0002925626176875,-0.0343862436711788,0.0,0.0,0.0,-0.0113816699013113,60.0,-12.38656997680664,-0.0,-7.77423352360529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0001003508878056,292.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0001056740875355,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,7.80506816226989e-05,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,0.0001056743349181,292.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0005012723850086,290.8055114746094,294.1499938964844,273.489990234375,271.30987548828125,276.7776184082031,273.52374267578125,290.4852600097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010692453943192,0.0007846160442568,0.0002846294082701,-0.0348122231662273,0.0,0.0,0.0,-0.0114609533920884,60.0,-12.406750679016112,-0.0,-7.79498066094675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2482604980469,0.0,0.0,0.0001006302627502,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001059682836057,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,7.826797809684649e-05,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,0.0001059685237123,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,0.000502667913679,290.8045959472656,294.1499938964844,273.4700012207031,271.3096008300781,276.7151794433594,273.5028991699219,290.4765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010722219012677,0.0008041753899306,0.0002680464822333,-0.0357026048004627,0.0,0.0,0.0,-0.0116266822442412,60.0,-12.448583602905272,-0.0,-7.838438875751309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2482604980469,0.0,0.0,0.0001006302627502,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001059682836057,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,7.826797809684649e-05,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,0.0001059685237123,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,0.000502667913679,290.8045959472656,294.1499938964844,273.4700012207031,271.3096008300781,276.7151794433594,273.5028991699219,290.4765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010722219012677,0.0008041753899306,0.0002680464822333,-0.0357026048004627,0.0,0.0,0.0,-0.0116266822442412,60.0,-12.448583602905272,-0.0,-7.838438875751309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,0.0001009255065582,292.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,0.0001062791925505,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,7.849760731915012e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,0.0001062794326571,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,0.0005041427211835,290.8036499023437,294.1499938964844,273.45001220703125,271.3092346191406,276.65338134765625,273.4820556640625,290.4678649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010753674432635,0.0008248460944741,0.0002505213778931,-0.0366434827446937,0.0,0.0,0.0,-0.011801827698946,60.0,-12.49244213104248,-0.0,-7.884497676968749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,0.0001009255065582,292.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,0.0001062791925505,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,7.849760731915012e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,0.0001062794326571,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,0.0005041427211835,290.8036499023437,294.1499938964844,273.45001220703125,271.3092346191406,276.65338134765625,273.4820556640625,290.4678649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010753674432635,0.0008248460944741,0.0002505213778931,-0.0366434827446937,0.0,0.0,0.0,-0.011801827698946,60.0,-12.49244213104248,-0.0,-7.884497676968749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0001012358843581,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,0.0001066060358425,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749206542969,0.0,0.0,7.873901631683111e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880065917969,0.0,0.0,0.0001066062759491,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,0.0005056931404396,290.8025817871094,294.1499938964844,273.42999267578125,271.3087158203125,276.5921630859375,273.4612121582031,290.45916748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00107867422048,0.000846576062031,0.0002320981584489,-0.0376324728131294,0.0,0.0,0.0,-0.0119859492406249,60.0,-12.538274765014648,-0.0,-7.933063272957953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
