time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768720,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0001012358843581,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,0.0001066060358425,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749206542969,0.0,0.0,7.873901631683111e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880065917969,0.0,0.0,0.0001066062759491,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,0.0005056931404396,290.8025817871094,294.1499938964844,273.42999267578125,271.3087158203125,276.5921630859375,273.4612121582031,290.45916748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00107867422048,0.000846576062031,0.0002320981584489,-0.0376324728131294,0.0,0.0,0.0,-0.0119859492406249,60.0,-12.538274765014648,-0.0,-7.933063272957953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889038085937,0.0,0.0,0.0001015605812426,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001069479621946,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570983886719,0.0,0.0,7.89915575296618e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,0.0001069481950253,292.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,0.000507315096911,290.8014831542969,294.1499938964844,273.4100036621094,271.3080444335937,276.5315246582031,273.4403381347656,290.450439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010821335017681,0.0008693085983395,0.0002128249761881,-0.0386669784784317,0.0,0.0,0.0,-0.0121785653755068,60.0,-12.585981369018556,-0.0,-7.984028371765818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889038085937,0.0,0.0,0.0001015605812426,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001069479621946,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570983886719,0.0,0.0,7.89915575296618e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,0.0001069481950253,292.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,0.000507315096911,290.8014831542969,294.1499938964844,273.4100036621094,271.3080444335937,276.5315246582031,273.4403381347656,290.450439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010821335017681,0.0008693085983395,0.0002128249761881,-0.0386669784784317,0.0,0.0,0.0,-0.0121785653755068,60.0,-12.585981369018556,-0.0,-7.984028371765818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791381835937,0.0,0.0,0.0001017281465465,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001071244114427,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,7.912188448244706e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,0.0001071246442734,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0005081520648673,290.8008728027344,294.1499938964844,273.3999938964844,271.3076171875,276.50146484375,273.429931640625,290.4460754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010839187307283,0.00088103977032,0.0002028789749601,-0.0392007902264595,0.0,0.0,0.0,-0.0122779654338955,60.0,-12.610535621643066,-0.0,-8.010393059976195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694030761719,0.0,0.0,0.0001018987022689,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001073040257324,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03936767578125,0.0,0.0,7.925453974166885e-05,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,0.000107304258563,292.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.0005090041086077,290.80029296875,294.1499938964844,273.3900146484375,271.30712890625,276.4715270996094,273.41949462890625,290.4416809082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010857358574867,0.0008929810137487,0.0001927548582898,-0.0397441238164901,0.0,0.0,0.0,-0.0123791452497243,60.0,-12.635505676269531,-0.0,-8.037274312755471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500244140625,0.0,0.0,0.0001022484648274,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001076723419828,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,7.952658052090555e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,0.0001076725748134,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,0.00051075121155,290.79901123046875,294.1499938964844,273.3699951171875,271.30596923828125,276.4120788574219,273.3986511230469,290.4329528808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010894624283537,0.0009174683946184,0.0001719939609756,-0.0408582128584384,0.0,0.0,0.0,-0.0125866308808326,60.0,-12.686558723449709,-0.0,-8.092540326742893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500244140625,0.0,0.0,0.0001022484648274,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001076723419828,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,7.952658052090555e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,0.0001076725748134,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,0.00051075121155,290.79901123046875,294.1499938964844,273.3699951171875,271.30596923828125,276.4120788574219,273.3986511230469,290.4329528808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010894624283537,0.0009174683946184,0.0001719939609756,-0.0408582128584384,0.0,0.0,0.0,-0.0125866308808326,60.0,-12.686558723449709,-0.0,-8.092540326742893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307983398437,0.0,0.0,0.000102608835732,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001080518341041,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,7.980686496011913e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.0001080520596588,292.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,0.0005125513998791,290.79766845703125,294.1499938964844,273.3500061035156,271.3045349121094,276.3531799316406,273.3778381347656,290.4241638183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010933018056675,0.0009426986216567,0.0001506032276665,-0.0420059338212013,0.0,0.0,0.0,-0.0128004103899002,60.0,-12.73911190032959,-0.0,-8.14968075246725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307983398437,0.0,0.0,0.000102608835732,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001080518341041,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,7.980686496011913e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.0001080520596588,292.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,0.0005125513998791,290.79766845703125,294.1499938964844,273.3500061035156,271.3045349121094,276.3531799316406,273.3778381347656,290.4241638183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010933018056675,0.0009426986216567,0.0001506032276665,-0.0420059338212013,0.0,0.0,0.0,-0.0128004103899002,60.0,-12.73911190032959,-0.0,-8.14968075246725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0001029772683978,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,0.000108439802716,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9868469238281,0.0,0.0,8.009342127479613e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056091308594,0.0,0.0,0.0001084400282707,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.0005143917514942,290.7962646484375,294.1499938964844,273.3299865722656,271.302734375,276.2948303222656,273.3570251464844,290.4153747558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010972272139042,0.0009684925316832,0.000128734667669,-0.0431791357696056,0.0,0.0,0.0,-0.0130189666524529,60.0,-12.792818069458008,-0.0,-8.208306212509343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0001029772683978,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,0.000108439802716,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9868469238281,0.0,0.0,8.009342127479613e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056091308594,0.0,0.0,0.0001084400282707,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.0005143917514942,290.7962646484375,294.1499938964844,273.3299865722656,271.302734375,276.2948303222656,273.3570251464844,290.4153747558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010972272139042,0.0009684925316832,0.000128734667669,-0.0431791357696056,0.0,0.0,0.0,-0.0130189666524529,60.0,-12.792818069458008,-0.0,-8.208306212509343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,0.0001033518274198,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0001088342396542,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,8.038474334171042e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,0.0001088344579329,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,0.0005162627785466,290.7947692871094,294.1499938964844,273.3099975585937,271.3005676269531,276.23699951171875,273.33624267578125,290.40655517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011012178147211,0.000994715723209,0.0001065020842361,-0.0443716831505298,0.0,0.0,0.0,-0.0132411606609821,60.0,-12.847488403320312,-0.0,-8.26812254217657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,0.0001033518274198,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0001088342396542,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,8.038474334171042e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,0.0001088344579329,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,0.0005162627785466,290.7947692871094,294.1499938964844,273.3099975585937,271.3005676269531,276.23699951171875,273.33624267578125,290.40655517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011012178147211,0.000994715723209,0.0001065020842361,-0.0443716831505298,0.0,0.0,0.0,-0.0132411606609821,60.0,-12.847488403320312,-0.0,-8.26812254217657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,0.0001035405584843,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0001090329824364,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,8.053153578657657e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,0.0001090332007152,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,0.0005172055098228,290.79400634765625,294.1499938964844,273.29998779296875,271.2993469238281,276.2082824707031,273.32586669921875,290.40216064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001103228656575,0.0010079288622364,9.529975795885548e-05,-0.0449725016951561,0.0,0.0,0.0,-0.0133531186729669,60.0,-12.875102996826172,-0.0,-8.29834476689939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,0.0001037296533468,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.0001092321181204,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,8.067861199378967e-05,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87335205078125,0.0,0.0,0.0001092323363991,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0005181501037441,290.793212890625,294.1499938964844,273.2900085449219,271.2980041503906,276.1797180175781,273.31549072265625,290.3977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011052433401346,0.0010211679618805,8.407545101363212e-05,-0.045574452728033,0.0,0.0,0.0,-0.0134652955457568,60.0,-12.902825355529783,-0.0,-8.328682099545406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550537109375,0.0,0.0,0.0001041075665852,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0001096300766221,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,8.097254612948745e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573303222656,0.0,0.0,0.0001096302949008,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0005200378946028,290.79156494140625,294.1499938964844,273.2699890136719,271.2949523925781,276.1229248046875,273.2947998046875,290.3888854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011092697968706,0.0010476255556568,6.16442266618833e-05,-0.0467772781848907,0.0,0.0,0.0,-0.0136894760653376,60.0,-12.958414077758787,-0.0,-8.389475425474303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550537109375,0.0,0.0,0.0001041075665852,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0001096300766221,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,8.097254612948745e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573303222656,0.0,0.0,0.0001096302949008,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0005200378946028,290.79156494140625,294.1499938964844,273.2699890136719,271.2949523925781,276.1229248046875,273.2947998046875,290.3888854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011092697968706,0.0010476255556568,6.16442266618833e-05,-0.0467772781848907,0.0,0.0,0.0,-0.0136894760653376,60.0,-12.958414077758787,-0.0,-8.389475425474303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03643798828125,0.0,0.0,0.0001044820528477,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001100244335248,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,8.126381726469845e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0001100246445275,292.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,0.0005219085142016,290.78985595703125,294.1499938964844,273.25,271.2914123535156,276.0666809082031,273.27410888671875,290.3800048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011132596991956,0.0010738432174548,3.941644899896346e-05,-0.0479689985513687,0.0,0.0,0.0,-0.0139116235077381,60.0,-13.013871192932127,-0.0,-8.44993550686013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03643798828125,0.0,0.0,0.0001044820528477,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001100244335248,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,8.126381726469845e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0001100246445275,292.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,0.0005219085142016,290.78985595703125,294.1499938964844,273.25,271.2914123535156,276.0666809082031,273.27410888671875,290.3800048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011132596991956,0.0010738432174548,3.941644899896346e-05,-0.0479689985513687,0.0,0.0,0.0,-0.0139116235077381,60.0,-13.013871192932127,-0.0,-8.44993550686013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,0.0001048491321853,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001104109833249,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013977050781,0.0,0.0,8.154931856552139e-05,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0001104112016037,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420959472656,0.0,0.0,0.0005237421719357,290.7880554199219,294.1499938964844,273.2300109863281,271.287353515625,276.01092529296875,273.25347900390625,290.37109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011171706719323,0.0010995421325787,1.7628530258662067e-05,-0.0491369403898716,0.0,0.0,0.0,-0.0141293760389089,60.0,-13.068717956542969,-0.0,-8.509410776014192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,0.0001048491321853,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001104109833249,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013977050781,0.0,0.0,8.154931856552139e-05,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0001104112016037,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420959472656,0.0,0.0,0.0005237421719357,290.7880554199219,294.1499938964844,273.2300109863281,271.287353515625,276.01092529296875,273.25347900390625,290.37109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011171706719323,0.0010995421325787,1.7628530258662067e-05,-0.0491369403898716,0.0,0.0,0.0,-0.0141293760389089,60.0,-13.068717956542969,-0.0,-8.509410776014192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,0.0001052044754032,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001107851785491,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,8.182569581549615e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,0.0001107853895518,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0005255172145552,290.78619384765625,294.1499938964844,273.2099914550781,271.2826843261719,275.9556884765625,273.2328796386719,290.3621826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011209566146135,0.0011244190391153,-3.462395170572563e-06,-0.0502673350274562,0.0,0.0,0.0,-0.0143401632085442,60.0,-13.1224365234375,-0.0,-8.567182163687903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,0.0001052044754032,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001107851785491,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,8.182569581549615e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,0.0001107853895518,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0005255172145552,290.78619384765625,294.1499938964844,273.2099914550781,271.2826843261719,275.9556884765625,273.2328796386719,290.3621826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011209566146135,0.0011244190391153,-3.462395170572563e-06,-0.0502673350274562,0.0,0.0,0.0,-0.0143401632085442,60.0,-13.1224365234375,-0.0,-8.567182163687903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,0.0001053763335221,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001109661534428,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87628173828125,0.0,0.0,8.195936243282631e-05,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.0001109663644456,292.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,0.0005263756611384,290.78521728515625,294.1499938964844,273.20001220703125,271.2801513671875,275.9282531738281,273.2226257324219,290.3576965332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011227875947952,0.0011364503297954,-1.3662654055224266e-05,-0.050813965499401,0.0,0.0,0.0,-0.0144421067088842,60.0,-13.148721694946287,-0.0,-8.595192468874303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001055434331647,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.0001111421224777,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,8.208933286368847e-05,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,0.0001111423334805,292.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,0.0005272103589959,290.78424072265625,294.1499938964844,273.19000244140625,271.2774353027344,275.9009704589844,273.2123413085937,290.3532409667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011245680507272,0.0011481487890705,-2.358078018005472e-05,-0.0513454340398311,0.0,0.0,0.0,-0.0145412310957908,60.0,-13.1745023727417,-0.0,-8.62247233612834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,0.0001058609559549,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001114764891099,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,8.233629341702908e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0001114767001126,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986389160156,0.0,0.0,0.0005287964595481,290.7822265625,294.1499938964844,273.1700134277344,271.2715148925781,275.84674072265625,273.1918640136719,290.34423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011279510799795,0.0011703777126967,-4.242660361342132e-05,-0.0523551814258098,0.0,0.0,0.0,-0.0147295808419585,60.0,-13.22428035736084,-0.0,-8.674426510424382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,0.0001058609559549,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001114764891099,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,8.233629341702908e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0001114767001126,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986389160156,0.0,0.0,0.0005287964595481,290.7822265625,294.1499938964844,273.1700134277344,271.2715148925781,275.84674072265625,273.1918640136719,290.34423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011279510799795,0.0011703777126967,-4.242660361342132e-05,-0.0523551814258098,0.0,0.0,0.0,-0.0147295808419585,60.0,-13.22428035736084,-0.0,-8.674426510424382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001061518778442,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001117828433052,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348999023437,0.0,0.0,8.256256842287257e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,0.000111783054308,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,0.0005302496720105,290.7801208496094,294.1499938964844,273.1499938964844,271.2649230957031,275.7930603027344,273.1714172363281,290.3352355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011310506379231,0.0011907438747584,-5.969318590359762e-05,-0.0532801784574985,0.0,0.0,0.0,-0.0149021483957767,60.0,-13.271089553833008,-0.0,-8.72216503466916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001061518778442,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001117828433052,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348999023437,0.0,0.0,8.256256842287257e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,0.000111783054308,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,0.0005302496720105,290.7801208496094,294.1499938964844,273.1499938964844,271.2649230957031,275.7930603027344,273.1714172363281,290.3352355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011310506379231,0.0011907438747584,-5.969318590359762e-05,-0.0532801784574985,0.0,0.0,0.0,-0.0149021483957767,60.0,-13.271089553833008,-0.0,-8.72216503466916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270935058594,0.0,0.0,0.0001064083844539,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001120529632316,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,8.276206790469587e-05,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.0001120531669585,292.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0005315309972502,290.7779235839844,294.1499938964844,273.1300048828125,271.2578125,275.7398986816406,273.1510314941406,290.32623291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011337836040183,0.0012087004724889,-7.491694123018533e-05,-0.0540956258773803,0.0,0.0,0.0,-0.0150543004274368,60.0,-13.314159393310549,-0.0,-8.764364167745955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270935058594,0.0,0.0,0.0001064083844539,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001120529632316,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,8.276206790469587e-05,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.0001120531669585,292.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0005315309972502,290.7779235839844,294.1499938964844,273.1300048828125,271.2578125,275.7398986816406,273.1510314941406,290.32623291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011337836040183,0.0012087004724889,-7.491694123018533e-05,-0.0540956258773803,0.0,0.0,0.0,-0.0150543004274368,60.0,-13.314159393310549,-0.0,-8.764364167745955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,0.0001066250551957,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001122811299865,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022766113281,0.0,0.0,8.293059363495559e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,0.0001122813264373,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6558837890625,0.0,0.0,0.0005326133104972,290.77569580078125,294.1499938964844,273.1099853515625,271.2504272460937,275.6872863769531,273.1307067871094,290.3171691894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011360920034348,0.0012238682247698,-8.777618495514616e-05,-0.0547843426465988,0.0,0.0,0.0,-0.015182820148766,60.0,-13.352591514587402,-0.0,-8.8000888354145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,0.0001066250551957,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001122811299865,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022766113281,0.0,0.0,8.293059363495559e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,0.0001122813264373,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6558837890625,0.0,0.0,0.0005326133104972,290.77569580078125,294.1499938964844,273.1099853515625,271.2504272460937,275.6872863769531,273.1307067871094,290.3171691894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011360920034348,0.0012238682247698,-8.777618495514616e-05,-0.0547843426465988,0.0,0.0,0.0,-0.015182820148766,60.0,-13.352591514587402,-0.0,-8.8000888354145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90045166015625,0.0,0.0,0.00010671804921,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001123790571,291.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.794189453125,0.0,0.0,8.300292392959818e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,0.0001123792608268,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,0.000533077865839,290.7745361328125,294.1499938964844,273.1000061035156,271.2466125488281,275.66119384765625,273.1205444335937,290.3126220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011370828142389,0.0012303781695663,-9.32952607399784e-05,-0.055079910904169,0.0,0.0,0.0,-0.0152379805222153,60.0,-13.369929313659668,-0.0,-8.81544437447701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,0.0001068006604327,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0001124660557252,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861328125,0.0,0.0,8.306717791128904e-05,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71746826171875,0.0,0.0,0.000112466252176,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,0.0005334905581548,290.7733459472656,294.1499938964844,273.0899963378906,271.2427673339844,275.6352233886719,273.1104431152344,290.3080749511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011379630304872,0.0012361609842628,-9.81980047072284e-05,-0.055342461913824,0.0,0.0,0.0,-0.0152869801968336,60.0,-13.38597583770752,-0.0,-8.82909603205917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,0.0001069344580173,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,0.0001126069473684,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701110839844,0.0,0.0,8.317123865708709e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,0.0001126071438193,292.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278381347656,0.0,0.0,0.0005341588985174,290.7709350585937,294.1499938964844,273.07000732421875,271.23486328125,275.5837707519531,273.0902099609375,290.2989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011393884196877,0.0012455264804884,-0.0001061379734892,-0.0557676367461681,0.0,0.0,0.0,-0.0153663363307714,60.0,-13.41420841217041,-0.0,-8.851227306649889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,0.0001069344580173,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,0.0001126069473684,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701110839844,0.0,0.0,8.317123865708709e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,0.0001126071438193,292.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278381347656,0.0,0.0,0.0005341588985174,290.7709350585937,294.1499938964844,273.07000732421875,271.23486328125,275.5837707519531,273.0902099609375,290.2989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011393884196877,0.0012455264804884,-0.0001061379734892,-0.0557676367461681,0.0,0.0,0.0,-0.0153663363307714,60.0,-13.41420841217041,-0.0,-8.851227306649889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,0.0001070262369466,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0001127036011894,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,8.324262307723984e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,0.0001127037976402,292.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0005346173420548,290.7684631347656,294.1499938964844,273.04998779296875,271.22674560546875,275.5328674316406,273.070068359375,290.2898254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001140366308391,0.0012519503943622,-0.0001115841296268,-0.0560592599213123,0.0,0.0,0.0,-0.0154207693412899,60.0,-13.437142372131348,-0.0,-8.86642368413959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,0.0001070262369466,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0001127036011894,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,8.324262307723984e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,0.0001127037976402,292.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0005346173420548,290.7684631347656,294.1499938964844,273.04998779296875,271.22674560546875,275.5328674316406,273.070068359375,290.2898254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001140366308391,0.0012519503943622,-0.0001115841296268,-0.0560592599213123,0.0,0.0,0.0,-0.0154207693412899,60.0,-13.437142372131348,-0.0,-8.86642368413959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
