time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001070763464667,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0001127563737099,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,8.328160038217902e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0001127565628848,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0005348676932044,290.7658996582031,294.1499938964844,273.0299987792969,271.2184143066406,275.4825744628906,273.0499572753906,290.2806396484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011409000726416,0.0012554568238556,-0.000114556743938,-0.0562184266746044,0.0,0.0,0.0,-0.0154504803940653,60.0,-13.454819679260254,-0.0,-8.874723533836004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001070763464667,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0001127563737099,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,8.328160038217902e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0001127565628848,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,0.0005348676932044,290.7658996582031,294.1499938964844,273.0299987792969,271.2184143066406,275.4825744628906,273.0499572753906,290.2806396484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011409000726416,0.0012554568238556,-0.000114556743938,-0.0562184266746044,0.0,0.0,0.0,-0.0154504803940653,60.0,-13.454819679260254,-0.0,-8.874723533836004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.822509765625,0.0,0.0,0.0001070857179001,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001127662399085,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,8.328888361575082e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,0.0001127664290834,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,0.0005349144921638,290.7632751464844,294.1499938964844,273.010009765625,271.2098999023437,275.432861328125,273.0298767089844,290.2714538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011409997241571,0.0012561109615489,-0.0001151112301158,-0.0562481209635734,0.0,0.0,0.0,-0.0154560236260294,60.0,-13.467292785644531,-0.0,-8.876272516999961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.822509765625,0.0,0.0,0.0001070857179001,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001127662399085,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,8.328888361575082e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,0.0001127664290834,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,0.0005349144921638,290.7632751464844,294.1499938964844,273.010009765625,271.2098999023437,275.432861328125,273.0298767089844,290.2714538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011409997241571,0.0012561109615489,-0.0001151112301158,-0.0562481209635734,0.0,0.0,0.0,-0.0154560236260294,60.0,-13.467292785644531,-0.0,-8.876272516999961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,0.0001070755679393,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001127555588027,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,8.328099647769704e-05,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,0.0001127557407016,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0005348637932911,290.7619323730469,294.1499938964844,273.0,271.20556640625,275.40826416015625,273.0198669433594,290.266845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011408915743231,0.0012553998967632,-0.000114508329716,-0.0562158413231372,0.0,0.0,0.0,-0.0154499989002943,60.0,-13.471561431884766,-0.0,-8.87458853071621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,0.0001070558500941,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0001127347932197,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,8.326565875904635e-05,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0001127349823946,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0005347653059288,290.76055908203125,294.1499938964844,272.989990234375,271.2012023925781,275.3837890625,273.0098876953125,290.26220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011406814446672,0.0012540186289697,-0.0001133372497861,-0.0561531446874141,0.0,0.0,0.0,-0.0154382959008216,60.0,-13.474617958068848,-0.0,-8.871318613046243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78887939453125,0.0,0.0,0.0001069888385245,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001126642309827,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,8.321353379869834e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0001126644128817,292.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0005344306118786,290.7578125,294.1499938964844,272.9700012207031,271.1923828125,275.3353271484375,272.9898986816406,290.2529602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399672366678,0.0012493253452703,-0.0001093580794986,-0.0559400916099548,0.0,0.0,0.0,-0.0153985284268856,60.0,-13.477239608764648,-0.0,-8.860212119543578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78887939453125,0.0,0.0,0.0001069888385245,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001126642309827,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,8.321353379869834e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0001126644128817,292.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0005344306118786,290.7578125,294.1499938964844,272.9700012207031,271.1923828125,275.3353271484375,272.9898986816406,290.2529602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399672366678,0.0012493253452703,-0.0001093580794986,-0.0559400916099548,0.0,0.0,0.0,-0.0153985284268856,60.0,-13.477239608764648,-0.0,-8.860212119543578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.0001068872006726,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001125572016462,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,8.313448051922023e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001125573762692,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0005339229246601,290.7549743652344,294.1499938964844,272.95001220703125,271.1833801269531,275.2874755859375,272.9700012207031,290.2436828613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011388841085135,0.0012422079453244,-0.000103323800431,-0.055616982281208,0.0,0.0,0.0,-0.0153382215648889,60.0,-13.475224494934082,-0.0,-8.843381493761626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.0001068872006726,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001125572016462,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,8.313448051922023e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,0.0001125573762692,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0005339229246601,290.7549743652344,294.1499938964844,272.95001220703125,271.1833801269531,275.2874755859375,272.9700012207031,290.2436828613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011388841085135,0.0012422079453244,-0.000103323800431,-0.055616982281208,0.0,0.0,0.0,-0.0153382215648889,60.0,-13.475224494934082,-0.0,-8.843381493761626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.0001067529447027,292.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001124158225138,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,8.303006325149909e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,0.0001124159971368,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,0.0005332522559911,290.7520446777344,294.1499938964844,272.92999267578125,271.1742858886719,275.2402648925781,272.9501037597656,290.234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011374534806236,0.0012328069424256,-9.535349818179384e-05,-0.0551901832222938,0.0,0.0,0.0,-0.015258565545082,60.0,-13.468917846679688,-0.0,-8.821176322726387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.0001067529447027,292.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001124158225138,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,8.303006325149909e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,0.0001124159971368,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,0.0005332522559911,290.7520446777344,294.1499938964844,272.92999267578125,271.1742858886719,275.2402648925781,272.9501037597656,290.234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011374534806236,0.0012328069424256,-9.535349818179384e-05,-0.0551901832222938,0.0,0.0,0.0,-0.015258565545082,60.0,-13.468917846679688,-0.0,-8.821176322726387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,0.000106587067421,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001122411485994,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,8.290104597108439e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,0.0001122413232224,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,0.0005324236699379,290.74908447265625,294.1499938964844,272.9100036621094,271.16510009765625,275.19366455078125,272.9302673339844,290.2250366210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011356859467923,0.0012211921857669,-8.550628990633413e-05,-0.0546628385782241,0.0,0.0,0.0,-0.0151601517572999,60.0,-13.458503723144531,-0.0,-8.793780637006422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,0.000106587067421,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001122411485994,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,8.290104597108439e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,0.0001122413232224,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,0.0005324236699379,290.74908447265625,294.1499938964844,272.9100036621094,271.16510009765625,275.19366455078125,272.9302673339844,290.2250366210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011356859467923,0.0012211921857669,-8.550628990633413e-05,-0.0546628385782241,0.0,0.0,0.0,-0.0151601517572999,60.0,-13.458503723144531,-0.0,-8.793780637006422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001064920579665,292.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001121411041822,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,8.282715134555474e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,0.0001121412715292,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0005319491028785,290.7475891113281,294.1499938964844,272.8999938964844,271.16046142578125,275.17059326171875,272.9203491210937,290.2203674316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011346734827384,0.0012145397486165,-7.986623677425086e-05,-0.0543607734143734,0.0,0.0,0.0,-0.0151037834584712,60.0,-13.4517240524292,-0.0,-8.778108906426496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235717773437,0.0,0.0,0.0001063913587131,292.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001120350643759,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,8.274882566183805e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001120352317229,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,0.0005314460722729,290.7460632324219,294.1499938964844,272.8900146484375,271.15582275390625,275.1476745605469,272.91046142578125,290.2156677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011336004827171,0.0012074888218194,-7.388835365418345e-05,-0.0540406070649623,0.0,0.0,0.0,-0.0150440400466322,60.0,-13.444186210632324,-0.0,-8.761513470290083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,0.0001061686707544,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.000111800567538,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,8.257562876679003e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.000111800734885,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0005303337238729,290.7429504394531,294.1499938964844,272.8699951171875,271.146484375,275.1022644042969,272.89068603515625,290.206298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011312275892123,0.0011918967356905,-6.066915375413373e-05,-0.0533325374126434,0.0,0.0,0.0,-0.014911925420165,60.0,-13.426299095153809,-0.0,-8.72487149194967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076721191406,0.0,0.0,0.0001061686707544,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.000111800567538,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,8.257562876679003e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.000111800734885,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0005303337238729,290.7429504394531,294.1499938964844,272.8699951171875,271.146484375,275.1022644042969,272.89068603515625,290.206298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011312275892123,0.0011918967356905,-6.066915375413373e-05,-0.0533325374126434,0.0,0.0,0.0,-0.014911925420165,60.0,-13.426299095153809,-0.0,-8.72487149194967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919250488281,0.0,0.0,0.00010592325998,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0001115421400754,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,8.238475857069716e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,0.0001115423074224,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,0.000529107870534,290.73980712890625,294.1499938964844,272.8500061035156,271.1370849609375,275.0575256347656,272.8709716796875,290.1969299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011286126682534,0.0011747138341888,-4.6101158659439534e-05,-0.0525521300733089,0.0,0.0,0.0,-0.0147663298994302,60.0,-13.405089378356934,-0.0,-8.684579455575658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919250488281,0.0,0.0,0.00010592325998,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0001115421400754,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,8.238475857069716e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,0.0001115423074224,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,0.000529107870534,290.73980712890625,294.1499938964844,272.8500061035156,271.1370849609375,275.0575256347656,272.8709716796875,290.1969299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011286126682534,0.0011747138341888,-4.6101158659439534e-05,-0.0525521300733089,0.0,0.0,0.0,-0.0147663298994302,60.0,-13.405089378356934,-0.0,-8.684579455575658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,0.0001056596738635,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0001112645768444,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,8.217974391300231e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,0.0001112647369154,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,0.0005277912132441,290.736572265625,294.1499938964844,272.8299865722656,271.1276550292969,275.0133056640625,272.8512878417969,290.1875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011258039157837,0.0011562580475583,-3.0454135412583128e-05,-0.0517138130962848,0.0,0.0,0.0,-0.0146099515259265,60.0,-13.381324768066406,-0.0,-8.64140758949361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,0.0001056596738635,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0001112645768444,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,8.217974391300231e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,0.0001112647369154,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,0.0005277912132441,290.736572265625,294.1499938964844,272.8299865722656,271.1276550292969,275.0133056640625,272.8512878417969,290.1875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011258039157837,0.0011562580475583,-3.0454135412583128e-05,-0.0517138130962848,0.0,0.0,0.0,-0.0146099515259265,60.0,-13.381324768066406,-0.0,-8.64140758949361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,0.0001053821324603,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.000110972308903,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,8.196388080250472e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181579589844,0.0,0.0,0.000110972468974,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0005264048813842,290.7333068847656,294.1499938964844,272.8099975585937,271.11822509765625,274.9697265625,272.83160400390625,290.1780700683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011228466173633,0.001136825303547,-1.3978749848320147e-05,-0.0508310049772262,0.0,0.0,0.0,-0.0144452936947345,60.0,-13.355391502380373,-0.0,-8.596066436439288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,0.0001053821324603,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.000110972308903,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,8.196388080250472e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181579589844,0.0,0.0,0.000110972468974,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0005264048813842,290.7333068847656,294.1499938964844,272.8099975585937,271.11822509765625,274.9697265625,272.83160400390625,290.1780700683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011228466173633,0.001136825303547,-1.3978749848320147e-05,-0.0508310049772262,0.0,0.0,0.0,-0.0144452936947345,60.0,-13.355391502380373,-0.0,-8.596066436439288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533203125,0.0,0.0,0.0001052384977811,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0001108210562961,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674133300781,0.0,0.0,8.185215847333893e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,0.0001108212163671,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0005256873555481,290.7316589355469,294.1499938964844,272.79998779296875,271.1134948730469,274.9481506347656,272.8218078613281,290.1733703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001121315988712,0.0011267681838944,-5.452132882055594e-06,-0.0503740683197975,0.0,0.0,0.0,-0.0143600767478346,60.0,-13.341724395751951,-0.0,-8.57264765841137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,0.0001050922146532,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001106670169974,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,8.173838432412595e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,0.0001106671697925,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0005249566747806,290.72998046875,294.1499938964844,272.7900085449219,271.1087951660156,274.9267272949219,272.8119812011719,290.16864013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011197574203833,0.0011165259638801,3.2314353575202404e-06,-0.049908697605133,0.0,0.0,0.0,-0.0142732923850417,60.0,-13.327645301818848,-0.0,-8.548830265908691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001047944315359,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001103534377762,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,8.150677604135126e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,0.0001103535978472,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,0.0005234692362137,290.7265930175781,294.1499938964844,272.7699890136719,271.099365234375,274.8843078613281,272.7923889160156,290.1591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011165842879563,0.0010956759797409,2.090827365464065e-05,-0.0489612482488155,0.0,0.0,0.0,-0.0140966270118951,60.0,-13.298635482788086,-0.0,-8.500449411030787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001047944315359,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001103534377762,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,8.150677604135126e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,0.0001103535978472,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,0.0005234692362137,290.7265930175781,294.1499938964844,272.7699890136719,271.099365234375,274.8843078613281,272.7923889160156,290.1591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011165842879563,0.0010956759797409,2.090827365464065e-05,-0.0489612482488155,0.0,0.0,0.0,-0.0140966270118951,60.0,-13.298635482788086,-0.0,-8.500449411030787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,0.0001044946402544,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001100377485272,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,8.127360342768952e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,0.0001100378940463,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0005219716695137,290.7231750488281,294.1499938964844,272.75,271.0899963378906,274.8424377441406,272.7728271484375,290.14971923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011133898515254,0.0010746851330623,3.870472573908046e-05,-0.0480072572827339,0.0,0.0,0.0,-0.0139187667518854,60.0,-13.268877983093262,-0.0,-8.451880262327904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,0.0001044946402544,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001100377485272,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,8.127360342768952e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,0.0001100378940463,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0005219716695137,290.7231750488281,294.1499938964844,272.75,271.0899963378906,274.8424377441406,272.7728271484375,290.14971923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011133898515254,0.0010746851330623,3.870472573908046e-05,-0.0480072572827339,0.0,0.0,0.0,-0.0139187667518854,60.0,-13.268877983093262,-0.0,-8.451880262327904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.0001042010917444,292.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.000109728629468,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,8.104529115371406e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.0001097287822631,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0005205053603276,290.7196655273437,294.1499938964844,272.7300109863281,271.0806884765625,274.8011169433594,272.7532653808594,290.1402587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011102618882432,0.0010541315423324,5.613029861706309e-05,-0.0470730252563953,0.0,0.0,0.0,-0.0137446122244,60.0,-13.239303588867188,-0.0,-8.40445792960054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.0001042010917444,292.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.000109728629468,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191345214844,0.0,0.0,8.104529115371406e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.0001097287822631,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0005205053603276,290.7196655273437,294.1499938964844,272.7300109863281,271.0806884765625,274.8011169433594,272.7532653808594,290.1402587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011102618882432,0.0010541315423324,5.613029861706309e-05,-0.0470730252563953,0.0,0.0,0.0,-0.0137446122244,60.0,-13.239303588867188,-0.0,-8.40445792960054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,0.0001039228809531,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0001094356557587,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,8.082890417426825e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,0.0001094358012778,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39532470703125,0.0,0.0,0.0005191156524233,290.71612548828125,294.1499938964844,272.7099914550781,271.0714416503906,274.7603454589844,272.73370361328125,290.1307983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011072972556576,0.0010346511844545,7.264598389156163e-05,-0.0461874604225158,0.0,0.0,0.0,-0.0135795520618557,60.0,-13.210983276367188,-0.0,-8.359635472743322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,0.0001039228809531,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0001094356557587,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,8.082890417426825e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,0.0001094358012778,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39532470703125,0.0,0.0,0.0005191156524233,290.71612548828125,294.1499938964844,272.7099914550781,271.0714416503906,274.7603454589844,272.73370361328125,290.1307983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011072972556576,0.0010346511844545,7.264598389156163e-05,-0.0461874604225158,0.0,0.0,0.0,-0.0135795520618557,60.0,-13.210983276367188,-0.0,-8.359635472743322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,0.0001037928450386,292.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001092987295123,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,8.07277683634311e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0001092988750315,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,0.0005184661131352,290.71435546875,294.1499938964844,272.70001220703125,271.0668640136719,274.7401428222656,272.72393798828125,290.12603759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011059115640819,0.0010255465749651,8.036498911678791e-05,-0.0457735285162925,0.0,0.0,0.0,-0.0135024059563875,60.0,-13.19770622253418,-0.0,-8.33872775274358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.000103669539385,292.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001091688754968,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923095703125,0.0,0.0,8.063185669016093e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405212402344,0.0,0.0,0.0001091690210159,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,0.0005178501596674,290.7125244140625,294.1499938964844,272.69000244140625,271.0622863769531,274.7200622558594,272.71417236328125,290.1213073730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011045975843444,0.0010169125162065,8.768502448219806e-05,-0.0453809760510921,0.0,0.0,0.0,-0.0134292477741837,60.0,-13.185105323791504,-0.0,-8.318924926697947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575561523437,0.0,0.0,0.0001034510351018,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001089387878892,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,8.046191214816645e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,0.0001089389261323,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0005167587078176,290.7088928222656,294.1499938964844,272.6700134277344,271.05322265625,274.6802673339844,272.694580078125,290.11181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011022691614925,0.0010016129817813,0.0001006562379188,-0.044685311615467,0.0,0.0,0.0,-0.013299610465765,60.0,-13.162818908691406,-0.0,-8.283891617111294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575561523437,0.0,0.0,0.0001034510351018,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001089387878892,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,8.046191214816645e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,0.0001089389261323,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0005167587078176,290.7088928222656,294.1499938964844,272.6700134277344,271.05322265625,274.6802673339844,272.694580078125,290.11181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011022691614925,0.0010016129817813,0.0001006562379188,-0.044685311615467,0.0,0.0,0.0,-0.013299610465765,60.0,-13.162818908691406,-0.0,-8.283891617111294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,0.0001032770596793,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0001087555792764,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,8.032659388845786e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,0.0001087557247956,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,0.0005158896674402,290.7052001953125,294.1499938964844,272.6499938964844,271.0443115234375,274.6408996582031,272.6749572753906,290.1023254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011004151310771,0.0009894308168441,0.0001109843287849,-0.0441313534975051,0.0,0.0,0.0,-0.01319638825953,60.0,-13.145541191101074,-0.0,-8.25604971055327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
