time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773400,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,0.0001032770596793,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0001087555792764,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,8.032659388845786e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,0.0001087557247956,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,0.0005158896674402,290.7052001953125,294.1499938964844,272.6499938964844,271.0443115234375,274.6408996582031,272.6749572753906,290.1023254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011004151310771,0.0009894308168441,0.0001109843287849,-0.0441313534975051,0.0,0.0,0.0,-0.01319638825953,60.0,-13.145541191101074,-0.0,-8.25604971055327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,0.0001031570791383,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0001086292468244,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,8.023327973205596e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0001086293850676,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0005152903613634,290.7014465332031,294.1499938964844,272.6300048828125,271.0355224609375,274.6019897460937,272.6552734375,290.0928649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010991364251822,0.0009810297051444,0.0001181068000732,-0.0437493063509464,0.0,0.0,0.0,-0.0131252035498619,60.0,-13.13442039489746,-0.0,-8.23687642537152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,0.0001031570791383,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0001086292468244,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,8.023327973205596e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0001086293850676,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0005152903613634,290.7014465332031,294.1499938964844,272.6300048828125,271.0355224609375,274.6019897460937,272.6552734375,290.0928649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010991364251822,0.0009810297051444,0.0001181068000732,-0.0437493063509464,0.0,0.0,0.0,-0.0131252035498619,60.0,-13.13442039489746,-0.0,-8.23687642537152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,0.000103100479464,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,0.0001085696421796,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,8.018926018849015e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001085697731468,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0005150076467543,290.6976318359375,294.1499938964844,272.6099853515625,271.0268859863281,274.5634460449219,272.6355285644531,290.0833740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010985329281538,0.0009770654141902,0.0001214675066876,-0.0435690246522426,0.0,0.0,0.0,-0.0130916135385632,60.0,-13.13070297241211,-0.0,-8.227837611229918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,0.000103100479464,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,0.0001085696421796,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,8.018926018849015e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001085697731468,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0005150076467543,290.6976318359375,294.1499938964844,272.6099853515625,271.0268859863281,274.5634460449219,272.6355285644531,290.0833740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010985329281538,0.0009770654141902,0.0001214675066876,-0.0435690246522426,0.0,0.0,0.0,-0.0130916135385632,60.0,-13.13070297241211,-0.0,-8.227837611229918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,0.0001030991479638,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001085682379198,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,8.018821972655132e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.000108568376163,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,0.000515001011081,290.6957092285156,294.1499938964844,272.6000061035156,271.0226135253906,274.5443420410156,272.6255798339844,290.07861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010985186090692,0.0009769718162715,0.0001215468000737,-0.0435647666454315,0.0,0.0,0.0,-0.0130908191204071,60.0,-13.132104873657228,-0.0,-8.227623737866453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.0001031165447784,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,0.000108586558781,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,8.02017530077137e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,0.0001085866970242,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,0.0005150879151187,290.6937561035156,294.1499938964844,272.5899963378906,271.0184326171875,274.5252990722656,272.6156311035156,290.0738830566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010987037094309,0.0009781891712918,0.0001205145090352,-0.0436201319098472,0.0,0.0,0.0,-0.0131011335179209,60.0,-13.135712623596191,-0.0,-8.230399117792332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,0.0001032137370202,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001086889096768,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,8.027734293136746e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.000108689040644,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141784667969,0.0,0.0,0.0005155733670108,290.6898193359375,294.1499938964844,272.57000732421875,271.0101318359375,274.48748779296875,272.5956420898437,290.0643920898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010997388744726,0.000984993064776,0.0001147458533523,-0.0439295470714569,0.0,0.0,0.0,-0.0131587823852896,60.0,-13.150238990783691,-0.0,-8.24591950276954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,0.0001032137370202,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001086889096768,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,8.027734293136746e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.000108689040644,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141784667969,0.0,0.0,0.0005155733670108,290.6898193359375,294.1499938964844,272.57000732421875,271.0101318359375,274.48748779296875,272.5956420898437,290.0643920898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010997388744726,0.000984993064776,0.0001147458533523,-0.0439295470714569,0.0,0.0,0.0,-0.0131587823852896,60.0,-13.150238990783691,-0.0,-8.24591950276954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,0.0001034015294862,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001088866702048,291.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,8.042340778047219e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.000108886801172,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,0.0005165114998817,290.6858215332031,294.1499938964844,272.54998779296875,271.0020751953125,274.449951171875,272.5754699707031,290.0549011230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011017394717782,0.0009981405455619,0.0001035988752846,-0.044527418911457,0.0,0.0,0.0,-0.0132701825350523,60.0,-13.175621032714844,-0.0,-8.275951302039175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,0.0001034015294862,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001088866702048,291.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,8.042340778047219e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.000108886801172,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,0.0005165114998817,290.6858215332031,294.1499938964844,272.54998779296875,271.0020751953125,274.449951171875,272.5754699707031,290.0549011230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011017394717782,0.0009981405455619,0.0001035988752846,-0.044527418911457,0.0,0.0,0.0,-0.0132701825350523,60.0,-13.175621032714844,-0.0,-8.275951302039175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,0.0001036939211189,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0001091945669031,291.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,8.06508251116611e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001091946978704,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,0.0005179719883017,290.6817626953125,294.1499938964844,272.5296936035156,270.9938659667969,274.41265869140625,272.5550842285156,290.0454406738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001104854280129,0.0010186107829213,8.624346810393035e-05,-0.0454581938683986,0.0,0.0,0.0,-0.0134436292573809,60.0,-13.213565826416016,-0.0,-8.322817990347178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,0.0001036939211189,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0001091945669031,291.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,8.06508251116611e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001091946978704,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,0.0005179719883017,290.6817626953125,294.1499938964844,272.5296936035156,270.9938659667969,274.41265869140625,272.5550842285156,290.0454406738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001104854280129,0.0010186107829213,8.624346810393035e-05,-0.0454581938683986,0.0,0.0,0.0,-0.0134436292573809,60.0,-13.213565826416016,-0.0,-8.322817990347178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,0.0001040966089931,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0001096186242648,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,8.096402598312125e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.000109618755232,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,0.0005199835286475,290.6776428222656,294.1499938964844,272.5087890625,270.9852600097656,274.3755798339844,272.5341796875,290.03594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011091445339843,0.0010468040127307,6.23404630459845e-05,-0.0467399321496486,0.0,0.0,0.0,-0.0136825134977698,60.0,-13.265661239624023,-0.0,-8.38758396071171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,0.0001040966089931,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0001096186242648,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,8.096402598312125e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.000109618755232,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,0.0005199835286475,290.6776428222656,294.1499938964844,272.5087890625,270.9852600097656,274.3755798339844,272.5341796875,290.03594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011091445339843,0.0010468040127307,6.23404630459845e-05,-0.0467399321496486,0.0,0.0,0.0,-0.0136825134977698,60.0,-13.265661239624023,-0.0,-8.38758396071171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.000104338156234,292.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001098729771911,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,8.115189120871946e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,0.0001098731081583,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,0.0005211901152506,290.675537109375,294.1499938964844,272.4981384277344,270.9808044433594,274.35711669921875,272.5234680175781,290.0311889648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011117178946733,0.0010637148516252,4.80030503240414e-05,-0.0475086383521556,0.0,0.0,0.0,-0.0138258021324872,60.0,-13.297240257263184,-0.0,-8.426552966511738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.0001046057295752,292.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001101547459256,291.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,8.136000542435795e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,0.0001101548768929,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,0.0005225266795605,290.67340087890625,294.1499938964844,272.4873962402344,270.9762878417969,274.3386535644531,272.5126342773437,290.0264587402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011145685566589,0.0010824480559676,3.212059527868405e-05,-0.0483600832521915,0.0,0.0,0.0,-0.0139845302328467,60.0,-13.33232879638672,-0.0,-8.469826440204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0001052137013175,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.000110794971988,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,8.183286990970373e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001107950956793,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0005255636642687,290.66912841796875,294.1499938964844,272.4656066894531,270.967041015625,274.30181884765625,272.4905090332031,290.0169677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001121046137996,0.0011250129900872,-3.966928943555104e-06,-0.0502943284809589,0.0,0.0,0.0,-0.0143451914191246,60.0,-13.411860466003418,-0.0,-8.568564169308956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0001052137013175,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.000110794971988,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,8.183286990970373e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001107950956793,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0005255636642687,290.66912841796875,294.1499938964844,272.4656066894531,270.967041015625,274.30181884765625,272.4905090332031,290.0169677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001121046137996,0.0011250129900872,-3.966928943555104e-06,-0.0502943284809589,0.0,0.0,0.0,-0.0143451914191246,60.0,-13.411860466003418,-0.0,-8.568564169308956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,0.000105916391476,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001115349441533,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,8.237941074185073e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0001115350678446,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0005290737608447,290.66473388671875,294.1499938964844,272.4435119628906,270.95758056640625,274.2650756835937,272.4678649902344,290.0074768066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011285328073427,0.0011742091737687,-4.56762827525381e-05,-0.0525292120873928,0.0,0.0,0.0,-0.014762039296329,60.0,-13.50462532043457,-0.0,-8.683397823006089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,0.000105916391476,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001115349441533,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,8.237941074185073e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0001115350678446,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0005290737608447,290.66473388671875,294.1499938964844,272.4435119628906,270.95758056640625,274.2650756835937,272.4678649902344,290.0074768066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011285328073427,0.0011742091737687,-4.56762827525381e-05,-0.0525292120873928,0.0,0.0,0.0,-0.014762039296329,60.0,-13.50462532043457,-0.0,-8.683397823006089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001067056437022,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001123660695157,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,8.299327600980178e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001123661932069,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.000533016223926,290.6602783203125,294.1499938964844,272.42120361328125,270.947998046875,274.22833251953125,272.4447937011719,289.9979858398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011369419516995,0.001229464658536,-9.252280869986862e-05,-0.0550384409725666,0.0,0.0,0.0,-0.0152302309870719,60.0,-13.609320640563965,-0.0,-8.81328929835945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001067056437022,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001123660695157,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,8.299327600980178e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001123661932069,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.000533016223926,290.6602783203125,294.1499938964844,272.42120361328125,270.947998046875,274.22833251953125,272.4447937011719,289.9979858398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011369419516995,0.001229464658536,-9.252280869986862e-05,-0.0550384409725666,0.0,0.0,0.0,-0.0152302309870719,60.0,-13.609320640563965,-0.0,-8.81328929835945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,0.0001075727268471,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001132791439886,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,8.366766996914521e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,0.0001132792676798,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0005373474559746,290.6557006835937,294.1499938964844,272.39874267578125,270.9383544921875,274.1916198730469,272.4214172363281,289.9884948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461802059784,0.0012901679147034,-0.000143987708725,-0.0577938817441463,0.0,0.0,0.0,-0.0157445836812257,60.0,-13.72488784790039,-0.0,-8.957100305906351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,0.0001075727268471,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001132791439886,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,8.366766996914521e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,0.0001132792676798,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0005373474559746,290.6557006835937,294.1499938964844,272.39874267578125,270.9383544921875,274.1916198730469,272.4214172363281,289.9884948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461802059784,0.0012901679147034,-0.000143987708725,-0.0577938817441463,0.0,0.0,0.0,-0.0157445836812257,60.0,-13.72488784790039,-0.0,-8.957100305906351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,0.000108032443677,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0001137632498284,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,8.402523235417902e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,0.0001137633735197,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.000539643864613,290.65338134765625,294.1499938964844,272.38751220703125,270.9335327148437,274.1732482910156,272.40966796875,289.9837341308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011510782642289,0.0013223519781604,-0.0001712736557237,-0.0592542625963687,0.0,0.0,0.0,-0.016017286106944,60.0,-13.786473274230955,-0.0,-9.033820447257312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,0.000108507774712,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,0.0001142637993325,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006286621094,0.0,0.0,8.43949310365133e-05,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,0.0001142639230238,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.000542018271517,290.6510314941406,294.1499938964844,272.3762512207031,270.9287109375,274.1548767089844,272.3978881835937,289.9789733886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011561427963897,0.0013556285994127,-0.0001994858175748,-0.0607638284564018,0.0,0.0,0.0,-0.0162992477416992,60.0,-13.85025405883789,-0.0,-9.11348934096168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001094990439014,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0001153076445916,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,8.516591333318502e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464904785156,0.0,0.0,0.0001153077682829,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0005469698226079,290.6462707519531,294.1499938964844,272.3537902832031,270.9191589355469,274.1181030273437,272.37432861328125,289.96942138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011667043436318,0.0014250230742618,-0.0002583187015261,-0.0639105215668678,0.0,0.0,0.0,-0.0168872456997632,60.0,-13.983705520629885,-0.0,-9.280758206386964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001094990439014,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0001153076445916,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,8.516591333318502e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464904785156,0.0,0.0,0.0001153077682829,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0005469698226079,290.6462707519531,294.1499938964844,272.3537902832031,270.9191589355469,274.1181030273437,272.37432861328125,289.96942138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011667043436318,0.0014250230742618,-0.0002583187015261,-0.0639105215668678,0.0,0.0,0.0,-0.0168872456997632,60.0,-13.983705520629885,-0.0,-9.280758206386964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0001105353003367,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0001163988781627,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,8.597189298598096e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343139648437,0.0,0.0,0.000116398994578,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0005521461716853,290.6413879394531,294.1499938964844,272.3314819335937,270.90972900390625,274.0812683105469,272.3508605957031,289.9598693847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011777452891692,0.0014975654194131,-0.0003198201302438,-0.0671979784965515,0.0,0.0,0.0,-0.0175019185990095,60.0,-14.123722076416016,-0.0,-9.457245653266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0001105353003367,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0001163988781627,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,8.597189298598096e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343139648437,0.0,0.0,0.000116398994578,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0005521461716853,290.6413879394531,294.1499938964844,272.3314819335937,270.90972900390625,274.0812683105469,272.3508605957031,289.9598693847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011777452891692,0.0014975654194131,-0.0003198201302438,-0.0671979784965515,0.0,0.0,0.0,-0.0175019185990095,60.0,-14.123722076416016,-0.0,-9.457245653266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241577148437,0.0,0.0,0.0001116039711632,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0001175242432509,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,8.680308383191004e-05,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.0001175243596662,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0005574843962676,290.63641357421875,294.1499938964844,272.30938720703125,270.9005432128906,274.04443359375,272.3276062011719,289.9502868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011891316389665,0.0015723750693723,-0.0003832433721981,-0.0705859437584877,0.0,0.0,0.0,-0.01813580468297,60.0,-14.26889705657959,-0.0,-9.640994846904505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241577148437,0.0,0.0,0.0001116039711632,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0001175242432509,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,8.680308383191004e-05,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.0001175243596662,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0005574843962676,290.63641357421875,294.1499938964844,272.30938720703125,270.9005432128906,274.04443359375,272.3276062011719,289.9502868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011891316389665,0.0015723750693723,-0.0003832433721981,-0.0705859437584877,0.0,0.0,0.0,-0.01813580468297,60.0,-14.26889705657959,-0.0,-9.640994846904505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,0.0001126938077504,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,0.0001186718945973,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,8.765073289396241e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0001186720110126,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0005629283841699,290.6313171386719,294.1499938964844,272.28759765625,270.89166259765625,274.0075378417969,272.3046875,289.940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012007436016574,0.0016486638924106,-0.0004479202616494,-0.074038453400135,0.0,0.0,0.0,-0.0187822263687849,60.0,-14.417536735534668,-0.0,-9.83020385092459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,0.0001126938077504,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,0.0001186718945973,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,8.765073289396241e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0001186720110126,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0005629283841699,290.6313171386719,294.1499938964844,272.28759765625,270.89166259765625,274.0075378417969,272.3046875,289.940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012007436016574,0.0016486638924106,-0.0004479202616494,-0.074038453400135,0.0,0.0,0.0,-0.0187822263687849,60.0,-14.417536735534668,-0.0,-9.83020385092459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001132438555941,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001192511190311,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,8.807855192571878e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0001192512354464,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.000565675960388,290.62872314453125,294.1499938964844,272.27685546875,270.8873596191406,273.98907470703125,272.2933959960937,289.9358825683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012066041817888,0.0016871661646291,-0.0004805620410479,-0.0757799297571182,0.0,0.0,0.0,-0.0191084705293178,60.0,-14.492753028869627,-0.0,-9.926397126491793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965393066406,0.0,0.0,0.0001137955405283,292.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,0.0001198320751427,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,8.850764425005764e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.000119832191558,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0005684317438863,290.6260986328125,294.1499938964844,272.2662048339844,270.8831787109375,273.9706115722656,272.2822265625,289.9310302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012124822242185,0.0017257829895243,-0.0005133008235134,-0.0775259137153625,0.0,0.0,0.0,-0.0194356851279735,60.0,-14.568296432495115,-0.0,-1.0023347840615317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0001149026938946,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0001209979600389,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,8.936876110965386e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0001209980764542,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0005739622283726,290.62078857421875,294.1499938964844,272.2453308105469,270.8751220703125,273.93365478515625,272.2602233886719,289.9213562011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012242787051945,0.0018032785737887,-0.0005789998685941,-0.0810276195406913,0.0,0.0,0.0,-0.0200923383235931,60.0,-14.719964981079102,-0.0,-1.0219334001249081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0001149026938946,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0001209979600389,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,8.936876110965386e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0001209980764542,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0005739622283726,290.62078857421875,294.1499938964844,272.2453308105469,270.8751220703125,273.93365478515625,272.2602233886719,289.9213562011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012242787051945,0.0018032785737887,-0.0005789998685941,-0.0810276195406913,0.0,0.0,0.0,-0.0200923383235931,60.0,-14.719964981079102,-0.0,-1.0219334001249081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
