time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775740,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001160081592388,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0001221620623255,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.022856829687952e-05,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001221621932927,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0005794842727482,290.6153259277344,294.1499938964844,272.2250061035156,270.8675842285156,273.896728515625,272.23883056640625,289.9116516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012360571417957,0.0018806532025337,-0.0006445960025303,-0.0845209583640098,0.0,0.0,0.0,-0.0207479670643806,60.0,-14.87169075012207,-0.0,-1.0416913909239157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001160081592388,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0001221620623255,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.022856829687952e-05,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001221621932927,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0005794842727482,290.6153259277344,294.1499938964844,272.2250061035156,270.8675842285156,273.896728515625,272.23883056640625,289.9116516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012360571417957,0.0018806532025337,-0.0006445960025303,-0.0845209583640098,0.0,0.0,0.0,-0.0207479670643806,60.0,-14.87169075012207,-0.0,-1.0416913909239157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001171039257314,292.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.0001233159564435,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.108083031605928e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001233160728588,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0005849578301422,290.6098022460937,294.1499938964844,272.2053527832031,270.8606262207031,273.8598022460937,272.2181701660156,289.9018859863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012477323180064,0.0019573457539081,-0.000709613377694,-0.087980531156063,0.0,0.0,0.0,-0.0213978197425603,60.0,-15.022356986999512,-0.0,-1.0614627399263554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001171039257314,292.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.0001233159564435,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.108083031605928e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001233160728588,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0005849578301422,290.6098022460937,294.1499938964844,272.2053527832031,270.8606262207031,273.8598022460937,272.2181701660156,289.9018859863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012477323180064,0.0019573457539081,-0.000709613377694,-0.087980531156063,0.0,0.0,0.0,-0.0213978197425603,60.0,-15.022356986999512,-0.0,-1.0614627399263554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0001181784828077,292.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0001244475279236,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.191659046337008e-05,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001244476443389,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0005903254495933,290.6041259765625,294.1499938964844,272.1864624023437,270.8543701171875,273.82293701171875,272.1982727050781,289.89208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012591815320774,0.0020325507503002,-0.0007733692764304,-0.0913700237870216,0.0,0.0,0.0,-0.0220350734889507,60.0,-15.170652389526367,-0.0,-1.081031868466198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0001181784828077,292.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0001244475279236,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.191659046337008e-05,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001244476443389,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0005903254495933,290.6041259765625,294.1499938964844,272.1864624023437,270.8543701171875,273.82293701171875,272.1982727050781,289.89208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012591815320774,0.0020325507503002,-0.0007733692764304,-0.0913700237870216,0.0,0.0,0.0,-0.0220350734889507,60.0,-15.170652389526367,-0.0,-1.081031868466198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001187034213216,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.0001250003115274,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.232487354893236e-05,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001250004279427,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0005929476465098,290.6012268066406,294.1499938964844,272.17730712890625,270.8515014648437,273.8045349121094,272.1886901855469,289.8871765136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012647745897993,0.0020692883990705,-0.0008045137510634,-0.0930246785283088,0.0,0.0,0.0,-0.0223463699221611,60.0,-15.24331283569336,-0.0,-1.0906566672019836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.0001192184499814,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,0.0001255426614079,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.272545867133886e-05,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001255427778232,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0005955203087069,290.59832763671875,294.1499938964844,272.1683959960937,270.84881591796875,273.7861633300781,272.1792907714844,289.8822326660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012702621752396,0.0021053319796919,-0.0008350697462446,-0.0946473553776741,0.0,0.0,0.0,-0.0226517878472805,60.0,-15.314764976501465,-0.0,-1.1001412758560036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0001202145213028,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,0.0001265915780095,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.350018081022426e-05,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001265916944248,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0006004958995617,290.5924377441406,294.1499938964844,272.1512756347656,270.8441162109375,273.74951171875,272.1612548828125,289.872314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012808751780539,0.0021750384476035,-0.0008941632113419,-0.0977834612131118,0.0,0.0,0.0,-0.0232424531131982,60.0,-15.453309059143066,-0.0,-1.1186011050767777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0001202145213028,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,0.0001265915780095,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.350018081022426e-05,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001265916944248,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0006004958995617,290.5924377441406,294.1499938964844,272.1512756347656,270.8441162109375,273.74951171875,272.1612548828125,289.872314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012808751780539,0.0021750384476035,-0.0008941632113419,-0.0977834612131118,0.0,0.0,0.0,-0.0232424531131982,60.0,-15.453309059143066,-0.0,-1.1186011050767777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001211637354572,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.0001275911345146,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.423845767742024e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001275912509299,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0006052374374121,290.58642578125,294.1499938964844,272.1351928710937,270.8403015136719,273.7130126953125,272.1442565917969,289.8623352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001290988875553,0.0022414624691009,-0.0009504737099632,-0.1007692962884903,0.0,0.0,0.0,-0.0238053072243928,60.0,-15.585185050964355,-0.0,-1.1363353280557933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001211637354572,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.0001275911345146,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.423845767742024e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001275912509299,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0006052374374121,290.58642578125,294.1499938964844,272.1351928710937,270.8403015136719,273.7130126953125,272.1442565917969,289.8623352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001290988875553,0.0022414624691009,-0.0009504737099632,-0.1007692962884903,0.0,0.0,0.0,-0.0238053072243928,60.0,-15.585185050964355,-0.0,-1.1363353280557933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.000122071840451,292.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0001285474136238,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.494475671090186e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0001285475300392,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0006097735604271,290.5802917480469,294.1499938964844,272.1202087402344,270.83746337890625,273.6767272949219,272.1283874511719,289.8523254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001300664502196,0.0023050070740282,-0.0010043426882475,-0.1036232411861419,0.0,0.0,0.0,-0.0243437606841325,60.0,-15.710447311401367,-0.0,-1.1534319810380113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.000122071840451,292.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0001285474136238,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.494475671090186e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0001285475300392,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0006097735604271,290.5802917480469,294.1499938964844,272.1202087402344,270.83746337890625,273.6767272949219,272.1283874511719,289.8523254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001300664502196,0.0023050070740282,-0.0010043426882475,-0.1036232411861419,0.0,0.0,0.0,-0.0243437606841325,60.0,-15.710447311401367,-0.0,-1.1534319810380113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001229487388627,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001294708345085,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.562679042574018e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001294709509238,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0006141539197415,290.5740661621094,294.1499938964844,272.1064147949219,270.8356628417969,273.64068603515625,272.1137390136719,289.8422241210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013100076466798,0.0023663663305342,-0.0010563586838543,-0.1063767150044441,0.0,0.0,0.0,-0.024863701313734,60.0,-15.830041885375977,-0.0,-1.170062446931297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001229487388627,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001294708345085,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.562679042574018e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001294709509238,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0006141539197415,290.5740661621094,294.1499938964844,272.1064147949219,270.8356628417969,273.64068603515625,272.1137390136719,289.8422241210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013100076466798,0.0023663663305342,-0.0010563586838543,-0.1063767150044441,0.0,0.0,0.0,-0.024863701313734,60.0,-15.830041885375977,-0.0,-1.170062446931297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001233743969351,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,0.0001299190771533,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.595786832505836e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001299191935686,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.000616280187387,290.5709228515625,294.1499938964844,272.1000061035156,270.8351745605469,273.6227722167969,272.1069030761719,289.8371276855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013145429547876,0.0023961500264704,-0.0010816069552674,-0.107712410390377,0.0,0.0,0.0,-0.0251160804182291,60.0,-15.887784957885742,-0.0,-1.1781780528963287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001237903634319,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,0.0001303571189055,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.628139378037304e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001303572207689,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0006183580262586,290.5677185058594,294.1499938964844,272.09393310546875,270.8349914550781,273.6049194335937,272.10040283203125,289.8320617675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013189750025048,0.002425254555419,-0.0011062795529142,-0.1090171039104461,0.0,0.0,0.0,-0.025362703949213,60.0,-15.944140434265137,-0.0,-1.186135847319747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001245888706762,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,0.0001311979722231,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.690244769444688e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001311980740865,291.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0006223467062227,290.561279296875,294.1499938964844,272.0827941894531,270.83551025390625,273.5694885253906,272.0884094238281,289.8218078613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013274828670546,0.0024811227340251,-0.0011536399833858,-0.1115200519561767,0.0,0.0,0.0,-0.025836119428277,60.0,-16.052112579345703,-0.0,-1.2014868389087496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001245888706762,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,0.0001311979722231,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.690244769444688e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001311980740865,291.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0006223467062227,290.561279296875,294.1499938964844,272.0827941894531,270.83551025390625,273.5694885253906,272.0884094238281,289.8218078613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013274828670546,0.0024811227340251,-0.0011536399833858,-0.1115200519561767,0.0,0.0,0.0,-0.025836119428277,60.0,-16.052112579345703,-0.0,-1.2014868389087496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001253366208402,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.00013198540546,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.748403681442142e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001319855073234,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0006260818918235,290.5547180175781,294.1499938964844,272.0731506347656,270.8373107910156,273.534423828125,272.0779113769531,289.8115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013354500988498,0.0025334390811622,-0.0011979889823123,-0.1138620302081108,0.0,0.0,0.0,-0.0262794364243745,60.0,-16.152679443359375,-0.0,-1.2159517837062594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001253366208402,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.00013198540546,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.748403681442142e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001319855073234,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0006260818918235,290.5547180175781,294.1499938964844,272.0731506347656,270.8373107910156,273.534423828125,272.0779113769531,289.8115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013354500988498,0.0025334390811622,-0.0011979889823123,-0.1138620302081108,0.0,0.0,0.0,-0.0262794364243745,60.0,-16.152679443359375,-0.0,-1.2159517837062594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001260263234144,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001327116769971,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,9.80204640654847e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001327117934124,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0006295270868577,290.5480651855469,294.1499938964844,272.0650634765625,270.8404846191406,273.4997863769531,272.0689697265625,289.8011474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013427985832095,0.0025816906709223,-0.0012388920877128,-0.1160204485058784,0.0,0.0,0.0,-0.0266883131116628,60.0,-16.244821548461914,-0.0,-1.2293702411625418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001260263234144,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001327116769971,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,9.80204640654847e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001327117934124,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0006295270868577,290.5480651855469,294.1499938964844,272.0650634765625,270.8404846191406,273.4997863769531,272.0689697265625,289.8011474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013427985832095,0.0025816906709223,-0.0012388920877128,-0.1160204485058784,0.0,0.0,0.0,-0.0266883131116628,60.0,-16.244821548461914,-0.0,-1.2293702411625418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001266510225832,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0001333695254288,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.850635251495989e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0001333696418441,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0006326476577669,290.54132080078125,294.1499938964844,272.05859375,270.8450622558594,273.46563720703125,272.0616455078125,289.79071044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013494547456502,0.00262539437972,-0.0012759396340698,-0.1179740875959396,0.0,0.0,0.0,-0.0270586535334587,60.0,-16.327516555786133,-0.0,-1.2415878813953898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001266510225832,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0001333695254288,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.850635251495989e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0001333696418441,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0006326476577669,290.54132080078125,294.1499938964844,272.05859375,270.8450622558594,273.46563720703125,272.0616455078125,289.79071044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013494547456502,0.00262539437972,-0.0012759396340698,-0.1179740875959396,0.0,0.0,0.0,-0.0270586535334587,60.0,-16.327516555786133,-0.0,-1.2415878813953898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001269369822693,292.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,0.0001336706482106,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.872875671135262e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.000133670764626,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.000634076015558,290.53790283203125,294.1499938964844,272.0560302734375,270.847900390625,273.44873046875,272.05865478515625,289.7854309082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013525015674531,0.0026453987229615,-0.0012928971555083,-0.1188678815960884,0.0,0.0,0.0,-0.0272281672805547,60.0,-16.364910125732422,-0.0,-1.2472004584651586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001272043737117,292.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,0.0001339522277703,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.893673268379644e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001339523296337,291.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.000635411706753,290.53448486328125,294.1499938964844,272.05389404296875,270.85113525390625,273.4320068359375,272.0560913085937,289.7801818847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013553505996242,0.0026641043368726,-0.0013087537372484,-0.119703397154808,0.0,0.0,0.0,-0.0273866765201091,60.0,-16.39964485168457,-0.0,-1.2524601800123494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.000127680672449,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,0.0001344538031844,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.930718806572258e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001344539050478,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0006377909448929,290.5275573730469,294.1499938964844,272.0509948730469,270.8587951660156,273.39892578125,272.05230712890625,289.76959228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013604254927486,0.0026974233333021,-0.0013369979569688,-0.1211910620331764,0.0,0.0,0.0,-0.027669021859765,60.0,-16.46076774597168,-0.0,-1.261856681367135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.000127680672449,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,0.0001344538031844,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.930718806572258e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001344539050478,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0006377909448929,290.5275573730469,294.1499938964844,272.0509948730469,270.8587951660156,273.39892578125,272.05230712890625,289.76959228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013604254927486,0.0026974233333021,-0.0013369979569688,-0.1211910620331764,0.0,0.0,0.0,-0.027669021859765,60.0,-16.46076774597168,-0.0,-1.261856681367135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001280754513572,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001348695222986,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.961423347704113e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.000134869624162,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0006397629040293,290.5205078125,294.1499938964844,272.04998779296875,270.8681335449219,273.36651611328125,272.0504150390625,289.7589111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013646316947415,0.0027250382117927,-0.0013604064006358,-0.1224234476685524,0.0,0.0,0.0,-0.027903027832508,60.0,-16.50971221923828,-0.0,-1.2696712303750246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001280754513572,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001348695222986,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.961423347704113e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.000134869624162,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0006397629040293,290.5205078125,294.1499938964844,272.04998779296875,270.8681335449219,273.36651611328125,272.0504150390625,289.7589111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013646316947415,0.0027250382117927,-0.0013604064006358,-0.1224234476685524,0.0,0.0,0.0,-0.027903027832508,60.0,-16.50971221923828,-0.0,-1.2696712303750246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001284188037971,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.0001352310937363,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.988129022531211e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0001352311955997,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0006414781091734,290.513427734375,294.1499938964844,272.04998779296875,270.8783569335937,273.33477783203125,272.050048828125,289.7481994628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013682899298146,0.0027490556240081,-0.0013807656941935,-0.1234948560595512,0.0,0.0,0.0,-0.0281065516173839,60.0,-16.548067092895508,-0.0,-1.2764876089477184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001284188037971,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.0001352310937363,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.988129022531211e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0001352311955997,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0006414781091734,290.513427734375,294.1499938964844,272.04998779296875,270.8783569335937,273.33477783203125,272.050048828125,289.7481994628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013682899298146,0.0027490556240081,-0.0013807656941935,-0.1234948560595512,0.0,0.0,0.0,-0.0281065516173839,60.0,-16.548067092895508,-0.0,-1.2764876089477184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0001287502236664,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0001355800923192,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001001390628516,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001355801941826,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0006431335932575,290.5062255859375,294.1499938964844,272.04998779296875,270.8886413574219,273.3037414550781,272.0500183105469,289.7373962402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013718209229409,0.0027722376398742,-0.0014004166005179,-0.1245286017656326,0.0,0.0,0.0,-0.0283029936254024,60.0,-16.582069396972656,-0.0,-1.283084145597968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0001287502236664,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0001355800923192,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001001390628516,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001355801941826,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0006431335932575,290.5062255859375,294.1499938964844,272.04998779296875,270.8886413574219,273.3037414550781,272.0500183105469,289.7373962402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013718209229409,0.0027722376398742,-0.0014004166005179,-0.1245286017656326,0.0,0.0,0.0,-0.0283029936254024,60.0,-16.582069396972656,-0.0,-1.283084145597968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001289124920731,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,0.0001357509609078,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001002652643364,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0001357510627713,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0006439441349357,290.50262451171875,294.1499938964844,272.04998779296875,270.893798828125,273.2884521484375,272.04998779296875,289.7319641113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00137354969047,0.0027835874352604,-0.0014100376283749,-0.1250345855951309,0.0,0.0,0.0,-0.0283991713076829,60.0,-16.598325729370117,-0.0,-1.286320099325167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0001290726941078,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.000135919675813,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001003898723865,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,0.0001359197631245,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,0.0006447443738579,290.4989624023437,294.1499938964844,272.04998779296875,270.8989562988281,273.2733764648437,272.04998779296875,289.7265319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013752565719187,0.0027947931084781,-0.0014195365365594,-0.1255340427160263,0.0,0.0,0.0,-0.0284941289573907,60.0,-16.614248275756836,-0.0,-1.2895189627215586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001293863751925,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0001362500042887,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0001006338497973,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,0.0001362500916002,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0006463113240897,290.4916381835937,294.1499938964844,272.04998779296875,270.9093017578125,273.24365234375,272.04998779296875,289.715576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013785986229777,0.0028167339041829,-0.0014381351647898,-0.126511737704277,0.0,0.0,0.0,-0.0286800544708967,60.0,-16.645172119140625,-0.0,-1.2957939077296032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
