time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778080,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001293863751925,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0001362500042887,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0001006338497973,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,0.0001362500916002,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0006463113240897,290.4916381835937,294.1499938964844,272.04998779296875,270.9093017578125,273.24365234375,272.04998779296875,289.715576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013785986229777,0.0028167339041829,-0.0014381351647898,-0.126511737704277,0.0,0.0,0.0,-0.0286800544708967,60.0,-16.645172119140625,-0.0,-1.2957939077296032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001296884584007,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,0.0001365680946037,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0001008687977446,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001365681964671,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0006478202412836,290.4842224121094,294.1499938964844,272.04998779296875,270.91961669921875,273.214599609375,272.04998779296875,289.70458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013818169245496,0.0028378618881106,-0.0014560449635609,-0.1274528801441192,0.0,0.0,0.0,-0.0288590937852859,60.0,-16.674657821655273,-0.0,-1.3018510003348638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001296884584007,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,0.0001365680946037,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0001008687977446,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001365681964671,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0006478202412836,290.4842224121094,294.1499938964844,272.04998779296875,270.91961669921875,273.214599609375,272.04998779296875,289.70458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013818169245496,0.0028378618881106,-0.0014560449635609,-0.1274528801441192,0.0,0.0,0.0,-0.0288590937852859,60.0,-16.674657821655273,-0.0,-1.3018510003348638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0001299744908465,292.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,0.0001368693192489,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001010912747005,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0001368694065604,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0006492491229437,290.4767150878906,294.1499938964844,272.04998779296875,270.92987060546875,273.1861877441406,272.04998779296875,289.6935119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013848645612597,0.0028578683268278,-0.0014730037655681,-0.1283437609672546,0.0,0.0,0.0,-0.0290286298841238,60.0,-16.70227813720703,-0.0,-1.3075995752842573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0001299744908465,292.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,0.0001368693192489,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001010912747005,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0001368694065604,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0006492491229437,290.4767150878906,294.1499938964844,272.04998779296875,270.92987060546875,273.1861877441406,272.04998779296875,289.6935119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013848645612597,0.0028578683268278,-0.0014730037655681,-0.1283437609672546,0.0,0.0,0.0,-0.0290286298841238,60.0,-16.70227813720703,-0.0,-1.3075995752842573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0001302388263866,292.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,0.0001371476682834,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001012968568829,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001371477555949,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0006505695055238,290.4691467285156,294.1499938964844,272.04998779296875,270.9400329589844,273.1584167480469,272.04998779296875,289.6824035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013876806478947,0.0028763553127646,-0.0014886746648699,-0.1291667371988296,0.0,0.0,0.0,-0.029185289517045,60.0,-16.7274112701416,-0.0,-1.312922961460572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0001302388263866,292.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,0.0001371476682834,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001012968568829,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001371477555949,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0006505695055238,290.4691467285156,294.1499938964844,272.04998779296875,270.9400329589844,273.1584167480469,272.04998779296875,289.6824035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013876806478947,0.0028763553127646,-0.0014886746648699,-0.1291667371988296,0.0,0.0,0.0,-0.029185289517045,60.0,-16.7274112701416,-0.0,-1.312922961460572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0001303600874962,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,0.0001372753758914,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0001013911823974,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0001372754632029,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.000651175272651,290.46533203125,294.1499938964844,272.04998779296875,270.9450988769531,273.1447448730469,272.04998779296875,289.67681884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013889727415516,0.0028848368674516,-0.0014958641258999,-0.1295442134141922,0.0,0.0,0.0,-0.0292571615427732,60.0,-16.738740921020508,-0.0,-1.3153689337741525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0001304722245549,292.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001373934501316,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0001014783993014,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.000137393551995,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.0006517354049719,290.4615173339844,294.1499938964844,272.04998779296875,270.9501037597656,273.1312561035156,272.04998779296875,289.6712341308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013901675119996,0.0028926795348525,-0.0015025121392682,-0.1298931986093521,0.0,0.0,0.0,-0.0293236207216978,60.0,-16.749065399169922,-0.0,-1.317632580821737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001306637568632,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0001375951542286,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001016273672576,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001375952415401,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0006526921642944,290.45379638671875,294.1499938964844,272.04998779296875,270.9600524902344,273.104736328125,272.04998779296875,289.65997314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013922081561759,0.0029060745146125,-0.0015138664748519,-0.1304891705513,0.0,0.0,0.0,-0.029437132179737,60.0,-16.76613998413086,-0.0,-1.321503475537611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001306637568632,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0001375951542286,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0001016273672576,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001375952415401,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0006526921642944,290.45379638671875,294.1499938964844,272.04998779296875,270.9600524902344,273.104736328125,272.04998779296875,289.65997314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013922081561759,0.0029060745146125,-0.0015138664748519,-0.1304891705513,0.0,0.0,0.0,-0.029437132179737,60.0,-16.76613998413086,-0.0,-1.321503475537611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.0001308031933149,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,0.0001377419830532,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0001017358154058,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0001377420703647,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0006533886189572,290.4460144042969,294.1499938964844,272.04998779296875,270.9698181152344,273.0788269042969,272.04998779296875,289.6487121582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013936936156824,0.0029158252291381,-0.0015221314970403,-0.1309229135513305,0.0,0.0,0.0,-0.0295197609812021,60.0,-16.77707862854004,-0.0,-1.32432475652422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.0001308031933149,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,0.0001377419830532,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0001017358154058,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0001377420703647,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,0.0006533886189572,290.4460144042969,294.1499938964844,272.04998779296875,270.9698181152344,273.0788269042969,272.04998779296875,289.6487121582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013936936156824,0.0029158252291381,-0.0015221314970403,-0.1309229135513305,0.0,0.0,0.0,-0.0295197609812021,60.0,-16.77707862854004,-0.0,-1.32432475652422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0001308842911384,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,0.0001378273882437,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001017988906824,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001378274610033,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0006537937442772,290.43817138671875,294.1499938964844,272.04998779296875,270.9793701171875,273.05352783203125,272.04998779296875,289.6373596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001394557650201,0.0029214960522949,-0.0015269384020939,-0.1311751455068588,0.0,0.0,0.0,-0.0295678172260522,60.0,-16.780900955200195,-0.0,-1.325967105003656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0001308842911384,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,0.0001378273882437,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001017988906824,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001378274610033,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0006537937442772,290.43817138671875,294.1499938964844,272.04998779296875,270.9793701171875,273.05352783203125,272.04998779296875,289.6373596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001394557650201,0.0029214960522949,-0.0015269384020939,-0.1311751455068588,0.0,0.0,0.0,-0.0295678172260522,60.0,-16.780900955200195,-0.0,-1.325967105003656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0001309073122683,292.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979553222656,0.0,0.0,0.0001378516171826,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.000101816796814,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.000137851704494,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0006539087626151,290.4302978515625,294.1499938964844,272.04998779296875,270.9887084960937,273.0288391113281,272.04998779296875,289.6259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013948028208687,0.0029231044463813,-0.0015283015090972,-0.1312466710805893,0.0,0.0,0.0,-0.0295814462006092,60.0,-16.777219772338867,-0.0,-1.3264330789297676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0001309073122683,292.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979553222656,0.0,0.0,0.0001378516171826,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.000101816796814,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.000137851704494,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0006539087626151,290.4302978515625,294.1499938964844,272.04998779296875,270.9887084960937,273.0288391113281,272.04998779296875,289.6259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013948028208687,0.0029231044463813,-0.0015283015090972,-0.1312466710805893,0.0,0.0,0.0,-0.0295814462006092,60.0,-16.777219772338867,-0.0,-1.3264330789297676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001308991922996,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001378430752083,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001018104812828,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001378431625198,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0006538681918755,290.42633056640625,294.1499938964844,272.04998779296875,270.9933166503906,273.0167236328125,272.04998779296875,289.6202697753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013947163242846,0.0029225358739495,-0.0015278195496648,-0.1312213838100433,0.0,0.0,0.0,-0.0295766294002532,60.0,-16.772605895996094,-0.0,-1.3262683751236184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0001308801729464,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911804199219,0.0,0.0,0.000137823037221,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.000101795681985,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,0.0001378231245325,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,0.0006537731969729,290.4223327636719,294.1499938964844,272.04998779296875,270.997802734375,273.0047912597656,272.04998779296875,289.6145324707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001394513528794,0.0029212043154984,-0.0015266907867044,-0.1311621665954589,0.0,0.0,0.0,-0.0295653454959392,60.0,-16.76640510559082,-0.0,-1.3258825504181004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0001308180362684,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.0001377576118102,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.0001017473550746,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0001377576991217,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0006534628337249,290.4143371582031,294.1499938964844,272.04998779296875,271.0066223144531,272.9812927246094,272.04998779296875,289.6030578613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013938513584434,0.0029168569017201,-0.0015230055432766,-0.1309688091278076,0.0,0.0,0.0,-0.0295285061001777,60.0,-16.750179290771484,-0.0,-1.3246234686903338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0001308180362684,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.0001377576118102,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.0001017473550746,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0001377576991217,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0006534628337249,290.4143371582031,294.1499938964844,272.04998779296875,271.0066223144531,272.9812927246094,272.04998779296875,289.6030578613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013938513584434,0.0029168569017201,-0.0015230055432766,-0.1309688091278076,0.0,0.0,0.0,-0.0295285061001777,60.0,-16.750179290771484,-0.0,-1.3246234686903338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001307399797951,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,0.000137675422593,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0001016866517602,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0001376755099045,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,0.0006530729588121,290.4062805175781,294.1499938964844,272.04998779296875,271.0151062011719,272.9584045410156,272.04998779296875,289.591552734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013930194545537,0.0029113963246345,-0.0015183767536655,-0.1307259052991867,0.0,0.0,0.0,-0.0294822324067354,60.0,-16.730478286743164,-0.0,-1.323042937428909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001307399797951,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,0.000137675422593,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0001016866517602,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0001376755099045,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,0.0006530729588121,290.4062805175781,294.1499938964844,272.04998779296875,271.0151062011719,272.9584045410156,272.04998779296875,289.591552734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013930194545537,0.0029113963246345,-0.0015183767536655,-0.1307259052991867,0.0,0.0,0.0,-0.0294822324067354,60.0,-16.730478286743164,-0.0,-1.323042937428909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001306419726461,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0001375722204102,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0001016104215523,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001375722931697,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0006525833741761,290.398193359375,294.1499938964844,272.04998779296875,271.0232849121094,272.93609619140625,272.04998779296875,289.5800170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013919750927016,0.0029045392293483,-0.001512564253062,-0.1304208785295486,0.0,0.0,0.0,-0.0294241271913051,60.0,-16.70863914489746,-0.0,-1.321059528436308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001306419726461,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0001375722204102,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0001016104215523,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001375722931697,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0006525833741761,290.398193359375,294.1499938964844,272.04998779296875,271.0232849121094,272.93609619140625,272.04998779296875,289.5800170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013919750927016,0.0029045392293483,-0.001512564253062,-0.1304208785295486,0.0,0.0,0.0,-0.0294241271913051,60.0,-16.70863914489746,-0.0,-1.321059528436308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001305076439166,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.0001374307612422,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001015059388009,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001374308340018,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,0.0006519123562611,290.3900451660156,294.1499938964844,272.04998779296875,271.03106689453125,272.91436767578125,272.04998779296875,289.56842041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013905436499044,0.0028951419517397,-0.00150459818542,-0.1300027668476104,0.0,0.0,0.0,-0.02934449352324,60.0,-16.682968139648438,-0.0,-1.318343691991686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001305076439166,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.0001374307612422,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001015059388009,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001374308340018,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,0.0006519123562611,290.3900451660156,294.1499938964844,272.04998779296875,271.03106689453125,272.91436767578125,272.04998779296875,289.56842041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013905436499044,0.0028951419517397,-0.00150459818542,-0.1300027668476104,0.0,0.0,0.0,-0.02934449352324,60.0,-16.682968139648438,-0.0,-1.318343691991686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,0.0001304277830058,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.0001373466657241,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001014438312267,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.0001373467530356,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,0.0006515134591609,290.3859558105469,294.1499938964844,272.04998779296875,271.0348205566406,272.9037170410156,272.04998779296875,289.5626220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013896927703171,0.0028895558789372,-0.00149986310862,-0.1297542154788971,0.0,0.0,0.0,-0.0292971581220626,60.0,-16.668445587158203,-0.0,-1.3167307599815106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001303401368204,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,0.0001372543774778,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001013756627799,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,0.0001372544502373,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,0.0006510756793431,290.3818664550781,294.1499938964844,272.04998779296875,271.0384521484375,272.8931884765625,272.04998779296875,289.55682373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013887588866055,0.0028834247495979,-0.0014946658629924,-0.1294813603162765,0.0,0.0,0.0,-0.02924520149827,60.0,-16.652889251708984,-0.0,-1.3149615085694677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001301437732763,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0001370475802104,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,0.0001012229258776,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.00013704765297,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0006500947056338,290.3736572265625,294.1499938964844,272.04998779296875,271.04541015625,272.87255859375,272.04998779296875,289.545166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013866663211956,0.0028696875087916,-0.0014830210711807,-0.1288699358701706,0.0,0.0,0.0,-0.0291287917643785,60.0,-16.618946075439453,-0.0,-1.311001653903077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001301437732763,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0001370475802104,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,0.0001012229258776,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.00013704765297,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0006500947056338,290.3736572265625,294.1499938964844,272.04998779296875,271.04541015625,272.87255859375,272.04998779296875,289.545166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013866663211956,0.0028696875087916,-0.0014830210711807,-0.1288699358701706,0.0,0.0,0.0,-0.0291287917643785,60.0,-16.618946075439453,-0.0,-1.311001653903077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,0.0001299238065257,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44244384765625,0.0,0.0,0.0001368159428238,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.0001010518390103,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0001368160155834,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,0.0006489959778264,290.3653869628906,294.1499938964844,272.04998779296875,271.05194091796875,272.8524475097656,272.04998779296875,289.53350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013843225315213,0.0028542999643832,-0.0014699775492772,-0.1281848847866058,0.0,0.0,0.0,-0.0289983991533517,60.0,-16.581581115722656,-0.0,-1.3065734094652728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,0.0001299238065257,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44244384765625,0.0,0.0,0.0001368159428238,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.0001010518390103,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0001368160155834,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,0.0006489959778264,290.3653869628906,294.1499938964844,272.04998779296875,271.05194091796875,272.8524475097656,272.04998779296875,289.53350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013843225315213,0.0028542999643832,-0.0014699775492772,-0.1281848847866058,0.0,0.0,0.0,-0.0289983991533517,60.0,-16.581581115722656,-0.0,-1.3065734094652728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0001296867121709,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.0001365662901662,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001008674444165,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001365663629258,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,0.0006478116847574,290.3570861816406,294.1499938964844,272.04998779296875,271.0579528808594,272.8328857421875,272.04998779296875,289.5218200683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013817962026223,0.0028377149719744,-0.0014559188857674,-0.1274463385343551,0.0,0.0,0.0,-0.028857858851552,60.0,-16.54157829284668,-0.0,-1.3018087940963596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0001296867121709,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.0001365662901662,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001008674444165,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001365663629258,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,0.0006478116847574,290.3570861816406,294.1499938964844,272.04998779296875,271.0579528808594,272.8328857421875,272.04998779296875,289.5218200683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013817962026223,0.0028377149719744,-0.0014559188857674,-0.1274463385343551,0.0,0.0,0.0,-0.028857858851552,60.0,-16.54157829284668,-0.0,-1.3018087940963596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001294399698963,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.0001363064511679,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001006755264825,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.0001363065239274,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0006465791375376,290.3487854003906,294.1499938964844,272.04998779296875,271.0634765625,272.8138122558594,272.04998779296875,289.5101318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013791669625788,0.0028204538393765,-0.0014412869932129,-0.126677468419075,0.0,0.0,0.0,-0.028711587190628,60.0,-16.499834060668945,-0.0,-1.296859437616149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0001294399698963,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.0001363064511679,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001006755264825,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.0001363065239274,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0006465791375376,290.3487854003906,294.1499938964844,272.04998779296875,271.0634765625,272.8138122558594,272.04998779296875,289.5101318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013791669625788,0.0028204538393765,-0.0014412869932129,-0.126677468419075,0.0,0.0,0.0,-0.028711587190628,60.0,-16.499834060668945,-0.0,-1.296859437616149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001293150126002,291.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,0.0001361748727504,290.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0001005783487926,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001361749455099,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0006459549767896,290.3446044921875,294.1499938964844,272.04998779296875,271.0660400390625,272.8044738769531,272.04998779296875,289.5042724609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013778355205431,0.0028117133770138,-0.0014338777400553,-0.126288041472435,0.0,0.0,0.0,-0.0286375191062688,60.0,-16.478599548339844,-0.0,-1.2943567639922549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0001291894150199,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.0001360426103929,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001004806545097,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0001360426831524,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0006453275564126,290.3404235839844,294.1499938964844,272.04998779296875,271.0684509277344,272.79522705078125,272.04998779296875,289.4984130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013764972100034,0.0028029268141835,-0.0014264296041801,-0.1258965283632278,0.0,0.0,0.0,-0.0285630617290735,60.0,-16.457233428955078,-0.0,-1.2918434322273242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
