time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780420,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0001289394422201,291.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0001357793807983,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0001002862336463,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0001357794535579,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0006440789438784,290.33203125,294.1499938964844,272.04998779296875,271.0728454589844,272.7771301269531,272.04998779296875,289.4866638183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00137383362744,0.0027854398358613,-0.0014116063248366,-0.125117152929306,0.0,0.0,0.0,-0.0284148789942264,60.0,-16.414371490478516,-0.0,-1.2868487431205722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0001289394422201,291.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0001357793807983,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0001002862336463,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0001357794535579,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0006440789438784,290.33203125,294.1499938964844,272.04998779296875,271.0728454589844,272.7771301269531,272.04998779296875,289.4866638183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00137383362744,0.0027854398358613,-0.0014116063248366,-0.125117152929306,0.0,0.0,0.0,-0.0284148789942264,60.0,-16.414371490478516,-0.0,-1.2868487431205722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001287002960452,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001355275453533,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0001001002237899,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.000135527603561,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0006428842898458,290.3236083984375,294.1499938964844,272.04998779296875,271.07666015625,272.759521484375,272.04998779296875,289.47491455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013712851796299,0.0027687093243002,-0.0013974241446703,-0.1243712902069091,0.0,0.0,0.0,-0.0282731056213378,60.0,-16.372188568115234,-0.0,-1.282079153952509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001287002960452,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0001355275453533,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0001001002237899,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.000135527603561,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0006428842898458,290.3236083984375,294.1499938964844,272.04998779296875,271.07666015625,272.759521484375,272.04998779296875,289.47491455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013712851796299,0.0027687093243002,-0.0013974241446703,-0.1243712902069091,0.0,0.0,0.0,-0.0282731056213378,60.0,-16.372188568115234,-0.0,-1.282079153952509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001284856843994,291.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001353015395579,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,9.993330604629592e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.0001353016123175,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,0.0006418122793547,290.3151550292969,294.1499938964844,272.04998779296875,271.079833984375,272.74237060546875,272.04998779296875,289.4631652832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013689983170479,0.0027536954730749,-0.0013846972724422,-0.1237017884850502,0.0,0.0,0.0,-0.0281458776444196,60.0,-16.332195281982422,-0.0,-1.2778065183738368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001284856843994,291.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001353015395579,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,9.993330604629592e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.0001353016123175,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63836669921875,0.0,0.0,0.0006418122793547,290.3151550292969,294.1499938964844,272.04998779296875,271.079833984375,272.74237060546875,272.04998779296875,289.4631652832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013689983170479,0.0027536954730749,-0.0013846972724422,-0.1237017884850502,0.0,0.0,0.0,-0.0281458776444196,60.0,-16.332195281982422,-0.0,-1.2778065183738368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,0.0001283093151869,291.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,0.0001351158280158,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,9.979613241739572e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,0.0001351158862235,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,0.0006409313064068,290.30670166015625,294.1499938964844,272.04998779296875,271.0823669433594,272.72564697265625,272.04998779296875,289.451416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001367118791677,0.0027413568459451,-0.001374238054268,-0.123151458799839,0.0,0.0,0.0,-0.0280413199216127,60.0,-16.296123504638672,-0.0,-1.2743005584070488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,0.0001283093151869,291.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,0.0001351158280158,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,9.979613241739572e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,0.0001351158862235,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,0.0006409313064068,290.30670166015625,294.1499938964844,272.04998779296875,271.0823669433594,272.72564697265625,272.04998779296875,289.451416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001367118791677,0.0027413568459451,-0.001374238054268,-0.123151458799839,0.0,0.0,0.0,-0.0280413199216127,60.0,-16.296123504638672,-0.0,-1.2743005584070488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0001282389857806,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,0.0001350417587673,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,9.974143176805228e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0001350418315269,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0006405799649655,290.30242919921875,294.1499938964844,272.04998779296875,271.0833435058594,272.7174377441406,272.04998779296875,289.4455261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013663693098351,0.0027364366687834,-0.0013700672425329,-0.1229319721460342,0.0,0.0,0.0,-0.0279996246099472,60.0,-16.280109405517578,-0.0,-1.272903915605639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,0.0001281818113056,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,0.000134981557494,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,9.96969611151144e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.0001349816302536,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0006402943981811,290.2981872558594,294.1499938964844,272.04998779296875,271.0841979980469,272.7093505859375,272.04998779296875,289.4396667480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013657599920406,0.0027324366383254,-0.0013666766462847,-0.1227535307407379,0.0,0.0,0.0,-0.0279657300561666,60.0,-16.26561737060547,-0.0,-1.271769036748083e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001281081495108,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0001349039957858,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,9.963967022486032e-05,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0001349040539935,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,0.0006399264675565,290.28961181640625,294.1499938964844,272.04998779296875,271.0853271484375,272.6934509277344,272.04998779296875,289.4278869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013649747706949,0.0027272824663668,-0.0013623076956719,-0.1225235760211944,0.0,0.0,0.0,-0.0279220528900623,60.0,-16.24150848388672,-0.0,-1.2703074503406242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001281081495108,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0001349039957858,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,9.963967022486032e-05,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0001349040539935,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,0.0006399264675565,290.28961181640625,294.1499938964844,272.04998779296875,271.0853271484375,272.6934509277344,272.04998779296875,289.4278869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013649747706949,0.0027272824663668,-0.0013623076956719,-0.1225235760211944,0.0,0.0,0.0,-0.0279220528900623,60.0,-16.24150848388672,-0.0,-1.2703074503406242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001280863507417,291.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001348810474155,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,9.962271724361926e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.0001348811056232,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0006398175610229,290.2810363769531,294.1499938964844,272.04998779296875,271.085693359375,272.677978515625,272.04998779296875,289.4161376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013647422892972,0.002725756727159,-0.0013610144378617,-0.1224555075168609,0.0,0.0,0.0,-0.0279091224074363,60.0,-16.22416114807129,-0.0,-1.2698748719230937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001280863507417,291.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001348810474155,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,9.962271724361926e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.0001348811056232,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0006398175610229,290.2810363769531,294.1499938964844,272.04998779296875,271.085693359375,272.677978515625,272.04998779296875,289.4161376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013647422892972,0.002725756727159,-0.0013610144378617,-0.1224555075168609,0.0,0.0,0.0,-0.0279091224074363,60.0,-16.22416114807129,-0.0,-1.2698748719230937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,0.0001280402357224,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001348324876744,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,9.958685404853897e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,0.000134832545882,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0006395872333087,290.2723999023437,294.1499938964844,272.04998779296875,271.085693359375,272.662841796875,272.04998779296875,289.4043884277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013642510166391,0.0027225299272686,-0.0013582789106294,-0.122311532497406,0.0,0.0,0.0,-0.0278817806392908,60.0,-16.20941925048828,-0.0,-1.2689604034221702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,0.0001280402357224,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001348324876744,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,9.958685404853897e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,0.000134832545882,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0006395872333087,290.2723999023437,294.1499938964844,272.04998779296875,271.085693359375,272.662841796875,272.04998779296875,289.4043884277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013642510166391,0.0027225299272686,-0.0013582789106294,-0.122311532497406,0.0,0.0,0.0,-0.0278817806392908,60.0,-16.20941925048828,-0.0,-1.2689604034221702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001279015705222,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540344238281,0.0,0.0,0.0001346864592051,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,9.94789952528663e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0001346865174127,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0006388945621438,290.2637023925781,294.1499938964844,272.04998779296875,271.085693359375,272.6481018066406,272.04998779296875,289.3926086425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013627735897898,0.0027128278743475,-0.0013500542845577,-0.1218785941600799,0.0,0.0,0.0,-0.027799567207694,60.0,-16.186771392822266,-0.0,-1.266212876771533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001279015705222,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540344238281,0.0,0.0,0.0001346864592051,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,9.94789952528663e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0001346865174127,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0006388945621438,290.2637023925781,294.1499938964844,272.04998779296875,271.085693359375,272.6481018066406,272.04998779296875,289.3926086425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013627735897898,0.0027128278743475,-0.0013500542845577,-0.1218785941600799,0.0,0.0,0.0,-0.027799567207694,60.0,-16.186771392822266,-0.0,-1.266212876771533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0001277985429624,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502197265625,0.0,0.0,0.0001345779601251,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,9.939885785570368e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001345780183328,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,0.000638379890006,290.2593688964844,294.1499938964844,272.04998779296875,271.085693359375,272.6408996582031,272.04998779296875,289.3867492675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001361675793305,0.0027056199032813,-0.0013439441099762,-0.1215569078922271,0.0,0.0,0.0,-0.0277384873479604,60.0,-16.171173095703125,-0.0,-1.2641736191199018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001276757393497,291.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,0.0001344486518064,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.930335363605992e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,0.0001344487100141,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.558837890625,0.0,0.0,0.0006377665558829,290.2550048828125,294.1499938964844,272.04998779296875,271.085693359375,272.6337585449219,272.04998779296875,289.380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013603676343336,0.0026970296166837,-0.00133666198235,-0.1211734786629676,0.0,0.0,0.0,-0.0276656951755285,60.0,-16.15309715270996,-0.0,-1.261745410374715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001273684756597,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,0.0001341250899713,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,9.906437480822206e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,0.000134125148179,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0006362316780723,290.24627685546875,294.1499938964844,272.04998779296875,271.085693359375,272.6197814941406,272.04998779296875,289.369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013570938026532,0.0026755332946777,-0.0013184394920244,-0.1202137842774391,0.0,0.0,0.0,-0.0274835396558046,60.0,-16.109079360961914,-0.0,-1.255679364930984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001273684756597,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,0.0001341250899713,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,9.906437480822206e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,0.000134125148179,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0006362316780723,290.24627685546875,294.1499938964844,272.04998779296875,271.085693359375,272.6197814941406,272.04998779296875,289.369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013570938026532,0.0026755332946777,-0.0013184394920244,-0.1202137842774391,0.0,0.0,0.0,-0.0274835396558046,60.0,-16.109079360961914,-0.0,-1.255679364930984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001269848289666,291.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0001337210851488,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,9.876597323454916e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,0.0001337211288046,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.536376953125,0.0,0.0,0.0006343152490444,290.237548828125,294.1499938964844,272.04998779296875,271.085693359375,272.606201171875,272.04998779296875,289.3573913574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013530061114579,0.0026486925780773,-0.0012956864666193,-0.119015023112297,0.0,0.0,0.0,-0.0272560939192771,60.0,-16.055030822753906,-0.0,-1.2481258693242125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001269848289666,291.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0001337210851488,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,9.876597323454916e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,0.0001337211288046,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.536376953125,0.0,0.0,0.0006343152490444,290.237548828125,294.1499938964844,272.04998779296875,271.085693359375,272.606201171875,272.04998779296875,289.3573913574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013530061114579,0.0026486925780773,-0.0012956864666193,-0.119015023112297,0.0,0.0,0.0,-0.0272560939192771,60.0,-16.055030822753906,-0.0,-1.2481258693242125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0001265301834791,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001332423271378,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,9.841236897045746e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0001332423853455,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,0.0006320442771539,290.2287902832031,294.1499938964844,272.04998779296875,271.085693359375,272.59295654296875,272.04998779296875,289.3456726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013481620699167,0.0026168858166784,-0.0012687237467616,-0.117593839764595,0.0,0.0,0.0,-0.0269865691661834,60.0,-15.991727828979492,-0.0,-1.239204436842556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0001265301834791,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001332423271378,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,9.841236897045746e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0001332423853455,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,0.0006320442771539,290.2287902832031,294.1499938964844,272.04998779296875,271.085693359375,272.59295654296875,272.04998779296875,289.3456726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013481620699167,0.0026168858166784,-0.0012687237467616,-0.117593839764595,0.0,0.0,0.0,-0.0269865691661834,60.0,-15.991727828979492,-0.0,-1.239204436842556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,0.0001260095305042,291.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,0.0001326940546277,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,9.800741827348249e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,0.0001326941128354,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0006294435006566,290.22003173828125,294.1499938964844,272.04998779296875,271.085693359375,272.5801086425781,272.04998779296875,289.3339538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001342614647001,0.0025804594624787,-0.0012378448154777,-0.1159653961658477,0.0,0.0,0.0,-0.0266778990626335,60.0,-15.919830322265623,-0.0,-1.2290269069126225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,0.0001260095305042,291.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,0.0001326940546277,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,9.800741827348249e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,0.0001326941128354,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0006294435006566,290.22003173828125,294.1499938964844,272.04998779296875,271.085693359375,272.5801086425781,272.04998779296875,289.3339538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001342614647001,0.0025804594624787,-0.0012378448154777,-0.1159653961658477,0.0,0.0,0.0,-0.0266778990626335,60.0,-15.919830322265623,-0.0,-1.2290269069126225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0001257261174032,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001323955948464,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,9.778697130968794e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,0.0001323956530541,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,0.0006280277157202,290.21563720703125,294.1499938964844,272.04998779296875,271.085693359375,272.5738220214844,272.04998779296875,289.3280944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013395948335528,0.0025606299750506,-0.0012210350250825,-0.1150785386562347,0.0,0.0,0.0,-0.026509866118431,60.0,-15.880985260009766,-0.0,-1.223504284553201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.0001254293747479,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001320831215707,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53546142578125,0.0,0.0,9.755617793416604e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,0.0001320831797784,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.000626545457635,290.21124267578125,294.1499938964844,272.04998779296875,271.085693359375,272.5675964355469,272.04998779296875,289.322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013364333426579,0.0025398689322173,-0.0012034357059746,-0.1141497492790222,0.0,0.0,0.0,-0.0263339430093765,60.0,-15.840288162231444,-0.0,-1.217735672298659e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0001247944601345,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,0.0001314145192736,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,9.70623514149338e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0001314145774813,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921264648437,0.0,0.0,0.0006233738968148,290.2024841308594,294.1499938964844,272.04998779296875,271.085693359375,272.55548095703125,272.04998779296875,289.3105773925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013296682154759,0.0024954457767307,-0.0011657775612547,-0.1121614053845405,0.0,0.0,0.0,-0.0259575117379426,60.0,-15.753485679626465,-0.0,-1.205438309170859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0001247944601345,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,0.0001314145192736,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,9.70623514149338e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0001314145774813,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921264648437,0.0,0.0,0.0006233738968148,290.2024841308594,294.1499938964844,272.04998779296875,271.085693359375,272.55548095703125,272.04998779296875,289.3105773925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013296682154759,0.0024954457767307,-0.0011657775612547,-0.1121614053845405,0.0,0.0,0.0,-0.0259575117379426,60.0,-15.753485679626465,-0.0,-1.205438309170859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,0.0001241095451405,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,0.0001306932826992,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,9.652964217821136e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0001306933263549,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.481201171875,0.0,0.0,0.0006199526251293,290.1937561035156,294.1499938964844,272.04998779296875,271.085693359375,272.543701171875,272.04998779296875,289.29888916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013223706046119,0.0024475236423313,-0.0011251529213041,-0.1100150123238563,0.0,0.0,0.0,-0.0255514290183782,60.0,-15.660054206848145,-0.0,-1.192242677916511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,0.0001241095451405,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,0.0001306932826992,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,9.652964217821136e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0001306933263549,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.481201171875,0.0,0.0,0.0006199526251293,290.1937561035156,294.1499938964844,272.04998779296875,271.085693359375,272.543701171875,272.04998779296875,289.29888916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013223706046119,0.0024475236423313,-0.0011251529213041,-0.1100150123238563,0.0,0.0,0.0,-0.0255514290183782,60.0,-15.660054206848145,-0.0,-1.192242677916511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0001233882503584,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0001299337309319,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,9.596863674232736e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,0.0001299337745876,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0006163496291264,290.1849975585937,294.1499938964844,272.04998779296875,271.085693359375,272.5322265625,272.04998779296875,289.2872619628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013146853307262,0.0023970543406903,-0.0010823690099641,-0.1077529489994049,0.0,0.0,0.0,-0.0251237656921148,60.0,-15.56148910522461,-0.0,-1.1784248243884576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0001233882503584,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0001299337309319,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,9.596863674232736e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,0.0001299337745876,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0006163496291264,290.1849975585937,294.1499938964844,272.04998779296875,271.085693359375,272.5322265625,272.04998779296875,289.2872619628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013146853307262,0.0023970543406903,-0.0010823690099641,-0.1077529489994049,0.0,0.0,0.0,-0.0251237656921148,60.0,-15.56148910522461,-0.0,-1.1784248243884576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0001226504973601,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,0.0001291568332817,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48992919921875,0.0,0.0,9.53948256210424e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0001291568769374,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0006126643856987,290.1763000488281,294.1499938964844,272.04998779296875,271.085693359375,272.5211181640625,272.04998779296875,289.275634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013068245025351,0.0023454308975487,-0.0010386063950136,-0.1054375022649765,0.0,0.0,0.0,-0.024686325341463,60.0,-15.45966911315918,-0.0,-1.1643746944400848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0001226504973601,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,0.0001291568332817,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48992919921875,0.0,0.0,9.53948256210424e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,0.0001291568769374,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0006126643856987,290.1763000488281,294.1499938964844,272.04998779296875,271.085693359375,272.5211181640625,272.04998779296875,289.275634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013068245025351,0.0023454308975487,-0.0010386063950136,-0.1054375022649765,0.0,0.0,0.0,-0.024686325341463,60.0,-15.45966911315918,-0.0,-1.1643746944400848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,0.0001222759019583,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27294921875,0.0,0.0,0.0001287623745156,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,9.510348172625528e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0001287624181713,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,0.000610793242231,290.17193603515625,294.1499938964844,272.04998779296875,271.085693359375,272.51568603515625,272.04998779296875,289.26983642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013028335524722,0.0023192195221781,-0.0010163859697058,-0.1042612120509147,0.0,0.0,0.0,-0.0244642179459333,60.0,-15.408034324645996,-0.0,-1.1572733171760777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
