time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782760,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,0.0001218944380525,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.0001283606688957,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787292480469,0.0,0.0,9.48067827266641e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,0.0001283607125515,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4489440917969,0.0,0.0,0.0006088877562433,290.1675720214844,294.1499938964844,272.04998779296875,271.085693359375,272.51031494140625,272.04998779296875,289.2640380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012987689115107,0.0022925259545445,-0.0009937570430338,-0.1030628681182861,0.0,0.0,0.0,-0.0242380239069461,60.0,-15.355677604675291,-0.0,-1.150063724253414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,0.0001211139679071,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001275387912755,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,9.419974958291276e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001275388494832,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383239746094,0.0,0.0,0.0006049891235306,290.1589050292969,294.1499938964844,272.04998779296875,271.085693359375,272.49981689453125,272.04998779296875,289.2524719238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012904532486572,0.002237910637632,-0.0009474573889747,-0.100609689950943,0.0,0.0,0.0,-0.0237752348184585,60.0,-15.249268531799316,-0.0,-1.1353834139526953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,0.0001211139679071,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001275387912755,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,9.419974958291276e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001275388494832,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383239746094,0.0,0.0,0.0006049891235306,290.1589050292969,294.1499938964844,272.04998779296875,271.085693359375,272.49981689453125,272.04998779296875,289.2524719238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012904532486572,0.002237910637632,-0.0009474573889747,-0.100609689950943,0.0,0.0,0.0,-0.0237752348184585,60.0,-15.249268531799316,-0.0,-1.1353834139526953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,0.0001202996863867,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536315917969,0.0,0.0,0.0001266813196707,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,9.35664211283438e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001266813633264,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0006009216303937,290.1502380371094,294.1499938964844,272.04998779296875,271.085693359375,272.4896545410156,272.04998779296875,289.2409362792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012817769311368,0.0021809269674122,-0.000899150094483,-0.0980482622981071,0.0,0.0,0.0,-0.0232923775911331,60.0,-15.13891315460205,-0.0,-1.1201675675920344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,0.0001202996863867,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536315917969,0.0,0.0,0.0001266813196707,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,9.35664211283438e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001266813633264,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0006009216303937,290.1502380371094,294.1499938964844,272.04998779296875,271.085693359375,272.4896545410156,272.04998779296875,289.2409362792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012817769311368,0.0021809269674122,-0.000899150094483,-0.0980482622981071,0.0,0.0,0.0,-0.0232923775911331,60.0,-15.13891315460205,-0.0,-1.1201675675920344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0001194542564917,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.0001257910480489,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,9.290886373491958e-05,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0001257910917047,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,0.0005966985481791,290.1416015625,294.1499938964844,272.04998779296875,271.085693359375,272.4797668457031,272.04998779296875,289.2294006347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012727691791951,0.0021217623725533,-0.0008489931351505,-0.095386803150177,0.0,0.0,0.0,-0.022791039198637,60.0,-15.02513599395752,-0.0,-1.1044784287150833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0001194542564917,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.0001257910480489,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,9.290886373491958e-05,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0001257910917047,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,0.0005966985481791,290.1416015625,294.1499938964844,272.04998779296875,271.085693359375,272.4797668457031,272.04998779296875,289.2294006347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012727691791951,0.0021217623725533,-0.0008489931351505,-0.095386803150177,0.0,0.0,0.0,-0.022791039198637,60.0,-15.02513599395752,-0.0,-1.1044784287150833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0001185776418424,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0001248679327545,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,9.222705557476728e-05,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001248679764103,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,0.0005923197022639,290.13299560546875,294.1499938964844,272.04998779296875,271.085693359375,272.4701843261719,272.04998779296875,289.21795654296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012634290615096,0.0020604128949344,-0.0007969838916324,-0.0926249921321868,0.0,0.0,0.0,-0.0222711917012929,60.0,-14.90748119354248,-0.0,-1.0883274370598885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0001185776418424,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0001248679327545,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,9.222705557476728e-05,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001248679764103,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,0.0005923197022639,290.13299560546875,294.1499938964844,272.04998779296875,271.085693359375,272.4701843261719,272.04998779296875,289.21795654296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012634290615096,0.0020604128949344,-0.0007969838916324,-0.0926249921321868,0.0,0.0,0.0,-0.0222711917012929,60.0,-14.90748119354248,-0.0,-1.0883274370598885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.000118128817121,291.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,0.0001243952865479,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,9.1877969680354e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163513183594,0.0,0.0,0.0001243953302036,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0005900777177885,290.1286926269531,294.1499938964844,272.04998779296875,271.085693359375,272.4654846191406,272.04998779296875,289.21221923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012586469529196,0.0020290010143071,-0.0007703541195951,-0.0912100970745086,0.0,0.0,0.0,-0.0220050234347581,60.0,-14.84738826751709,-0.0,-1.080104112816116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0001176663063233,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,0.0001239082484971,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,9.151823905995116e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001239082921529,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0005877673975192,290.1244201660156,294.1499938964844,272.04998779296875,271.085693359375,272.4608764648437,272.04998779296875,289.2065124511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012537190923467,0.0019966312684118,-0.0007429122342728,-0.0897515043616294,0.0,0.0,0.0,-0.021730737760663,60.0,-14.786044120788574,-0.0,-1.0716627940610125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,0.000116696312034,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.222900390625,0.0,0.0,0.0001228868059115,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135437011719,0.0,0.0,9.076380229089408e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,0.0001228868350153,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,0.0005829220754094,290.1158752441406,294.1499938964844,272.04998779296875,271.085693359375,272.4518127441406,272.04998779296875,289.19512939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012433840893208,0.0019287420436739,-0.0006853578961454,-0.0866905748844146,0.0,0.0,0.0,-0.0211554784327745,60.0,-14.659083366394045,-0.0,-1.0540667716441021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,0.000116696312034,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.222900390625,0.0,0.0,0.0001228868059115,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135437011719,0.0,0.0,9.076380229089408e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,0.0001228868350153,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,0.0005829220754094,290.1158752441406,294.1499938964844,272.04998779296875,271.085693359375,272.4518127441406,272.04998779296875,289.19512939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012433840893208,0.0019287420436739,-0.0006853578961454,-0.0866905748844146,0.0,0.0,0.0,-0.0211554784327745,60.0,-14.659083366394045,-0.0,-1.0540667716441021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0001156578437075,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.000121793244034,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,8.995609823614359e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.0001217932804138,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,0.0005777347250841,290.1073608398437,294.1499938964844,272.04998779296875,271.085693359375,272.44305419921875,272.04998779296875,289.18377685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012323195114731,0.0018560574389994,-0.0006237380439415,-0.0834108144044876,0.0,0.0,0.0,-0.0205395892262458,60.0,-14.524179458618164,-0.0,-1.0353900847803744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0001156578437075,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.000121793244034,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,8.995609823614359e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.0001217932804138,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,0.0005777347250841,290.1073608398437,294.1499938964844,272.04998779296875,271.085693359375,272.44305419921875,272.04998779296875,289.18377685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012323195114731,0.0018560574389994,-0.0006237380439415,-0.0834108144044876,0.0,0.0,0.0,-0.0205395892262458,60.0,-14.524179458618164,-0.0,-1.0353900847803744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001145709757111,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,0.0001206487213494,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,8.911076292861253e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,0.0001206487577292,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0005723055801354,290.09893798828125,294.1499938964844,272.04998779296875,271.085693359375,272.4345703125,272.04998779296875,289.1724548339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012207390973344,0.0017799830529838,-0.0005592438974417,-0.07997527718544,0.0,0.0,0.0,-0.019894978031516,60.0,-14.382047653198242,-0.0,-1.0160218266719313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001145709757111,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,0.0001206487213494,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,8.911076292861253e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,0.0001206487577292,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0005723055801354,290.09893798828125,294.1499938964844,272.04998779296875,271.085693359375,272.4345703125,272.04998779296875,289.1724548339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012207390973344,0.0017799830529838,-0.0005592438974417,-0.07997527718544,0.0,0.0,0.0,-0.019894978031516,60.0,-14.382047653198242,-0.0,-1.0160218266719313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,0.0001134597550844,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0001194785509142,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,8.824647375149652e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001194785872939,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,0.0005667547811754,290.09051513671875,294.1499938964844,272.04998779296875,271.085693359375,272.42633056640625,272.04998779296875,289.1612243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012088991934433,0.0017022008541971,-0.0004933016025461,-0.0764597728848457,0.0,0.0,0.0,-0.019235897809267,60.0,-14.235809326171877,-0.0,-9.96408573428198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,0.0001134597550844,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0001194785509142,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,8.824647375149652e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001194785872939,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,0.0005667547811754,290.09051513671875,294.1499938964844,272.04998779296875,271.085693359375,272.42633056640625,272.04998779296875,289.1612243652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012088991934433,0.0017022008541971,-0.0004933016025461,-0.0764597728848457,0.0,0.0,0.0,-0.019235897809267,60.0,-14.235809326171877,-0.0,-9.96408573428198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0001129065058194,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.000118895957712,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,8.781617361819372e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,0.0001188959940918,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,0.0005639911978505,290.0863342285156,294.1499938964844,272.04998779296875,271.085693359375,272.4223022460937,272.04998779296875,289.1556091308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012030043872073,0.0016634742496535,-0.0004604698624461,-0.0747084096074104,0.0,0.0,0.0,-0.0189077518880367,60.0,-14.162043571472168,-0.0,-9.867149231013173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,0.0001123613255913,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.0001183218555524,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,8.739214536035433e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,0.0001183218919322,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,0.0005612679524347,290.0821838378906,294.1499938964844,272.04998779296875,271.085693359375,272.4183654785156,272.04998779296875,289.1500244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011971956118941,0.0016253116773441,-0.0004281161236576,-0.0729818940162658,0.0,0.0,0.0,-0.0185843873769044,60.0,-14.088746070861816,-0.0,-9.772089981652245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001113247490138,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001172302872873,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,8.658591832499951e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.0001172303236671,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0005560900317505,290.0738830566406,294.1499938964844,272.04998779296875,271.085693359375,272.4106140136719,272.04998779296875,289.1388854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011861507082358,0.001552749890834,-0.0003665992408059,-0.0696973800659179,0.0,0.0,0.0,-0.0179695449769496,60.0,-13.946131706237791,-0.0,-9.59261896582575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001113247490138,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0001172302872873,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,8.658591832499951e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.0001172303236671,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0005560900317505,290.0738830566406,294.1499938964844,272.04998779296875,271.085693359375,272.4106140136719,272.04998779296875,289.1388854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011861507082358,0.001552749890834,-0.0003665992408059,-0.0696973800659179,0.0,0.0,0.0,-0.0179695449769496,60.0,-13.946131706237791,-0.0,-9.59261896582575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,0.0001103755639633,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,0.0001162307526101,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,8.584766328567639e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,0.0001162307889899,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0005513486685231,290.0656433105469,294.1499938964844,272.04998779296875,271.085693359375,272.4031066894531,272.04998779296875,289.1278076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011760370107367,0.0014863038668408,-0.0003102668561041,-0.0666877627372741,0.0,0.0,0.0,-0.0174065250903368,60.0,-13.813496589660645,-0.0,-9.429737701793785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,0.0001103755639633,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,0.0001162307526101,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,8.584766328567639e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,0.0001162307889899,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0005513486685231,290.0656433105469,294.1499938964844,272.04998779296875,271.085693359375,272.4031066894531,272.04998779296875,289.1278076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011760370107367,0.0014863038668408,-0.0003102668561041,-0.0666877627372741,0.0,0.0,0.0,-0.0174065250903368,60.0,-13.813496589660645,-0.0,-9.429737701793785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,0.0001095118859666,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0001153212579083,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,8.51759104989469e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,0.0001153212942881,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0005470343749038,290.05743408203125,294.1499938964844,272.04998779296875,271.085693359375,272.39581298828125,272.04998779296875,289.11676025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011668343795463,0.0014258420560508,-0.0002590076474007,-0.0639476478099823,0.0,0.0,0.0,-0.0168942119926214,60.0,-13.691279411315918,-0.0,-9.282740620619736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,0.0001095118859666,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0001153212579083,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,8.51759104989469e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,0.0001153212942881,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0005470343749038,290.05743408203125,294.1499938964844,272.04998779296875,271.085693359375,272.39581298828125,272.04998779296875,289.11676025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011668343795463,0.0014258420560508,-0.0002590076474007,-0.0639476478099823,0.0,0.0,0.0,-0.0168942119926214,60.0,-13.691279411315918,-0.0,-9.282740620619736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0001087511482182,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.000114520167699,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,8.458422962576151e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001145201968029,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0005432343459688,290.0492553710937,294.1499938964844,272.04998779296875,271.085693359375,272.38873291015625,272.04998779296875,289.1058044433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011587286135181,0.00137258565519,-0.0002138570271199,-0.0615329034626483,0.0,0.0,0.0,-0.0164429545402526,60.0,-13.5809326171875,-0.0,-9.154221203289128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0001087511482182,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.000114520167699,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,8.458422962576151e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001145201968029,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0005432343459688,290.0492553710937,294.1499938964844,272.04998779296875,271.085693359375,272.38873291015625,272.04998779296875,289.1058044433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011587286135181,0.00137258565519,-0.0002138570271199,-0.0615329034626483,0.0,0.0,0.0,-0.0164429545402526,60.0,-13.5809326171875,-0.0,-9.154221203289128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.0001084132745745,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0001141643733717,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,8.432143658865243e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,0.0001141644024755,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0005415466148406,290.045166015625,294.1499938964844,272.04998779296875,271.085693359375,272.3852844238281,272.04998779296875,289.1003723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011551284696906,0.0013489321572706,-0.0001938036875799,-0.0604600757360458,0.0,0.0,0.0,-0.0162425301969051,60.0,-13.530950546264648,-0.0,-9.097428232962557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001081017253454,291.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0001138362931669,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,8.407911809626967e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.0001138363222707,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0005399903748184,290.04107666015625,294.1499938964844,272.04998779296875,271.085693359375,272.3818664550781,272.04998779296875,289.0949401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011518087703734,0.0013271211646497,-0.0001753123797243,-0.0594706311821937,0.0,0.0,0.0,-0.0160577185451984,60.0,-13.48391056060791,-0.0,-9.045216131653433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,0.0001075697000487,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0001132760444306,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,8.366532711079344e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.0001132760808104,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,0.0005373327876441,290.032958984375,294.1499938964844,272.04998779296875,271.085693359375,272.3751525878906,272.04998779296875,289.0841064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461398098617,0.001289875130169,-0.0001437353203073,-0.0577805899083614,0.0,0.0,0.0,-0.0157421231269836,60.0,-13.40138816833496,-0.0,-8.956403263482573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297424316406,0.0,0.0,0.0001075697000487,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483154296875,0.0,0.0,0.0001132760444306,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,8.366532711079344e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.0001132760808104,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,0.0005373327876441,290.032958984375,294.1499938964844,272.04998779296875,271.085693359375,272.3751525878906,272.04998779296875,289.0841064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461398098617,0.001289875130169,-0.0001437353203073,-0.0577805899083614,0.0,0.0,0.0,-0.0157421231269836,60.0,-13.40138816833496,-0.0,-8.956403263482573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,0.0001071530714398,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.0001128373114624,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,8.334127778653055e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,0.0001128373478422,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0005352516309358,290.0248107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3685913085937,272.0500183105469,289.0733337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011417003115639,0.0012607070384547,-0.0001190067923744,-0.0564567483961582,0.0,0.0,0.0,-0.015494973398745,60.0,-13.33307647705078,-0.0,-8.887158742254544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,0.0001071530714398,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.0001128373114624,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,8.334127778653055e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,0.0001128373478422,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0005352516309358,290.0248107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3685913085937,272.0500183105469,289.0733337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011417003115639,0.0012607070384547,-0.0001190067923744,-0.0564567483961582,0.0,0.0,0.0,-0.015494973398745,60.0,-13.33307647705078,-0.0,-8.887158742254544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001067902921931,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,0.0001124552873079,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,8.305911615025252e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0001124553236877,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,0.0005334394518285,290.0166931152344,294.1499938964844,272.0510559082031,271.0867004394531,272.3621826171875,272.0503845214844,289.0626525878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011378349736332,0.0012353090569376,-9.747414151206613e-05,-0.0553037822246551,0.0,0.0,0.0,-0.0152797698974609,60.0,-13.275343894958496,-0.0,-8.827083775031498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001067902921931,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,0.0001124552873079,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,8.305911615025252e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0001124553236877,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,0.0005334394518285,290.0166931152344,294.1499938964844,272.0510559082031,271.0867004394531,272.3621826171875,272.0503845214844,289.0626525878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011378349736332,0.0012353090569376,-9.747414151206613e-05,-0.0553037822246551,0.0,0.0,0.0,-0.0152797698974609,60.0,-13.275343894958496,-0.0,-8.827083775031498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.0001064104217221,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0001120552697102,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,8.276366133941337e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,0.00011205530609,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,0.0005315419402904,290.0085754394531,294.1499938964844,272.0541076660156,271.089599609375,272.3559875488281,272.0518493652344,289.052001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011337875621393,0.0012087145587429,-7.492699660360813e-05,-0.0540962629020214,0.0,0.0,0.0,-0.0150544280186295,60.0,-13.218667030334473,-0.0,-8.764397563254533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.0001064104217221,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0001120552697102,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,8.276366133941337e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,0.00011205530609,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,0.0005315419402904,290.0085754394531,294.1499938964844,272.0541076660156,271.089599609375,272.3559875488281,272.0518493652344,289.052001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011337875621393,0.0012087145587429,-7.492699660360813e-05,-0.0540962629020214,0.0,0.0,0.0,-0.0150544280186295,60.0,-13.218667030334473,-0.0,-8.764397563254533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
