time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0001062138253473,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,0.0001118482396122,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,8.26107498141937e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,0.0001118482687161,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,0.0005305599188432,290.0045166015625,294.1499938964844,272.0563659667969,271.0917663574219,272.3529663085937,272.0532531738281,289.0467224121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011316929012537,0.001194950309582,-6.32574810879305e-05,-0.0534712113440036,0.0,0.0,0.0,-0.0149378012865781,60.0,-13.189284324645996,-0.0,-8.732041578696227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001060125650838,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.0001116363127948,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,8.245421486208215e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,0.0001116363418987,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,0.0005295546143315,290.0004577636719,294.1499938964844,272.05908203125,271.0943603515625,272.3500061035156,272.0550537109375,289.0414428710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011295485310256,0.001180860446766,-5.1311835704836994e-05,-0.0528313033282756,0.0,0.0,0.0,-0.0148184141144156,60.0,-13.159076690673828,-0.0,-8.69898144628678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001055953616742,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.0001111969759222,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,8.21297217044048e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,0.000111197005026,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0005274705472402,289.9923400878906,294.1499938964844,272.0658874511719,271.100830078125,272.34429931640625,272.0599060058594,289.03094482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001125103328377,0.0011516513768583,-2.654807030921802e-05,-0.051504548639059,0.0,0.0,0.0,-0.014570920728147,60.0,-13.096134185791016,-0.0,-8.630647840845995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001055953616742,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.0001111969759222,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,8.21297217044048e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,0.000111197005026,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0005274705472402,289.9923400878906,294.1499938964844,272.0658874511719,271.100830078125,272.34429931640625,272.0599060058594,289.03094482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001125103328377,0.0011516513768583,-2.654807030921802e-05,-0.051504548639059,0.0,0.0,0.0,-0.014570920728147,60.0,-13.096134185791016,-0.0,-8.630647840845995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,0.0001052462175721,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.000110829307232,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,8.185816841432825e-05,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0001108293363358,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0005257265293039,289.9858703613281,294.1499938964844,272.07257080078125,271.1072082519531,272.3399658203125,272.06512451171875,289.0226135253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001121383276768,0.0011272073024883,-5.823991614306578e-06,-0.050394020974636,0.0,0.0,0.0,-0.0143638001754879,60.0,-13.04292106628418,-0.0,-8.573669418865394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.00010515730537,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0001107356802094,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,8.178901043720543e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449645996094,0.0,0.0,0.0001107357093133,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,0.0005252824048511,289.9842529296875,294.1499938964844,272.07440185546875,271.10894775390625,272.33892822265625,272.0665588378906,289.0205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011204360052943,0.0011209822259843,-5.462957233248744e-07,-0.0501111783087253,0.0,0.0,0.0,-0.014311053790152,60.0,-13.02932357788086,-0.0,-8.559188557910603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0001047009645844,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001102551323128,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,8.143408194882795e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001102551614167,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0005230028764344,289.97613525390625,294.1499938964844,272.08453369140625,271.1186218261719,272.3338317871094,272.0746459960937,289.0101623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011155738029628,0.0010890329722315,2.6540828912402503e-05,-0.0486593507230281,0.0,0.0,0.0,-0.0140403416007757,60.0,-12.959303855895996,-0.0,-8.485063318630638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0001047009645844,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001102551323128,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,8.143408194882795e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001102551614167,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0005230028764344,289.97613525390625,294.1499938964844,272.08453369140625,271.1186218261719,272.3338317871094,272.0746459960937,289.0101623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011155738029628,0.0010890329722315,2.6540828912402503e-05,-0.0486593507230281,0.0,0.0,0.0,-0.0140403416007757,60.0,-12.959303855895996,-0.0,-8.485063318630638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0001042253279592,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001097542626666,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,8.106414315989241e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,0.0001097542917705,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0005206269561313,289.9680480957031,294.1499938964844,272.09619140625,271.12969970703125,272.3290710449219,272.0841369628906,288.9998474121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011105061275884,0.0010557326022535,5.477349259308539e-05,-0.0471457988023757,0.0,0.0,0.0,-0.0137581815943121,60.0,-12.885960578918455,-0.0,-8.408147067484607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0001042253279592,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001097542626666,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,8.106414315989241e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,0.0001097542917705,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.0005206269561313,289.9680480957031,294.1499938964844,272.09619140625,271.12969970703125,272.3290710449219,272.0841369628906,288.9998474121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011105061275884,0.0010557326022535,5.477349259308539e-05,-0.0471457988023757,0.0,0.0,0.0,-0.0137581815943121,60.0,-12.885960578918455,-0.0,-8.408147067484607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.000103980579297,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.000109496533696,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,8.087378228083253e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,0.0001094965627999,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0005194044206291,289.9640197753906,294.1499938964844,272.1025695800781,271.1357727050781,272.32684326171875,272.0894775390625,288.9947204589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011078984243795,0.0010385970817878,6.930134259164333e-05,-0.0463668406009674,0.0,0.0,0.0,-0.0136129884049296,60.0,-12.84793186187744,-0.0,-8.368704840222564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,0.0001037317706504,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,0.0001092345264623,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,8.068026363616809e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,0.0001092345555662,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,0.0005181615706533,289.9599914550781,294.1499938964844,272.1092529296875,271.14215087890625,272.3246765136719,272.0951538085937,288.9896240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011052474146708,0.0010211770422756,8.407033601542935e-05,-0.0455748662352561,0.0,0.0,0.0,-0.0134653868153691,60.0,-12.809170722961426,-0.0,-8.32870270528474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,0.0001032216532621,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0001086973425117,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,8.028350566746667e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0001086973716155,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0005156134138815,289.9519348144531,294.1499938964844,272.1236267089844,271.1558532714844,272.3206481933594,272.1073303222656,288.9794311523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010998122161254,0.000985461520031,0.0001143506888183,-0.0439508482813835,0.0,0.0,0.0,-0.013162761926651,60.0,-12.729653358459473,-0.0,-8.246988159044123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,0.0001032216532621,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0001086973425117,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,8.028350566746667e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0001086973716155,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0005156134138815,289.9519348144531,294.1499938964844,272.1236267089844,271.1558532714844,272.3206481933594,272.1073303222656,288.9794311523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010998122161254,0.000985461520031,0.0001143506888183,-0.0439508482813835,0.0,0.0,0.0,-0.013162761926651,60.0,-12.729653358459473,-0.0,-8.246988159044123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001026967074722,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0001081445516319,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,7.987521530594677e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,0.0001081445807358,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.000512991216965,289.94390869140625,294.1499938964844,272.13922119140625,271.17071533203125,272.3169860839844,272.1207580566406,288.96929931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010942190419882,0.0009487078641541,0.0001455111487302,-0.0422792732715606,0.0,0.0,0.0,-0.0128513416275382,60.0,-12.647308349609377,-0.0,-8.163319620280164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001026967074722,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0001081445516319,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,7.987521530594677e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,0.0001081445807358,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.000512991216965,289.94390869140625,294.1499938964844,272.13922119140625,271.17071533203125,272.3169860839844,272.1207580566406,288.96929931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010942190419882,0.0009487078641541,0.0001455111487302,-0.0422792732715606,0.0,0.0,0.0,-0.0128513416275382,60.0,-12.647308349609377,-0.0,-8.163319620280164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2136535644531,0.0,0.0,0.0001021595526253,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,0.0001075789041351,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,7.945742981974036e-05,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,0.000107578925963,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.0005103080184198,289.9358825683594,294.1499938964844,272.1559143066406,271.1866149902344,272.3137512207031,272.1352844238281,288.9592590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010884958319365,0.0009110993123613,0.0001773965195752,-0.0405684523284435,0.0,0.0,0.0,-0.0125326784327626,60.0,-12.562654495239258,-0.0,-8.0781468625446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2136535644531,0.0,0.0,0.0001021595526253,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,0.0001075789041351,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,7.945742981974036e-05,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897888183594,0.0,0.0,0.000107578925963,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.0005103080184198,289.9358825683594,294.1499938964844,272.1559143066406,271.1866149902344,272.3137512207031,272.1352844238281,288.9592590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010884958319365,0.0009110993123613,0.0001773965195752,-0.0405684523284435,0.0,0.0,0.0,-0.0125326784327626,60.0,-12.562654495239258,-0.0,-8.0781468625446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,0.0001016136666294,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.0001070040598278,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,7.90328485891223e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.0001070040816557,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.000507581164129,289.9278869628906,294.1499938964844,272.17364501953125,271.2034912109375,272.3109436035156,272.1507568359375,288.94927978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010826794896274,0.0008728789980523,0.000209800506127,-0.0388294458389282,0.0,0.0,0.0,-0.0122088314965367,60.0,-12.476178169250488,-0.0,-7.992047557081605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,0.0001016136666294,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.0001070040598278,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,7.90328485891223e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.0001070040816557,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.000507581164129,289.9278869628906,294.1499938964844,272.17364501953125,271.2034912109375,272.3109436035156,272.1507568359375,288.94927978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010826794896274,0.0008728789980523,0.000209800506127,-0.0388294458389282,0.0,0.0,0.0,-0.0122088314965367,60.0,-12.476178169250488,-0.0,-7.992047557081605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,0.0001013388246065,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,0.0001067146440618,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854858398437,0.0,0.0,7.88190882303752e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17626953125,0.0,0.0,0.0001067146658897,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661071777344,0.0,0.0,0.0005062083364464,289.92388916015625,294.1499938964844,272.1828308105469,271.2122802734375,272.3097229003906,272.1588134765625,288.9443054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010797511786222,0.0008536360110156,0.0002261151676066,-0.0379537642002105,0.0,0.0,0.0,-0.012045782059431,60.0,-12.432414054870604,-0.0,-7.948872848828614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0001010637060971,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.0001064249299815,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,7.860510959289968e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0001064249518094,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,0.0005048340535722,289.919921875,294.1499938964844,272.1922607421875,271.22125244140625,272.3085632324219,272.1670837402344,288.9393310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010768198408186,0.0008343734079971,0.0002424464037176,-0.0370771065354347,0.0,0.0,0.0,-0.0118825677782297,60.0,-12.38843822479248,-0.0,-7.905772037020142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0001005150770652,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001058471898431,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.817838923074305e-05,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.000105847218947,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,0.0005020935204811,289.9119567871094,294.1499938964844,272.211669921875,271.23974609375,272.3065795898437,272.18408203125,288.9294738769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010709742782637,0.0007959603681229,0.0002750139101408,-0.0353286452591419,0.0,0.0,0.0,-0.0115570873022079,60.0,-12.30018711090088,-0.0,-7.820171532557654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0001005150770652,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001058471898431,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.817838923074305e-05,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.000105847218947,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,0.0005020935204811,289.9119567871094,294.1499938964844,272.211669921875,271.23974609375,272.3065795898437,272.18408203125,288.9294738769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010709742782637,0.0007959603681229,0.0002750139101408,-0.0353286452591419,0.0,0.0,0.0,-0.0115570873022079,60.0,-12.30018711090088,-0.0,-7.820171532557654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1765441894531,0.0,0.0,9.99748081085272e-05,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,0.0001052782608894,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,7.775818085065112e-05,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0001052782827173,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.0004993947222828,289.9040222167969,294.1499938964844,272.2318115234375,271.2589416503906,272.3050231933594,272.2017517089844,288.9196472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00106521777343,0.0007581326062791,0.0003070851380471,-0.0336065143346786,0.0,0.0,0.0,-0.0112365679815411,60.0,-12.21219253540039,-0.0,-7.736330331908904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1765441894531,0.0,0.0,9.99748081085272e-05,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,0.0001052782608894,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,7.775818085065112e-05,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0001052782827173,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.0004993947222828,289.9040222167969,294.1499938964844,272.2318115234375,271.2589416503906,272.3050231933594,272.2017517089844,288.9196472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00106521777343,0.0007581326062791,0.0003070851380471,-0.0336065143346786,0.0,0.0,0.0,-0.0112365679815411,60.0,-12.21219253540039,-0.0,-7.736330331908904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,9.944959310814738e-05,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0001047251935233,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,7.734968676231802e-05,291.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,0.0001047252153512,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,0.0004967711865901,289.8961181640625,294.1499938964844,272.2525634765625,271.2786865234375,272.3039245605469,272.219970703125,288.909912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010596216889098,0.0007213591597974,0.0003382625582162,-0.031932096928358,0.0,0.0,0.0,-0.0109249800443649,60.0,-12.125404357910156,-0.0,-7.655259537386885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,9.944959310814738e-05,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,0.0001047251935233,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,7.734968676231802e-05,291.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,0.0001047252153512,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,0.0004967711865901,289.8961181640625,294.1499938964844,272.2525634765625,271.2786865234375,272.3039245605469,272.219970703125,288.909912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010596216889098,0.0007213591597974,0.0003382625582162,-0.031932096928358,0.0,0.0,0.0,-0.0109249800443649,60.0,-12.125404357910156,-0.0,-7.655259537386885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,9.894355753203854e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0001041923096636,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,7.695610111113638e-05,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0001041923314915,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0004942434607073,289.8882141113281,294.1499938964844,272.2738037109375,271.2989501953125,272.3031921386719,272.2386169433594,288.90020751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010542299132794,0.0006859279819764,0.0003683019313029,-0.0303185507655143,0.0,0.0,0.0,-0.0106247663497924,60.0,-12.040390968322754,-0.0,-7.577552452175952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,9.894355753203854e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0001041923096636,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,7.695610111113638e-05,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0001041923314915,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0004942434607073,289.8882141113281,294.1499938964844,272.2738037109375,271.2989501953125,272.3031921386719,272.2386169433594,288.90020751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010542299132794,0.0006859279819764,0.0003683019313029,-0.0303185507655143,0.0,0.0,0.0,-0.0106247663497924,60.0,-12.040390968322754,-0.0,-7.577552452175952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,9.870024223346265e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0001039360868162,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,7.676685345359147e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0001039361086441,291.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0004930280847474,289.88427734375,294.1499938964844,272.2845764160156,271.3092041015625,272.3030090332031,272.24810791015625,288.8954162597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010516374604776,0.0006688919384032,0.0003827454929705,-0.0295426398515701,0.0,0.0,0.0,-0.0104804178699851,60.0,-11.998971939086914,-0.0,-7.540330670963159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,9.846221655607224e-05,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0001036854373523,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,7.658172398805618e-05,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0001036854591802,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,0.000491839076858,289.88037109375,294.1499938964844,272.2954406738281,271.319580078125,272.3028869628906,272.2576904296875,288.8905944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001049101119861,0.0006522258627228,0.0003968752571381,-0.0287835299968719,0.0,0.0,0.0,-0.0103392032906413,60.0,-11.958120346069336,-0.0,-7.504005594682894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,9.801031410461292e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.0001032095606205,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12725830078125,0.0,0.0,7.623024430358782e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.0001032095824484,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0004895817255601,289.8724975585937,294.1499938964844,272.3174133300781,271.3404846191406,272.30303955078125,272.2770080566406,288.88104248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010442862985655,0.0006205849349498,0.000423701305408,-0.0273422058671712,0.0,0.0,0.0,-0.0100711053237319,60.0,-11.8790922164917,-0.0,-7.43528332236565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,9.801031410461292e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.0001032095606205,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12725830078125,0.0,0.0,7.623024430358782e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.0001032095824484,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0004895817255601,289.8724975585937,294.1499938964844,272.3174133300781,271.3404846191406,272.30303955078125,272.2770080566406,288.88104248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010442862985655,0.0006205849349498,0.000423701305408,-0.0273422058671712,0.0,0.0,0.0,-0.0100711053237319,60.0,-11.8790922164917,-0.0,-7.43528332236565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,9.758978558238596e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,0.0001027667240123,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,7.590316818095744e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001027667458401,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004874810983892,289.8646545410156,294.1499938964844,272.3395690917969,271.3616027832031,272.3035583496094,272.29656982421875,288.8715209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010398054728284,0.0005911405896767,0.0004486649122554,-0.0260007884353399,0.0,0.0,0.0,-0.0098216189071536,60.0,-11.803668022155762,-0.0,-7.371616561613338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,9.758978558238596e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,0.0001027667240123,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,7.590316818095744e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001027667458401,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004874810983892,289.8646545410156,294.1499938964844,272.3395690917969,271.3616027832031,272.3035583496094,272.29656982421875,288.8715209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010398054728284,0.0005911405896767,0.0004486649122554,-0.0260007884353399,0.0,0.0,0.0,-0.0098216189071536,60.0,-11.803668022155762,-0.0,-7.371616561613338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,9.720406524138524e-05,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.0001023605436785,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,7.560315862065181e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0001023605582304,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.0004855543375015,289.8568420410156,294.1499938964844,272.36181640625,271.3827819824219,272.30450439453125,272.3163146972656,288.8620910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010356956627219,0.0005641333991661,0.0004715622635558,-0.0247702822089195,0.0,0.0,0.0,-0.0095927836373448,60.0,-11.732394218444824,-0.0,-7.313460059776844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,9.720406524138524e-05,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.0001023605436785,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,7.560315862065181e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0001023605582304,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.0004855543375015,289.8568420410156,294.1499938964844,272.36181640625,271.3827819824219,272.30450439453125,272.3163146972656,288.8620910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010356956627219,0.0005641333991661,0.0004715622635558,-0.0247702822089195,0.0,0.0,0.0,-0.0095927836373448,60.0,-11.732394218444824,-0.0,-7.313460059776844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,9.685484110377728e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0001019927876768,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,7.533153984695673e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.0001019928095047,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0004838098830077,289.8490295410156,294.1499938964844,272.3840637207031,271.40399169921875,272.3058166503906,272.33612060546875,288.8526916503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010319745633751,0.0005396815249696,0.0004922930966131,-0.0236561074852943,0.0,0.0,0.0,-0.0093855988234281,60.0,-11.665582656860352,-0.0,-7.261004242309357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
