time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787440,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,9.685484110377728e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0001019927876768,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,7.533153984695673e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.0001019928095047,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0004838098830077,289.8490295410156,294.1499938964844,272.3840637207031,271.40399169921875,272.3058166503906,272.33612060546875,288.8526916503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010319745633751,0.0005396815249696,0.0004922930966131,-0.0236561074852943,0.0,0.0,0.0,-0.0093855988234281,60.0,-11.665582656860352,-0.0,-7.261004242309357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,9.669501741882414e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,0.0001018244947772,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,7.520723738707602e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.0001018245093291,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,0.0004830115358345,289.8451232910156,294.1499938964844,272.3951721191406,271.41455078125,272.3066101074219,272.3460693359375,288.8480224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302717564627,0.000528491276782,0.000501780421473,-0.0231461841613054,0.0,0.0,0.0,-0.0092907827347517,60.0,-11.634023666381836,-0.0,-7.237061794285182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,9.654410678194836e-05,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.000101665573311,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.508986163884401e-05,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,0.0001016655951389,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.000482257688418,289.8412170410156,294.1499938964844,272.4062194824219,271.42510986328125,272.3075256347656,272.35601806640625,288.8433532714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010286637116223,0.0005179246654734,0.0005107390461489,-0.0226646605879068,0.0,0.0,0.0,-0.009201250039041,60.0,-11.60358715057373,-0.0,-7.214489272655555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,9.626986138755456e-05,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0001013767832773,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,7.487655966542661e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,0.0001013768051052,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,0.0004808878002222,289.8334350585937,294.1499938964844,272.4281921386719,271.4460144042969,272.3095703125,272.3758850097656,288.8341064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010257416870445,0.0004987229476682,0.0005270186811685,-0.0217895954847335,0.0,0.0,0.0,-0.0090385507792234,60.0,-11.54619312286377,-0.0,-7.173561300533039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,9.626986138755456e-05,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0001013767832773,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,7.487655966542661e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,0.0001013768051052,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,0.0004808878002222,289.8334350585937,294.1499938964844,272.4281921386719,271.4460144042969,272.3095703125,272.3758850097656,288.8341064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010257416870445,0.0004987229476682,0.0005270186811685,-0.0217895954847335,0.0,0.0,0.0,-0.0090385507792234,60.0,-11.54619312286377,-0.0,-7.173561300533039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,9.603251965017988e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,0.0001011268468573,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,7.469195406883955e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,0.0001011268686852,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,0.0004797022265847,289.8256225585937,294.1499938964844,272.4498291015625,271.4666442871094,272.3119812011719,272.3957214355469,288.82489013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010232126805931,0.0004821046604774,0.0005411080201156,-0.0210322216153144,0.0,0.0,0.0,-0.0088977413251996,60.0,-11.493448257446287,-0.0,-7.138233826253781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,9.603251965017988e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,0.0001011268468573,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,7.469195406883955e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,0.0001011268686852,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,0.0004797022265847,289.8256225585937,294.1499938964844,272.4498291015625,271.4666442871094,272.3119812011719,272.3957214355469,288.82489013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010232126805931,0.0004821046604774,0.0005411080201156,-0.0210322216153144,0.0,0.0,0.0,-0.0088977413251996,60.0,-11.493448257446287,-0.0,-7.138233826253781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,9.58284072112292e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.0001009119077934,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,7.45332072256133e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.0001009119296213,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0004786826320923,289.8178405761719,294.1499938964844,272.4710693359375,271.48687744140625,272.3147277832031,272.4154663085937,288.81573486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210378095507,0.000467813340947,0.0005532245268113,-0.0203808713704347,0.0,0.0,0.0,-0.0087766489014029,60.0,-11.445513725280762,-0.0,-7.107922783688991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,9.58284072112292e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.0001009119077934,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,7.45332072256133e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.0001009119296213,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0004786826320923,289.8178405761719,294.1499938964844,272.4710693359375,271.48687744140625,272.3147277832031,272.4154663085937,288.81573486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210378095507,0.000467813340947,0.0005532245268113,-0.0203808713704347,0.0,0.0,0.0,-0.0087766489014029,60.0,-11.445513725280762,-0.0,-7.107922783688991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,9.565658547217026e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001007309692795,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,7.439956243615597e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0001007309911074,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0004778243601322,289.8100280761719,294.1499938964844,272.4918212890625,271.5066223144531,272.3177795410156,272.43505859375,288.806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192070621997,0.0004557828942779,0.0005634241388179,-0.0198325421661138,0.0,0.0,0.0,-0.0086747128516435,60.0,-11.401923179626465,-0.0,-7.08245693203935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,9.565658547217026e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001007309692795,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,7.439956243615597e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0001007309911074,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0004778243601322,289.8100280761719,294.1499938964844,272.4918212890625,271.5066223144531,272.3177795410156,272.43505859375,288.806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192070621997,0.0004557828942779,0.0005634241388179,-0.0198325421661138,0.0,0.0,0.0,-0.0086747128516435,60.0,-11.401923179626465,-0.0,-7.08245693203935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,9.558121382724494e-05,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413452148437,0.0,0.0,0.0001006516031338,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,7.434094732161611e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,0.0001006516249617,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0004774478729814,289.8061218261719,294.1499938964844,272.501953125,271.51629638671875,272.3194580078125,272.4447937011719,288.8021240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010184040293097,0.0004505058459471,0.0005678981542587,-0.0195920187979936,0.0,0.0,0.0,-0.0086300000548362,60.0,-11.38168716430664,-0.0,-7.071301411087917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,9.551247057970612e-05,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0001005792146315,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,7.428747630910948e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,0.0001005792291834,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,0.0004771044768858,289.8022155761719,294.1499938964844,272.511962890625,271.5258178710937,272.3211669921875,272.4544677734375,288.797607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010176715441048,0.0004456924507394,0.0005719790351577,-0.0193726252764463,0.0,0.0,0.0,-0.0085892155766487,60.0,-11.36240005493164,-0.0,-7.061132833996453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,9.539261372992768e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0001004529985948,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,7.419425674015656e-05,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0001004530204227,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,0.0004765057819895,289.7944030761719,294.1499938964844,272.5313720703125,271.5443115234375,272.3248291015625,272.4736022949219,288.7886047363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163944680243,0.0004373005358502,0.0005790938739664,-0.0189901143312454,0.0,0.0,0.0,-0.0085181090980768,60.0,-11.32630443572998,-0.0,-7.043423266850368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,9.539261372992768e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0001004529985948,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,7.419425674015656e-05,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0001004530204227,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,0.0004765057819895,289.7944030761719,294.1499938964844,272.5313720703125,271.5443115234375,272.3248291015625,272.4736022949219,288.7886047363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163944680243,0.0004373005358502,0.0005790938739664,-0.0189901143312454,0.0,0.0,0.0,-0.0085181090980768,60.0,-11.32630443572998,-0.0,-7.043423266850368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,9.529447561362758e-05,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.0001003496508928,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,7.411792466882616e-05,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,0.0001003496727207,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164489746094,0.0,0.0,0.0004760155279655,289.7865905761719,294.1499938964844,272.54998779296875,271.5620422363281,272.3287658691406,272.4923400878906,288.7796630859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010153487091884,0.0004304290632717,0.0005849196459166,-0.0186769012361764,0.0,0.0,0.0,-0.0084598856046795,60.0,-11.293927192687988,-0.0,-7.028938142639164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,9.529447561362758e-05,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.0001003496508928,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,7.411792466882616e-05,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,0.0001003496727207,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164489746094,0.0,0.0,0.0004760155279655,289.7865905761719,294.1499938964844,272.54998779296875,271.5620422363281,272.3287658691406,272.4923400878906,288.7796630859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010153487091884,0.0004304290632717,0.0005849196459166,-0.0186769012361764,0.0,0.0,0.0,-0.0084598856046795,60.0,-11.293927192687988,-0.0,-7.028938142639164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.034423828125,0.0,0.0,9.521135507384316e-05,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,0.0001002621211227,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,7.405327778542414e-05,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001002621429506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0004756003327202,289.7787780761719,294.1499938964844,272.5683288574219,271.5790100097656,272.3329467773437,272.5107727050781,288.7707824707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144631378352,0.0004246094322297,0.0005898536765016,-0.0184116289019584,0.0,0.0,0.0,-0.0084105748683214,60.0,-11.263968467712402,-0.0,-7.016681990990038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.034423828125,0.0,0.0,9.521135507384316e-05,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,0.0001002621211227,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,7.405327778542414e-05,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001002621429506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0004756003327202,289.7787780761719,294.1499938964844,272.5683288574219,271.5790100097656,272.3329467773437,272.5107727050781,288.7707824707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144631378352,0.0004246094322297,0.0005898536765016,-0.0184116289019584,0.0,0.0,0.0,-0.0084105748683214,60.0,-11.263968467712402,-0.0,-7.016681990990038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,9.514229896012694e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0001001893979264,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,7.399955939035863e-05,290.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0001001894197543,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0004752553941216,289.7709350585937,294.1499938964844,272.58697509765625,271.5953063964844,272.33740234375,272.5290222167969,288.761962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010137272765859,0.0004197743255645,0.0005939529510214,-0.0181912295520305,0.0,0.0,0.0,-0.0083696069195866,60.0,-11.235922813415527,-0.0,-7.006507729556688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,9.514229896012694e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0001001893979264,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,7.399955939035863e-05,290.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0001001894197543,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0004752553941216,289.7709350585937,294.1499938964844,272.58697509765625,271.5953063964844,272.33740234375,272.5290222167969,288.761962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010137272765859,0.0004197743255645,0.0005939529510214,-0.0181912295520305,0.0,0.0,0.0,-0.0083696069195866,60.0,-11.235922813415527,-0.0,-7.006507729556688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,9.511123062111436e-05,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,0.000100156685221,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,7.397540321107954e-05,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,0.0001001567070488,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.0004751002124976,289.7669982910156,294.1499938964844,272.5964050292969,271.60321044921875,272.3397216796875,272.53814697265625,288.7575378417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001013396307826,0.0004175993090029,0.0005957969697192,-0.0180920865386724,0.0,0.0,0.0,-0.0083511779084801,60.0,-11.222360610961914,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,9.5083232736215e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,0.0001001272030407,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,7.395362626994029e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,0.0001001272175926,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,0.0004749603394884,289.7630920410156,294.1499938964844,272.6058959960937,271.6109619140625,272.34210205078125,272.5472412109375,288.753173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010130979353561,0.0004156388749834,0.0005974590312689,-0.0180027224123477,0.0,0.0,0.0,-0.0083345659077167,60.0,-11.209117889404297,-0.0,-6.99781139701372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,9.503467299509794e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001000760748866,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,7.391585677396506e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0001000760894385,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0004747177881654,289.7552185058594,294.1499938964844,272.62506103515625,271.62603759765625,272.3470764160156,272.5655517578125,288.7444152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012580585666,0.0004122394020669,0.0006003412418067,-0.0178477596491575,0.0,0.0,0.0,-0.008305761963129,60.0,-11.183478355407717,-0.0,-6.990666889805652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,9.503467299509794e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001000760748866,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,7.391585677396506e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,0.0001000760894385,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0004747177881654,289.7552185058594,294.1499938964844,272.62506103515625,271.62603759765625,272.3470764160156,272.5655517578125,288.7444152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012580585666,0.0004122394020669,0.0006003412418067,-0.0178477596491575,0.0,0.0,0.0,-0.008305761963129,60.0,-11.183478355407717,-0.0,-6.990666889805652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.499437146587296e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.0001000336269498,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,7.388451194856316e-05,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0001000336487777,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744873046875,0.0,0.0,0.0004745164769701,289.7473449707031,294.1499938964844,272.6444702148437,271.6405639648437,272.3522644042969,272.583984375,288.7357177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121511295437,0.000409417465562,0.0006027336930856,-0.0177191253751516,0.0,0.0,0.0,-0.0082818511873483,60.0,-11.158754348754885,-0.0,-6.984738831761207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.499437146587296e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.0001000336269498,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,7.388451194856316e-05,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0001000336487777,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744873046875,0.0,0.0,0.0004745164769701,289.7473449707031,294.1499938964844,272.6444702148437,271.6405639648437,272.3522644042969,272.583984375,288.7357177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121511295437,0.000409417465562,0.0006027336930856,-0.0177191253751516,0.0,0.0,0.0,-0.0082818511873483,60.0,-11.158754348754885,-0.0,-6.984738831761207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,9.49613458942622e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.999885514844208e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,7.385882781818509e-05,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,9.999886970035732e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,0.0004743515164591,289.7394714355469,294.1499938964844,272.6640930175781,271.65460205078125,272.3576965332031,272.60260009765625,288.7270812988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117993224412,0.0004071054572705,0.0006046938942745,-0.0176137331873178,0.0,0.0,0.0,-0.0082622617483139,60.0,-11.134882926940918,-0.0,-6.979883693247757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,9.49613458942622e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.999885514844208e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,7.385882781818509e-05,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,9.999886970035732e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,0.0004743515164591,289.7394714355469,294.1499938964844,272.6640930175781,271.65460205078125,272.3576965332031,272.60260009765625,288.7270812988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117993224412,0.0004071054572705,0.0006046938942745,-0.0176137331873178,0.0,0.0,0.0,-0.0082622617483139,60.0,-11.134882926940918,-0.0,-6.979883693247757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,9.493579273112118e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,9.997194865718484e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,7.383894990198314e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,9.997196320910008e-05,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95770263671875,0.0,0.0,0.0004742238670587,289.7315979003906,294.1499938964844,272.68389892578125,271.66815185546875,272.36346435546875,272.6214599609375,288.7184753417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115270270034,0.0004053164448123,0.0006062106112949,-0.017532180994749,0.0,0.0,0.0,-0.0082471026107668,60.0,-11.11186408996582,-0.0,-6.976128474889266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,9.493579273112118e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,9.997194865718484e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,7.383894990198314e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,9.997196320910008e-05,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95770263671875,0.0,0.0,0.0004742238670587,289.7315979003906,294.1499938964844,272.68389892578125,271.66815185546875,272.36346435546875,272.6214599609375,288.7184753417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115270270034,0.0004053164448123,0.0006062106112949,-0.017532180994749,0.0,0.0,0.0,-0.0082471026107668,60.0,-11.11186408996582,-0.0,-6.976128474889266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,9.492457320448013e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86883544921875,0.0,0.0,9.99601325020194e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,7.383021875284612e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,9.996014705393463e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0004741678130812,289.7276306152344,294.1499938964844,272.6938781738281,271.6748046875,272.36639404296875,272.6309509277344,288.71417236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114075848832,0.0004045309324283,0.0006068766233511,-0.0174963735044002,0.0,0.0,0.0,-0.0082404473796486,60.0,-11.10053825378418,-0.0,-6.974480015742301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,9.49151799432002e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,9.995023719966412e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,7.382291369140148e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,9.995025175157934e-05,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0004741208977065,289.72369384765625,294.1499938964844,272.70391845703125,271.68133544921875,272.3694152832031,272.6405029296875,288.7098999023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113074677065,0.0004038733313791,0.0006074341363273,-0.0174663960933685,0.0,0.0,0.0,-0.0082348752766847,60.0,-11.089373588562012,-0.0,-6.97309943120672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,9.490073716733605e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,9.993503044825049e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,7.381167961284518e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.99350450001657e-05,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0004740487493108,289.7157592773437,294.1499938964844,272.7240905761719,271.6941223144531,272.37567138671875,272.6597900390625,288.70135498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001011153566651,0.0004028622352052,0.0006082913023419,-0.0174203068017959,0.0,0.0,0.0,-0.0082263080403208,60.0,-11.06751537322998,-0.0,-6.970978461140477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,9.490073716733605e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,9.993503044825049e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,7.381167961284518e-05,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.99350450001657e-05,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0004740487493108,289.7157592773437,294.1499938964844,272.7240905761719,271.6941223144531,272.37567138671875,272.6597900390625,288.70135498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001011153566651,0.0004028622352052,0.0006082913023419,-0.0174203068017959,0.0,0.0,0.0,-0.0082263080403208,60.0,-11.06751537322998,-0.0,-6.970978461140477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,9.489058720646426e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,9.992434206651524e-05,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,7.380379247479141e-05,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,9.992436389438808e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,0.000473998079542,289.70782470703125,294.1499938964844,272.744384765625,271.70660400390625,272.38214111328125,272.67926025390625,288.69287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001011045416817,0.0004021520726382,0.0006088934023864,-0.0173879321664571,0.0,0.0,0.0,-0.0082202898338437,60.0,-11.046123504638672,-0.0,-6.969488453023588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,9.489058720646426e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,9.992434206651524e-05,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,7.380379247479141e-05,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,9.992436389438808e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,0.000473998079542,289.70782470703125,294.1499938964844,272.744384765625,271.70660400390625,272.38214111328125,272.67926025390625,288.69287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001011045416817,0.0004021520726382,0.0006088934023864,-0.0173879321664571,0.0,0.0,0.0,-0.0082202898338437,60.0,-11.046123504638672,-0.0,-6.969488453023588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,9.488536306889728e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,9.991884144255891e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.37997324904427e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,9.991886327043176e-05,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92413330078125,0.0,0.0,0.0004739719734061,289.69989013671875,294.1499938964844,272.7648010253906,271.71881103515625,272.3888854980469,272.6989440917969,288.6844177246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109898867085,0.0004017865576315,0.0006092032999731,-0.0173712708055973,0.0,0.0,0.0,-0.0082171931862831,60.0,-11.025294303894045,-0.0,-6.968721066868967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,9.488536306889728e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,9.991884144255891e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.37997324904427e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,9.991886327043176e-05,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92413330078125,0.0,0.0,0.0004739719734061,289.69989013671875,294.1499938964844,272.7648010253906,271.71881103515625,272.3888854980469,272.6989440917969,288.6844177246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109898867085,0.0004017865576315,0.0006092032999731,-0.0173712708055973,0.0,0.0,0.0,-0.0082171931862831,60.0,-11.025294303894045,-0.0,-6.968721066868967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
