time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789780,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,9.48833258007653e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,9.991669503506272e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,7.379813905572519e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,9.991670958697796e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0004739617870654,289.6919250488281,294.1499938964844,272.78533935546875,271.73077392578125,272.3958740234375,272.71881103515625,288.6759948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109681170433,0.0004016439488623,0.0006093241972848,-0.0173647701740264,0.0,0.0,0.0,-0.0082159843295812,60.0,-11.004816055297852,-0.0,-6.968421928377212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,9.48833258007653e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,9.991669503506272e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,7.379813905572519e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,9.991670958697796e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0004739617870654,289.6919250488281,294.1499938964844,272.78533935546875,271.73077392578125,272.3958740234375,272.71881103515625,288.6759948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109681170433,0.0004016439488623,0.0006093241972848,-0.0173647701740264,0.0,0.0,0.0,-0.0082159843295812,60.0,-11.004816055297852,-0.0,-6.968421928377212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,9.488369687460364e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,9.99170879367739e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,7.379843009402975e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.0,9.991710248868912e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0004739636497106,289.6879577636719,294.1499938964844,272.795654296875,271.7366943359375,272.3994445800781,272.72882080078125,288.6717834472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109720751643,0.0004016701132059,0.000609302020166,-0.0173659622669219,0.0,0.0,0.0,-0.008216205984354,60.0,-10.994729042053224,-0.0,-6.9684773507106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,9.488495561527088e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,9.991841216105968e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,7.379941234830767e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,9.991843398893252e-05,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.000473969936138,289.6839599609375,294.1499938964844,272.80596923828125,271.7425842285156,272.403076171875,272.7388916015625,288.6676025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109855793416,0.0004017583560198,0.0006092272233217,-0.0173699855804443,0.0,0.0,0.0,-0.0082169538363814,60.0,-10.984737396240234,-0.0,-6.968662091821899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,9.488991054240614e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,9.992362902266903e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,7.380326132988557e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.992364357458428e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,0.0004739946743939,289.67596435546875,294.1499938964844,272.8266296386719,271.7542419433594,272.4105529785156,272.75909423828125,288.65924072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110383154824,0.0004021051572635,0.0006089331582188,-0.017385795712471,0.0,0.0,0.0,-0.0082198930904269,60.0,-10.965039253234863,-0.0,-6.969389687583316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,9.488991054240614e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,9.992362902266903e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,7.380326132988557e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.992364357458428e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,0.0004739946743939,289.67596435546875,294.1499938964844,272.8266296386719,271.7542419433594,272.4105529785156,272.75909423828125,288.65924072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110383154824,0.0004021051572635,0.0006089331582188,-0.017385795712471,0.0,0.0,0.0,-0.0082198930904269,60.0,-10.965039253234863,-0.0,-6.969389687583316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,9.48970191529952e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,9.993111598305404e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,7.380879105767235e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,9.993113053496928e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.000474030181067,289.66796875,294.1499938964844,272.84735107421875,271.76580810546875,272.4182434082031,272.7794494628906,288.65093994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111141018569,0.0004026031238026,0.0006085109198465,-0.0174084957689046,0.0,0.0,0.0,-0.0082241119816899,60.0,-10.945596694946287,-0.0,-6.970434185404883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,9.48970191529952e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,9.993111598305404e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,7.380879105767235e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,9.993113053496928e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.000474030181067,289.66796875,294.1499938964844,272.84735107421875,271.76580810546875,272.4182434082031,272.7794494628906,288.65093994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111141018569,0.0004026031238026,0.0006085109198465,-0.0174084957689046,0.0,0.0,0.0,-0.0082241119816899,60.0,-10.945596694946287,-0.0,-6.970434185404883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039306640625,0.0,0.0,9.490667434874922e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,9.994128777179868e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89471435546875,0.0,0.0,7.381629984593019e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,9.99413023237139e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0004740784352179,289.65997314453125,294.1499938964844,272.8681030273437,271.7773132324219,272.4262084960937,272.7999267578125,288.64263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010112170130014,0.0004032796423416,0.0006079373997636,-0.0174393337219953,0.0,0.0,0.0,-0.0082298442721366,60.0,-10.926472663879396,-0.0,-6.971853849790932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039306640625,0.0,0.0,9.490667434874922e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,9.994128777179868e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89471435546875,0.0,0.0,7.381629984593019e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,9.99413023237139e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0004740784352179,289.65997314453125,294.1499938964844,272.8681030273437,271.7773132324219,272.4262084960937,272.7999267578125,288.64263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010112170130014,0.0004032796423416,0.0006079373997636,-0.0174393337219953,0.0,0.0,0.0,-0.0082298442721366,60.0,-10.926472663879396,-0.0,-6.971853849790932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,9.49178502196446e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,9.99530529952608e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.382499461527914e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,9.995306754717603e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736572265625,0.0,0.0,0.0004741342563647,289.6519470214844,294.1499938964844,272.8888244628906,271.7888488769531,272.4343566894531,272.82049560546875,288.6343688964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113361058756,0.0004040622734464,0.0006072738324292,-0.0174750089645385,0.0,0.0,0.0,-0.0082364752888679,60.0,-10.90755558013916,-0.0,-6.973495914053275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,9.49178502196446e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,9.99530529952608e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.382499461527914e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,9.995306754717603e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736572265625,0.0,0.0,0.0004741342563647,289.6519470214844,294.1499938964844,272.8888244628906,271.7888488769531,272.4343566894531,272.82049560546875,288.6343688964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113361058756,0.0004040622734464,0.0006072738324292,-0.0174750089645385,0.0,0.0,0.0,-0.0082364752888679,60.0,-10.90755558013916,-0.0,-6.973495914053275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.492399112787098e-05,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,9.99595140456222e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,7.382976764347404e-05,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,9.995953587349504e-05,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,0.0004741649026982,289.64794921875,294.1499938964844,272.8992004394531,271.79461669921875,272.43853759765625,272.8308410644531,288.6302490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114015312865,0.0004044921952299,0.0006069093360565,-0.0174946077167987,0.0,0.0,0.0,-0.0082401186227798,60.0,-10.89818000793457,-0.0,-6.974398303327689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88653564453125,0.0,0.0,9.493040124652909e-05,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,9.996627341024578e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775329589844,0.0,0.0,7.383475895039737e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,9.9966287962161e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,0.0004741969460155,289.6439208984375,294.1499938964844,272.9095764160156,271.8004150390625,272.4427490234375,272.8411560058594,288.6261291503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114698670804,0.0004049413837492,0.0006065284833312,-0.0175150837749242,0.0,0.0,0.0,-0.0082439240068197,60.0,-10.888848304748535,-0.0,-6.975341193538044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778381347656,0.0,0.0,9.494383994024248e-05,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,9.998041787184776e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,7.384520722553134e-05,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,9.998043242376298e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568115234375,0.0,0.0,0.0004742640594486,289.6358947753906,294.1499938964844,272.9302673339844,271.8121032714844,272.4513854980469,272.86187744140625,288.617919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116130579262,0.0004058823687955,0.0006057306891307,-0.0175579786300659,0.0,0.0,0.0,-0.008251897059381,60.0,-10.8702974319458,-0.0,-6.977316502343457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778381347656,0.0,0.0,9.494383994024248e-05,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,9.998041787184776e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,7.384520722553134e-05,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,9.998043242376298e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568115234375,0.0,0.0,0.0004742640594486,289.6358947753906,294.1499938964844,272.9302673339844,271.8121032714844,272.4513854980469,272.86187744140625,288.617919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116130579262,0.0004058823687955,0.0006057306891307,-0.0175579786300659,0.0,0.0,0.0,-0.008251897059381,60.0,-10.8702974319458,-0.0,-6.977316502343457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,9.495779522694649e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,9.99951153062284e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,7.38560629542917e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,9.999512985814364e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,0.0004743337922263,289.6278381347656,294.1499938964844,272.9508972167969,271.82391357421875,272.4602355957031,272.88262939453125,288.6097412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117618367075,0.0004068597336299,0.0006049021030776,-0.0176025312393903,0.0,0.0,0.0,-0.0082601783797144,60.0,-10.851874351501465,-0.0,-6.979367839221595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,9.495779522694649e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,9.99951153062284e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,7.38560629542917e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,9.999512985814364e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,0.0004743337922263,289.6278381347656,294.1499938964844,272.9508972167969,271.82391357421875,272.4602355957031,272.88262939453125,288.6097412109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117618367075,0.0004068597336299,0.0006049021030776,-0.0176025312393903,0.0,0.0,0.0,-0.0082601783797144,60.0,-10.851874351501465,-0.0,-6.979367839221595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,9.497193241259085e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0001000100091914,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,7.386706420220435e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.0001000100237433,291.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,0.0004744044272229,289.6197509765625,294.1499938964844,272.9714660644531,271.8359375,272.46929931640625,272.9033508300781,288.6015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001011912478134,0.0004078500496689,0.0006040624575689,-0.0176476743072271,0.0,0.0,0.0,-0.0082685695961117,60.0,-10.833547592163086,-0.0,-6.981447597809165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,9.497193241259085e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0001000100091914,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,7.386706420220435e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.0001000100237433,291.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,0.0004744044272229,289.6197509765625,294.1499938964844,272.9714660644531,271.8359375,272.46929931640625,272.9033508300781,288.6015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001011912478134,0.0004078500496689,0.0006040624575689,-0.0176476743072271,0.0,0.0,0.0,-0.0082685695961117,60.0,-10.833547592163086,-0.0,-6.981447597809165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,9.498594590695576e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,0.0001000247648335,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,7.387795631075278e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.837646484375,0.0,0.0,0.0001000247793854,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,0.0004744744219351,289.6116638183594,294.1499938964844,272.991943359375,271.84820556640625,272.4785461425781,272.924072265625,288.59344482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120618389919,0.0004088312562089,0.0006032305536791,-0.0176924020051956,0.0,0.0,0.0,-0.0082768835127353,60.0,-10.815295219421388,-0.0,-6.983507461200136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,9.498594590695576e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,0.0001000247648335,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,7.387795631075278e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.837646484375,0.0,0.0,0.0001000247793854,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,0.0004744744219351,289.6116638183594,294.1499938964844,272.991943359375,271.84820556640625,272.4785461425781,272.924072265625,288.59344482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120618389919,0.0004088312562089,0.0006032305536791,-0.0176924020051956,0.0,0.0,0.0,-0.0082768835127353,60.0,-10.815295219421388,-0.0,-6.983507461200136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,9.499282168690117e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,0.0001000320044113,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,7.388331141555682e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0001000320189632,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,0.000474508764455,289.6076354980469,294.1499938964844,273.00213623046875,271.8544616699219,272.4832458496094,272.9344177246094,288.5893859863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121350642293,0.000409312924603,0.0006028221687301,-0.0177143588662147,0.0,0.0,0.0,-0.0082809645682573,60.0,-10.806192398071287,-0.0,-6.984519274055856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,9.499955194769429e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,0.000100039091194,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,7.388854282908142e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,0.0001000391057459,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0004745423793792,289.60357666015625,294.1499938964844,273.0122985839844,271.8607788085937,272.4880065917969,272.9447631835937,288.5853271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122068924829,0.0004097842611372,0.000602422573138,-0.0177358463406562,0.0,0.0,0.0,-0.0082849590107798,60.0,-10.797100067138672,-0.0,-6.98550906008677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,9.501248132437468e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001000527045107,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,7.389859820250422e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82061767578125,0.0,0.0,0.0001000527190626,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.000474606960779,289.5954895019531,294.1499938964844,273.03253173828125,271.8736877441406,272.4976806640625,272.96539306640625,288.5772399902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010123446118086,0.0004106896813027,0.0006016549305059,-0.0177771169692277,0.0,0.0,0.0,-0.0082926303148269,60.0,-10.77894115447998,-0.0,-6.9874111829904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,9.501248132437468e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001000527045107,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,7.389859820250422e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82061767578125,0.0,0.0,0.0001000527190626,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.000474606960779,289.5954895019531,294.1499938964844,273.03253173828125,271.8736877441406,272.4976806640625,272.96539306640625,288.5772399902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010123446118086,0.0004106896813027,0.0006016549305059,-0.0177771169692277,0.0,0.0,0.0,-0.0082926303148269,60.0,-10.77894115447998,-0.0,-6.9874111829904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,9.502459579380228e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382507324219,0.0,0.0,0.0001000654592644,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,7.390802056761459e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0001000654738163,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0004746674676425,289.5873718261719,294.1499938964844,273.0525817871094,271.8869934082031,272.50750732421875,272.98590087890625,288.5691833496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124737164005,0.000411537796026,0.0006009358912706,-0.0178157780319452,0.0,0.0,0.0,-0.0082998163998126,60.0,-10.760809898376465,-0.0,-6.98919251362895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,9.502459579380228e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382507324219,0.0,0.0,0.0001000654592644,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,7.390802056761459e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0001000654738163,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0004746674676425,289.5873718261719,294.1499938964844,273.0525817871094,271.8869934082031,272.50750732421875,272.98590087890625,288.5691833496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124737164005,0.000411537796026,0.0006009358912706,-0.0178157780319452,0.0,0.0,0.0,-0.0082998163998126,60.0,-10.760809898376465,-0.0,-6.98919251362895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,9.503566980129108e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001000771226244,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.808837890625,0.0,0.0,7.391662802547216e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035583496094,0.0,0.0,0.0001000771371764,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977294921875,0.0,0.0,0.0004747227649204,289.5792541503906,294.1499938964844,273.072509765625,271.9007263183594,272.5175170898437,273.0063171386719,288.5611267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125916451215,0.0004123132384847,0.0006002784357406,-0.0178511273115873,0.0,0.0,0.0,-0.0083063868805766,60.0,-10.74269962310791,-0.0,-6.990821788122048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,9.503566980129108e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001000771226244,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.808837890625,0.0,0.0,7.391662802547216e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035583496094,0.0,0.0,0.0001000771371764,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977294921875,0.0,0.0,0.0004747227649204,289.5792541503906,294.1499938964844,273.072509765625,271.9007263183594,272.5175170898437,273.0063171386719,288.5611267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125916451215,0.0004123132384847,0.0006002784357406,-0.0178511273115873,0.0,0.0,0.0,-0.0083063868805766,60.0,-10.74269962310791,-0.0,-6.990821788122048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,9.504561603534968e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0001000876000034,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,7.392436964437366e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,0.0001000876145553,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.0004747724742628,289.5711364746094,294.1499938964844,273.0922241210937,271.9149780273437,272.5277099609375,273.026611328125,288.5531005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010126976994797,0.0004130102170165,0.0005996875697746,-0.0178828965872526,0.0,0.0,0.0,-0.0083122923970222,60.0,-10.724607467651367,-0.0,-6.992286927243185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,9.504561603534968e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0001000876000034,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,7.392436964437366e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,0.0001000876145553,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.0004747724742628,289.5711364746094,294.1499938964844,273.0922241210937,271.9149780273437,272.5277099609375,273.026611328125,288.5531005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010126976994797,0.0004130102170165,0.0005996875697746,-0.0178828965872526,0.0,0.0,0.0,-0.0083122923970222,60.0,-10.724607467651367,-0.0,-6.992286927243185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,9.505013440502807e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0001000923512037,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,7.392787665594369e-05,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.0001000923657556,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0004747950297314,289.56707763671875,294.1499938964844,273.1019897460937,271.9223022460937,272.5328674316406,273.03668212890625,288.5491027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127458954229,0.0004133262846153,0.0005994195234961,-0.017897306010127,0.0,0.0,0.0,-0.0083149708807468,60.0,-10.715569496154783,-0.0,-6.992950574158385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,9.505433990852909e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,0.0001000967895379,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,7.393115811282769e-05,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864990234375,0.0,0.0,0.0001000967968138,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0004748160718008,289.56298828125,294.1499938964844,273.1116943359375,271.9297790527344,272.5380554199219,273.0467224121094,288.54510498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127907153218,0.000413621251937,0.0005991694633848,-0.0179107505828142,0.0,0.0,0.0,-0.0083174696192145,60.0,-10.706537246704102,-0.0,-6.993570877966705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,9.506183414487168e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0001001046766759,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,7.393698615487665e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0001001046912278,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,0.0004748534993268,289.55487060546875,294.1499938964844,273.1309814453125,271.9451599121094,272.548583984375,273.0666809082031,288.537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128705762326,0.0004141461104154,0.0005987245240248,-0.017934676259756,0.0,0.0,0.0,-0.0083219166845083,60.0,-10.688495635986328,-0.0,-6.994673640292606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,9.506183414487168e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,0.0001001046766759,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,7.393698615487665e-05,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0001001046912278,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,0.0004748534993268,289.55487060546875,294.1499938964844,273.1309814453125,271.9451599121094,272.548583984375,273.0666809082031,288.537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128705762326,0.0004141461104154,0.0005987245240248,-0.017934676259756,0.0,0.0,0.0,-0.0083219166845083,60.0,-10.688495635986328,-0.0,-6.994673640292606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,9.5068673545029e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,0.000100111879874,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,7.394230487989262e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001001118944259,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,0.0004748876672238,289.54669189453125,294.1499938964844,273.1499938964844,271.9612121582031,272.55926513671875,273.08642578125,288.5291442871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010129434522241,0.0004146250721532,0.0005983184673823,-0.0179565083235502,0.0,0.0,0.0,-0.0083259753882884,60.0,-10.67054843902588,-0.0,-6.995680479349178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,9.5068673545029e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,0.000100111879874,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,7.394230487989262e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001001118944259,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,0.0004748876672238,289.54669189453125,294.1499938964844,273.1499938964844,271.9612121582031,272.55926513671875,273.08642578125,288.5291442871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010129434522241,0.0004146250721532,0.0005983184673823,-0.0179565083235502,0.0,0.0,0.0,-0.0083259753882884,60.0,-10.67054843902588,-0.0,-6.995680479349178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,9.50769826886244e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.000100120625575,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,7.394876593025401e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0001001206401269,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,0.0004749291401822,289.5385437011719,294.1499938964844,273.1685485839844,271.9773864746094,272.570068359375,273.10595703125,288.5212097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001013032044284,0.0004152069450356,0.0005978250992484,-0.0179830323904752,0.0,0.0,0.0,-0.0083309058099985,60.0,-10.652851104736328,-0.0,-6.99690332339742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
