time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792120,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,9.50769826886244e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.000100120625575,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,7.394876593025401e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0001001206401269,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,0.0004749291401822,289.5385437011719,294.1499938964844,273.1685485839844,271.9773864746094,272.570068359375,273.10595703125,288.5212097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001013032044284,0.0004152069450356,0.0005978250992484,-0.0179830323904752,0.0,0.0,0.0,-0.0083309058099985,60.0,-10.652851104736328,-0.0,-6.99690332339742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,9.509176743449645e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0001001361961243,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,7.396026194328442e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001001362106762,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,0.0004750030057039,289.5303649902344,294.1499938964844,273.1864318847656,271.9931335449219,272.5809936523437,273.1251220703125,288.5132751464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131895542144,0.0004162421682849,0.0005969473859295,-0.018030222505331,0.0,0.0,0.0,-0.0083396770060062,60.0,-10.636102676391602,-0.0,-6.999079715797053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,9.509176743449645e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0001001361961243,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572937011719,0.0,0.0,7.396026194328442e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001001362106762,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,0.0004750030057039,289.5303649902344,294.1499938964844,273.1864318847656,271.9931335449219,272.5809936523437,273.1251220703125,288.5132751464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131895542144,0.0004162421682849,0.0005969473859295,-0.018030222505331,0.0,0.0,0.0,-0.0083396770060062,60.0,-10.636102676391602,-0.0,-6.999079715797053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,9.510126983514056e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.000100146207842,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,7.396765431622043e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74810791015625,0.0,0.0,0.000100146215118,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.0004750504740513,289.5263061523437,294.1499938964844,273.1950988769531,272.0008239746094,272.5865173339844,273.1345520019531,288.5093078613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132908355444,0.0004169078601989,0.0005963830044493,-0.0180605668574571,0.0,0.0,0.0,-0.0083453170955181,60.0,-10.628141403198242,-0.0,-7.000479484986499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,9.511210373602808e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,0.0001001576165435,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486877441406,0.0,0.0,7.397607987513766e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,0.0001001576310954,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.738525390625,0.0,0.0,0.000475104607176,289.522216796875,294.1499938964844,273.2035522460937,272.00836181640625,272.592041015625,273.14385986328125,288.50537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134063195437,0.0004176666843704,0.0005957396351732,-0.0180951561778783,0.0,0.0,0.0,-0.0083517469465732,60.0,-10.620447158813477,-0.0,-7.002075363971016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,9.513794793747364e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.000100184828625,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,7.399618334602565e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001001848431769,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0004752336826641,289.5140075683594,294.1499938964844,273.2198486328125,272.02301025390625,272.60321044921875,273.1621398925781,288.4974670410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010136816417798,0.0004194760695099,0.0005942055140621,-0.0181776359677314,0.0,0.0,0.0,-0.0083670783787965,60.0,-10.6058988571167,-0.0,-7.005880320321013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,9.513794793747364e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.000100184828625,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,7.399618334602565e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001001848431769,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0004752336826641,289.5140075683594,294.1499938964844,273.2198486328125,272.02301025390625,272.60321044921875,273.1621398925781,288.4974670410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010136816417798,0.0004194760695099,0.0005942055140621,-0.0181776359677314,0.0,0.0,0.0,-0.0083670783787965,60.0,-10.6058988571167,-0.0,-7.005880320321013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,9.516841964796184e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.000100216922874,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,7.401988113997504e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,0.00010021693015,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215576171875,0.0,0.0,0.0004753859248012,289.5058288574219,294.1499938964844,273.2352600097656,272.0370178222656,272.61444091796875,273.1798095703125,288.4895935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010140063241124,0.0004216100496705,0.000592396245338,-0.0182749088853597,0.0,0.0,0.0,-0.0083851600065827,60.0,-10.592511177062988,-0.0,-7.010369529325544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,9.516841964796184e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.000100216922874,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,7.401988113997504e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267761230469,0.0,0.0,0.00010021693015,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215576171875,0.0,0.0,0.0004753859248012,289.5058288574219,294.1499938964844,273.2352600097656,272.0370178222656,272.61444091796875,273.1798095703125,288.4895935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010140063241124,0.0004216100496705,0.000592396245338,-0.0182749088853597,0.0,0.0,0.0,-0.0083851600065827,60.0,-10.592511177062988,-0.0,-7.010369529325544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,9.520435560261832e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0001002547651296,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,7.404783536912873e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,0.0001002547724056,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,0.0004755654372274,289.49761962890625,294.1499938964844,273.2497253417969,272.0502624511719,272.625732421875,273.19677734375,288.4817199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010143892141059,0.0004241264250595,0.0005902628181502,-0.0183896124362945,0.0,0.0,0.0,-0.0084064807742834,60.0,-10.5803861618042,-0.0,-7.015665204335164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,9.520435560261832e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0001002547651296,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,7.404783536912873e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182312011719,0.0,0.0,0.0001002547724056,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,0.0004755654372274,289.49761962890625,294.1499938964844,273.2497253417969,272.0502624511719,272.625732421875,273.19677734375,288.4817199707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010143892141059,0.0004241264250595,0.0005902628181502,-0.0183896124362945,0.0,0.0,0.0,-0.0084064807742834,60.0,-10.5803861618042,-0.0,-7.015665204335164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,9.524475171929224e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,0.0001002972931019,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,7.407924567814916e-05,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.0001002973076538,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0004757671849802,289.4894104003906,294.1499938964844,273.26318359375,272.0627136230469,272.6370849609375,273.2131042480469,288.473876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148196015506,0.0004269547353032,0.0005878648953512,-0.0185185335576534,0.0,0.0,0.0,-0.0084304455667734,60.0,-10.569344520568848,-0.0,-7.02162026300357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,9.524475171929224e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,0.0001002972931019,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,7.407924567814916e-05,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.0001002973076538,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0004757671849802,289.4894104003906,294.1499938964844,273.26318359375,272.0627136230469,272.6370849609375,273.2131042480469,288.473876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148196015506,0.0004269547353032,0.0005878648953512,-0.0185185335576534,0.0,0.0,0.0,-0.0084304455667734,60.0,-10.569344520568848,-0.0,-7.02162026300357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,9.52668924583122e-05,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.000100320619822,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,7.409647514577955e-05,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,0.0001003206270979,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,0.0004758778086397,289.4853210449219,294.1499938964844,273.26953125,272.0686340332031,272.64276123046875,273.2209167480469,288.469970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015055575408,0.0004285054164938,0.0005865501589141,-0.0185892172157764,0.0,0.0,0.0,-0.008443584665656,60.0,-10.564360618591309,-0.0,-7.024885917417123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,9.529016824672e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,0.0001003451252472,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,7.411457045236602e-05,290.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,0.0001003451325232,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0004759940493386,289.481201171875,294.1499938964844,273.2756042480469,272.0743103027344,272.6484375,273.2285461425781,288.4660339355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010153035400435,0.0004301348526496,0.00058516865829,-0.018663490191102,0.0,0.0,0.0,-0.0084573905915021,60.0,-10.559679985046388,-0.0,-7.02831854937358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,9.534030687063932e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,0.0001003979268716,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,7.415357686113566e-05,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,0.0001003979341476,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0004762445460073,289.47296142578125,294.1499938964844,273.286865234375,272.0849304199219,272.6598205566406,273.2430114746094,288.4582214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158377699553,0.0004336459969636,0.0005821918020956,-0.0188235361129045,0.0,0.0,0.0,-0.0084871407598257,60.0,-10.55132293701172,-0.0,-7.03571743088105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,9.534030687063932e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,0.0001003979268716,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,7.415357686113566e-05,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,0.0001003979341476,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0004762445460073,289.47296142578125,294.1499938964844,273.286865234375,272.0849304199219,272.6598205566406,273.2430114746094,288.4582214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158377699553,0.0004336459969636,0.0005821918020956,-0.0188235361129045,0.0,0.0,0.0,-0.0084871407598257,60.0,-10.55132293701172,-0.0,-7.03571743088105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,9.5394418167416e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0001004549048957,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.419565372401848e-05,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0001004549121716,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,0.0004765148041769,289.4647216796875,294.1499938964844,273.2969055175781,272.09454345703125,272.67120361328125,273.2566223144531,288.450439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016414258629,0.0004374345880933,0.0005789797287434,-0.01899622566998,0.0,0.0,0.0,-0.0085192425176501,60.0,-10.544099807739258,-0.0,-7.043705352316465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,9.5394418167416e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0001004549048957,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.419565372401848e-05,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0001004549121716,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,0.0004765148041769,289.4647216796875,294.1499938964844,273.2969055175781,272.09454345703125,272.67120361328125,273.2566223144531,288.450439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016414258629,0.0004374345880933,0.0005789797287434,-0.01899622566998,0.0,0.0,0.0,-0.0085192425176501,60.0,-10.544099807739258,-0.0,-7.043705352316465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,9.545263310428707e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001005162048386,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,7.424093200825155e-05,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,0.0001005162193905,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,0.0004768056096509,289.4564819335937,294.1499938964844,273.30572509765625,272.10308837890625,272.6825561523437,273.26910400390625,288.4426574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170345194637,0.0004415107832755,0.000575523765292,-0.0191820226609706,0.0,0.0,0.0,-0.0085537806153297,60.0,-10.53831958770752,-0.0,-7.05230505104737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,9.545263310428707e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001005162048386,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,7.424093200825155e-05,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,0.0001005162193905,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,0.0004768056096509,289.4564819335937,294.1499938964844,273.30572509765625,272.10308837890625,272.6825561523437,273.26910400390625,288.4426574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170345194637,0.0004415107832755,0.000575523765292,-0.0191820226609706,0.0,0.0,0.0,-0.0085537806153297,60.0,-10.53831958770752,-0.0,-7.05230505104737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,9.55144059844315e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0001005812591756,291.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,7.428898243233562e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0001005812737275,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6621398925781,0.0,0.0,0.0004771141975652,289.4482421875,294.1499938964844,273.3132019042969,272.1104431152344,272.6938171386719,273.2804260253906,288.43487548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010176928481087,0.0004458365729078,0.0005718562169931,-0.0193791948258876,0.0,0.0,0.0,-0.0085904337465763,60.0,-10.533821105957031,-0.0,-7.061437656830094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,9.55144059844315e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.0001005812591756,291.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,7.428898243233562e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0001005812737275,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6621398925781,0.0,0.0,0.0004771141975652,289.4482421875,294.1499938964844,273.3132019042969,272.1104431152344,272.6938171386719,273.2804260253906,288.43487548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010176928481087,0.0004458365729078,0.0005718562169931,-0.0193791948258876,0.0,0.0,0.0,-0.0085904337465763,60.0,-10.533821105957031,-0.0,-7.061437656830094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,9.554643474984914e-05,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001006149905151,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,7.431389531120658e-05,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0001006149977911,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,0.0004772741813212,289.444091796875,294.1499938964844,273.3164367675781,272.1136474609375,272.6994323730469,273.28564453125,288.4309997558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180340614169,0.0004480792267713,0.0005699548637494,-0.0194814149290323,0.0,0.0,0.0,-0.0086094355210661,60.0,-10.532047271728516,-0.0,-7.066174134706672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.557923476677388e-05,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,0.00010064952221,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,7.43394048186019e-05,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,0.0001006495367619,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0004774380067829,289.4399719238281,294.1499938964844,273.3193054199219,272.1165466308594,272.7050170898437,273.29052734375,288.4271240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010183835402131,0.0004503755480982,0.0005680079921148,-0.0195860806852579,0.0,0.0,0.0,-0.008628892712295,60.0,-10.530611038208008,-0.0,-7.071025720506442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,9.564661741023885e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001007204846246,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,7.439181354129687e-05,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,0.0001007204991765,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,0.0004777746216859,289.43170166015625,294.1499938964844,273.3239440917969,272.1213684082031,272.71612548828125,273.2992553710937,288.4193725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010191015899181,0.000455094006611,0.0005640075542032,-0.0198011454194784,0.0,0.0,0.0,-0.0086688725277781,60.0,-10.528741836547852,-0.0,-7.081000319431041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,9.564661741023885e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001007204846246,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,7.439181354129687e-05,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,0.0001007204991765,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,0.0004777746216859,289.43170166015625,294.1499938964844,273.3239440917969,272.1213684082031,272.71612548828125,273.2992553710937,288.4193725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010191015899181,0.000455094006611,0.0005640075542032,-0.0198011454194784,0.0,0.0,0.0,-0.0086688725277781,60.0,-10.528741836547852,-0.0,-7.081000319431041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,9.571567352395503e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001007932078209,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,7.444552466040477e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0001007932150969,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,0.0004781195602845,289.42340087890625,294.1499938964844,273.3270874023437,272.12481689453125,272.7270812988281,273.30670166015625,288.4116516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019837334752,0.0004599293752107,0.0005599079886451,-0.0200215354561805,0.0,0.0,0.0,-0.0087098432704806,60.0,-10.528042793273926,-0.0,-7.091229292655046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,9.571567352395503e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001007932078209,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,7.444552466040477e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0001007932150969,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,0.0004781195602845,289.42340087890625,294.1499938964844,273.3270874023437,272.12481689453125,272.7270812988281,273.30670166015625,288.4116516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019837334752,0.0004599293752107,0.0005599079886451,-0.0200215354561805,0.0,0.0,0.0,-0.0087098432704806,60.0,-10.528042793273926,-0.0,-7.091229292655046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,9.578579192748292e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001008670442388,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,7.450006523868069e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.0001008670587907,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.000478469824884,289.41510009765625,294.1499938964844,273.3286437988281,272.1268005371094,272.7378845214844,273.31256103515625,288.4039306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205844882875,0.0004648391623049,0.0005557453259825,-0.0202453155070543,0.0,0.0,0.0,-0.0087514445185661,60.0,-10.528677940368652,-0.0,-7.101623111793742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,9.578579192748292e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001008670442388,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,7.450006523868069e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.0001008670587907,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.000478469824884,289.41510009765625,294.1499938964844,273.3286437988281,272.1268005371094,272.7378845214844,273.31256103515625,288.4039306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205844882875,0.0004648391623049,0.0005557453259825,-0.0202453155070543,0.0,0.0,0.0,-0.0087514445185661,60.0,-10.528677940368652,-0.0,-7.101623111793742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343078613281,0.0,0.0,9.585609222995116e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,0.0001009410771075,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,7.455474406015128e-05,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0001009410843835,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0004788209917023,289.40679931640625,294.1499938964844,273.3285827636719,272.12725830078125,272.74853515625,273.3170166015625,288.3962097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010213335044682,0.0004697616386692,0.0005515719531103,-0.020469669252634,0.0,0.0,0.0,-0.0087931528687477,60.0,-10.53038501739502,-0.0,-7.11205103698376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343078613281,0.0,0.0,9.585609222995116e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,0.0001009410771075,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,7.455474406015128e-05,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0001009410843835,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0004788209917023,289.40679931640625,294.1499938964844,273.3285827636719,272.12725830078125,272.74853515625,273.3170166015625,288.3962097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010213335044682,0.0004697616386692,0.0005515719531103,-0.020469669252634,0.0,0.0,0.0,-0.0087931528687477,60.0,-10.53038501739502,-0.0,-7.11205103698376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,9.58910895860754e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001009779298328,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,7.458196341758594e-05,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0001009779371088,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,0.0004789958184119,289.40264892578125,294.1499938964844,273.3279113769531,272.1268920898437,272.7537536621094,273.31866455078125,288.3923645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021706382744,0.000472212122986,0.0005494942888617,-0.0205813571810722,0.0,0.0,0.0,-0.0088139167055487,60.0,-10.531652450561523,-0.0,-7.1172458149249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,9.59257158683613e-05,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,0.0001010143896564,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,7.460889173671603e-05,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001010144042083,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61102294921875,0.0,0.0,0.0004791687824763,289.39849853515625,294.1499938964844,273.3268127441406,272.1260986328125,272.7589416503906,273.3199157714844,288.3885192871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220754193142,0.0004746366757899,0.0005474387435242,-0.0206918604671955,0.0,0.0,0.0,-0.0088344598188996,60.0,-10.533215522766112,-0.0,-7.122386591618125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,9.59933822741732e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0001010856431093,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,7.466151873813942e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,0.0001010856503853,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.0004795067652594,289.3901672363281,294.1499938964844,273.3232727050781,272.123291015625,272.7691345214844,273.32098388671875,288.3808288574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010227963794022,0.000479374313727,0.0005434220074675,-0.0209077838808298,0.0,0.0,0.0,-0.0088746026158332,60.0,-10.53722095489502,-0.0,-7.132437929158186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,9.59933822741732e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0001010856431093,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,7.466151873813942e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,0.0001010856503853,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.0004795067652594,289.3901672363281,294.1499938964844,273.3232727050781,272.123291015625,272.7691345214844,273.32098388671875,288.3808288574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010227963794022,0.000479374313727,0.0005434220074675,-0.0209077838808298,0.0,0.0,0.0,-0.0088746026158332,60.0,-10.53722095489502,-0.0,-7.132437929158186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,9.605889499653132e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,0.0001011546337394,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,7.471247226931155e-05,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,0.0001011546482914,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0004798340378329,289.3818664550781,294.1499938964844,273.3179016113281,272.1187438964844,272.779052734375,273.320556640625,288.3731384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234945220872,0.0004839618632104,0.000539532629773,-0.0211168657988309,0.0,0.0,0.0,-0.00891347322613,60.0,-10.54211711883545,-0.0,-7.142178048979987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,9.605889499653132e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,0.0001011546337394,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,7.471247226931155e-05,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,0.0001011546482914,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0004798340378329,289.3818664550781,294.1499938964844,273.3179016113281,272.1187438964844,272.779052734375,273.320556640625,288.3731384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234945220872,0.0004839618632104,0.000539532629773,-0.0211168657988309,0.0,0.0,0.0,-0.00891347322613,60.0,-10.54211711883545,-0.0,-7.142178048979987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
