time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794460,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,9.612059511709958e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001012196080409,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,7.47604644857347e-05,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,0.0001012196153169,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,0.0004801422182936,289.3735046386719,294.1499938964844,273.3106384277344,272.11236572265625,272.7886657714844,273.3180847167969,288.365478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010241518029943,0.0004882818902842,0.0005358699709177,-0.0213137511163949,0.0,0.0,0.0,-0.0089500779286026,60.0,-10.548147201538086,-0.0,-7.151355418955063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,9.612059511709958e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001012196080409,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,7.47604644857347e-05,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,0.0001012196153169,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,0.0004801422182936,289.3735046386719,294.1499938964844,273.3106384277344,272.11236572265625,272.7886657714844,273.3180847167969,288.365478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010241518029943,0.0004882818902842,0.0005358699709177,-0.0213137511163949,0.0,0.0,0.0,-0.0089500779286026,60.0,-10.548147201538086,-0.0,-7.151355418955063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.617897012503818e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,0.0001012810753309,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,7.48058664612472e-05,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,0.0001012810898828,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,0.0004804338386747,289.3651733398437,294.1499938964844,273.30145263671875,272.1040954589844,272.7979736328125,273.3139038085937,288.3578186035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010247738100588,0.0004923694068565,0.0005324044614098,-0.021500039845705,0.0,0.0,0.0,-0.0089847119525074,60.0,-10.555015563964844,-0.0,-7.160044646070673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.617897012503818e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,0.0001012810753309,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,7.48058664612472e-05,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,0.0001012810898828,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,0.0004804338386747,289.3651733398437,294.1499938964844,273.30145263671875,272.1040954589844,272.7979736328125,273.3139038085937,288.3578186035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010247738100588,0.0004923694068565,0.0005324044614098,-0.021500039845705,0.0,0.0,0.0,-0.0089847119525074,60.0,-10.555015563964844,-0.0,-7.160044646070673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,9.620632044970988e-05,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.0001013098808471,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,7.482713408535346e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,0.000101309888123,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0004805704520549,289.3609924316406,294.1499938964844,273.29608154296875,272.0992126464844,272.802490234375,273.31103515625,288.3539733886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010250653140246,0.0004942843806929,0.0005307809333316,-0.0215873122215271,0.0,0.0,0.0,-0.0090009374544024,60.0,-10.55882740020752,-0.0,-7.16411747703205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,9.623247751733288e-05,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0001013374203466,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,7.484747766284272e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0001013374276226,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0004807010991498,289.3568420410156,294.1499938964844,273.29022216796875,272.0938720703125,272.8069152832031,273.30767822265625,288.35015869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010253440123051,0.0004961157683283,0.0005292281857691,-0.0216707754880189,0.0,0.0,0.0,-0.0090164551511406,60.0,-10.562870025634766,-0.0,-7.168013382852223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,9.628073894418776e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.0001013882501865,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,7.488502160413191e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0001013882574625,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,0.0004809421952813,289.3484802246094,294.1499938964844,273.2769470214844,272.08160400390625,272.8154602050781,273.29949951171875,288.3424987792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010258583351969,0.0004994954797439,0.0005263627972453,-0.0218248013406991,0.0,0.0,0.0,-0.0090450923889875,60.0,-10.57162857055664,-0.0,-7.175206206966322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,9.628073894418776e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.0001013882501865,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,7.488502160413191e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0001013882574625,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,0.0004809421952813,289.3484802246094,294.1499938964844,273.2769470214844,272.08160400390625,272.8154602050781,273.29949951171875,288.3424987792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010258583351969,0.0004994954797439,0.0005263627972453,-0.0218248013406991,0.0,0.0,0.0,-0.0090450923889875,60.0,-10.57162857055664,-0.0,-7.175206206966322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,9.632347064325586e-05,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,0.0001014332447084,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.49182581785135e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,0.0001014332519844,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0004811556427739,289.3401184082031,294.1499938964844,273.2615051269531,272.0672302246094,272.8235778808594,273.28924560546875,288.3348388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010263136355206,0.0005024874117225,0.0005238261655904,-0.0219611544162035,0.0,0.0,0.0,-0.0090704429894685,60.0,-10.581269264221191,-0.0,-7.181576222592413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,9.632347064325586e-05,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,0.0001014332447084,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.49182581785135e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,0.0001014332519844,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0004811556427739,289.3401184082031,294.1499938964844,273.2615051269531,272.0672302246094,272.8235778808594,273.28924560546875,288.3348388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010263136355206,0.0005024874117225,0.0005238261655904,-0.0219611544162035,0.0,0.0,0.0,-0.0090704429894685,60.0,-10.581269264221191,-0.0,-7.181576222592413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.635974856792018e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,0.0001014714434859,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,7.494646706618369e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.0001014714580378,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0004813368432223,289.3317565917969,294.1499938964844,273.2438659667969,272.0506591796875,272.8312683105469,273.2770080566406,288.32720947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267001343891,0.0005050275358371,0.0005216726567596,-0.022076915949583,0.0,0.0,0.0,-0.0090919658541679,60.0,-10.59174633026123,-0.0,-7.186987005525225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.635974856792018e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,0.0001014714434859,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,7.494646706618369e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.0001014714580378,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0004813368432223,289.3317565917969,294.1499938964844,273.2438659667969,272.0506591796875,272.8312683105469,273.2770080566406,288.32720947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267001343891,0.0005050275358371,0.0005216726567596,-0.022076915949583,0.0,0.0,0.0,-0.0090919658541679,60.0,-10.59174633026123,-0.0,-7.186987005525225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,9.638902702135964e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888000488281,0.0,0.0,0.0001015022789943,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,7.49692480894737e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001015022935462,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,0.0004814831190742,289.3233947753906,294.1499938964844,273.22393798828125,272.0318603515625,272.8384704589844,273.2626037597656,288.319580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010270122438669,0.0005070779006928,0.0005199342849664,-0.0221703574061393,0.0,0.0,0.0,-0.0091093396767973,60.0,-10.603079795837402,-0.0,-7.191355422264678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,9.638902702135964e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888000488281,0.0,0.0,0.0001015022789943,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,7.49692480894737e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001015022935462,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,0.0004814831190742,289.3233947753906,294.1499938964844,273.22393798828125,272.0318603515625,272.8384704589844,273.2626037597656,288.319580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010270122438669,0.0005070779006928,0.0005199342849664,-0.0221703574061393,0.0,0.0,0.0,-0.0091093396767973,60.0,-10.603079795837402,-0.0,-7.191355422264678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,9.640095959184693e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,0.0001015148445731,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,7.497852493543178e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,0.000101514851849,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0004815426946152,289.3192138671875,294.1499938964844,273.213134765625,272.0216064453125,272.84185791015625,273.2545471191406,288.31573486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001027139252983,0.0005079131806269,0.0005192261305637,-0.0222084205597639,0.0,0.0,0.0,-0.0091164167970418,60.0,-10.609065055847168,-0.0,-7.193136042360494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,9.64108476182446e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0001015252564684,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,7.498621562262997e-05,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,0.0001015252637444,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,0.0004815921129193,289.3150329589844,294.1499938964844,273.20172119140625,272.0107421875,272.8451232910156,273.24591064453125,288.3119201660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010272447252646,0.0005086057353764,0.0005186389316804,-0.0222399830818176,0.0,0.0,0.0,-0.0091222850605845,60.0,-10.615243911743164,-0.0,-7.194611839622669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,9.64239879976958e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001015390953398,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.499643106712028e-05,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,0.0001015391026157,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,0.0004816577420569,289.3066711425781,294.1499938964844,273.1770935058594,271.9872131347656,272.8512268066406,273.2269897460937,288.3042907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273847728967,0.0005095257656648,0.0005178589490242,-0.0222819112241268,0.0,0.0,0.0,-0.009130080230534,60.0,-10.628204345703123,-0.0,-7.196572937573364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,9.64239879976958e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001015390953398,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.499643106712028e-05,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,0.0001015391026157,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,0.0004816577420569,289.3066711425781,294.1499938964844,273.1770935058594,271.9872131347656,272.8512268066406,273.2269897460937,288.3042907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273847728967,0.0005095257656648,0.0005178589490242,-0.0222819112241268,0.0,0.0,0.0,-0.009130080230534,60.0,-10.628204345703123,-0.0,-7.196572937573364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,9.64288628892973e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,0.0001015442321659,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,7.500022911699489e-05,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,0.0001015442394418,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,0.000481682101963,289.2982788085937,294.1499938964844,273.1499938964844,271.9612121582031,272.8567810058594,273.2058410644531,288.2966613769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010274366941303,0.0005098673864267,0.0005175693659111,-0.022297479212284,0.0,0.0,0.0,-0.0091329747810959,60.0,-10.641905784606934,-0.0,-7.19730124387752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,9.64288628892973e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,0.0001015442321659,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,7.500022911699489e-05,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,0.0001015442394418,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,0.000481682101963,289.2982788085937,294.1499938964844,273.1499938964844,271.9612121582031,272.8567810058594,273.2058410644531,288.2966613769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010274366941303,0.0005098673864267,0.0005175693659111,-0.022297479212284,0.0,0.0,0.0,-0.0091329747810959,60.0,-10.641905784606934,-0.0,-7.19730124387752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121154785156,0.0,0.0,9.642218356020749e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568176269531,0.0,0.0,0.0001015371963148,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,7.499503408325836e-05,290.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,0.0001015372035908,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,0.0004816487489733,289.2899169921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8617248535156,273.1822509765625,288.2890319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273656807839,0.0005093998042866,0.0005179658182896,-0.0222761705517768,0.0,0.0,0.0,-0.0091290138661861,60.0,-10.656594276428224,-0.0,-7.196304352419247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121154785156,0.0,0.0,9.642218356020749e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568176269531,0.0,0.0,0.0001015371963148,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,7.499503408325836e-05,290.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,0.0001015372035908,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,0.0004816487489733,289.2899169921875,294.1499938964844,273.1194152832031,271.93170166015625,272.8617248535156,273.1822509765625,288.2890319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273656807839,0.0005093998042866,0.0005179658182896,-0.0222761705517768,0.0,0.0,0.0,-0.0091290138661861,60.0,-10.656594276428224,-0.0,-7.196304352419247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50341796875,0.0,0.0,9.640361531637608e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,0.0001015176458167,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,7.49805913073942e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,0.0001015176530927,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,0.0004815559950657,289.28155517578125,294.1499938964844,273.08453369140625,271.8978576660156,272.8659362792969,273.1555480957031,288.2814025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271677747368,0.0005080997943878,0.0005190680385567,-0.0222169253975152,0.0,0.0,0.0,-0.0091179981827735,60.0,-10.672764778137209,-0.0,-7.193533235749784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50341796875,0.0,0.0,9.640361531637608e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,0.0001015176458167,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,7.49805913073942e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,0.0001015176530927,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912414550781,0.0,0.0,0.0004815559950657,289.28155517578125,294.1499938964844,273.08453369140625,271.8978576660156,272.8659362792969,273.1555480957031,288.2814025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271677747368,0.0005080997943878,0.0005190680385567,-0.0222169253975152,0.0,0.0,0.0,-0.0091179981827735,60.0,-10.672764778137209,-0.0,-7.193533235749784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,9.639000199967997e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,0.0001015033121802,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,7.497000478906557e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,0.0001015033194562,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,0.0004814880085177,289.2773742675781,294.1499938964844,273.0655212402344,271.8794250488281,272.8677673339844,273.1410522460937,288.2776184082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010270228376612,0.0005071467603556,0.0005198760773055,-0.0221734941005706,0.0,0.0,0.0,-0.0091099236160516,60.0,-10.681408882141112,-0.0,-7.19150250461098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,9.637343464419246e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0001014858571579,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,7.495711179217324e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0001014858644339,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0004814052081201,289.273193359375,294.1499938964844,273.0455627441406,271.8599853515625,272.8694152832031,273.1256408691406,288.2738037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010268462356179,0.0005059863324277,0.0005208599613979,-0.0221206098794937,0.0,0.0,0.0,-0.0091000907123088,60.0,-10.690455436706545,-0.0,-7.189029815890535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.633249283069743e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,0.0001014427471091,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,7.492527220165357e-05,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.000101442754385,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0004812007246073,289.26483154296875,294.1499938964844,273.0028381347656,271.8183288574219,272.8720703125,273.0924072265625,288.26617431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010264101438224,0.0005031201289966,0.0005232900148257,-0.0219899900257587,0.0,0.0,0.0,-0.0090758055448532,60.0,-10.709619522094728,-0.0,-7.18292412216215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.633249283069743e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,0.0001014427471091,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,7.492527220165357e-05,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.000101442754385,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0004812007246073,289.26483154296875,294.1499938964844,273.0028381347656,271.8183288574219,272.8720703125,273.0924072265625,288.26617431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010264101438224,0.0005031201289966,0.0005232900148257,-0.0219899900257587,0.0,0.0,0.0,-0.0090758055448532,60.0,-10.709619522094728,-0.0,-7.18292412216215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,9.628167754272e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,0.0001013892324408,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,7.488574919989333e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,0.0001013892397168,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.000480946880998,289.2564697265625,294.1499938964844,272.95660400390625,271.77313232421875,272.8738708496094,273.0557556152344,288.258544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010258686961606,0.0004995620111003,0.0005263067432679,-0.0218278337270021,0.0,0.0,0.0,-0.0090456567704677,60.0,-10.73020839691162,-0.0,-7.17534760497074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,9.628167754272e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,0.0001013892324408,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,7.488574919989333e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,0.0001013892397168,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.000480946880998,289.2564697265625,294.1499938964844,272.95660400390625,271.77313232421875,272.8738708496094,273.0557556152344,288.258544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010258686961606,0.0004995620111003,0.0005263067432679,-0.0218278337270021,0.0,0.0,0.0,-0.0090456567704677,60.0,-10.73020839691162,-0.0,-7.17534760497074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,9.622194920666516e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167785644531,0.0,0.0,0.0001013263390632,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,7.483929221052676e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,0.0001013263463391,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,0.000480648537632,289.2481384277344,294.1499938964844,272.9071350097656,271.7247619628906,272.8747863769531,273.0158386230469,288.2509155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010252323700115,0.0004953801399096,0.0005298522301018,-0.0216372516006231,0.0,0.0,0.0,-0.0090102236717939,60.0,-10.752070426940918,-0.0,-7.166448057205346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,9.622194920666516e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167785644531,0.0,0.0,0.0001013263390632,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,7.483929221052676e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,0.0001013263463391,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,0.000480648537632,289.2481384277344,294.1499938964844,272.9071350097656,271.7247619628906,272.8747863769531,273.0158386230469,288.2509155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010252323700115,0.0004953801399096,0.0005298522301018,-0.0216372516006231,0.0,0.0,0.0,-0.0090102236717939,60.0,-10.752070426940918,-0.0,-7.166448057205346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.615388989914209e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,0.0001012546636047,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,7.478635961888358e-05,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,0.0001012546781566,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,0.0004803085466846,289.23980712890625,294.1499938964844,272.8547058105469,271.67340087890625,272.8747253417969,272.97271728515625,288.2432556152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010245072189718,0.0004906145622953,0.0005338926566764,-0.0214200634509325,0.0,0.0,0.0,-0.0089698452502489,60.0,-10.775152206420898,-0.0,-7.156313586165197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.615388989914209e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,0.0001012546636047,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,7.478635961888358e-05,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,0.0001012546781566,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,0.0004803085466846,289.23980712890625,294.1499938964844,272.8547058105469,271.67340087890625,272.8747253417969,272.97271728515625,288.2432556152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010245072189718,0.0004906145622953,0.0005338926566764,-0.0214200634509325,0.0,0.0,0.0,-0.0089698452502489,60.0,-10.775152206420898,-0.0,-7.156313586165197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.611727728042752e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40478515625,0.0,0.0,0.0001012161155813,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,7.475788152078167e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.0001012161228572,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,0.000480125658214,289.2356262207031,294.1499938964844,272.82745361328125,271.6466979980469,272.87432861328125,272.9500427246094,288.23944091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010241171112284,0.0004880510678049,0.0005360660725273,-0.0213032327592372,0.0,0.0,0.0,-0.0089481240138411,60.0,-10.787083625793455,-0.0,-7.15086514446739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45135498046875,0.0,0.0,9.607868560124189e-05,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007873535156,0.0,0.0,0.0001011754720821,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44659423828125,0.0,0.0,7.472786819562316e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,0.000101175479358,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0004799328744411,289.2314758300781,294.1499938964844,272.799560546875,271.6193542480469,272.8736572265625,272.9266357421875,288.2356262207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010237059323117,0.0004853490099776,0.0005383569514378,-0.021180085837841,0.0,0.0,0.0,-0.0089252293109893,60.0,-10.799286842346191,-0.0,-7.145123959162447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,9.59970711846836e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,0.0001010895284707,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,7.466438546543941e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,0.0001010895430226,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,0.0004795252170879,289.22314453125,294.1499938964844,272.74200439453125,271.5628967285156,272.87164306640625,272.87799072265625,288.2279968261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010228364262729,0.0004796347056981,0.000543201691471,-0.0209196526557207,0.0,0.0,0.0,-0.0088768117129802,60.0,-10.824352264404297,-0.0,-7.132990731406609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,9.59970711846836e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,0.0001010895284707,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,7.466438546543941e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,0.0001010895430226,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,0.0004795252170879,289.22314453125,294.1499938964844,272.74200439453125,271.5628967285156,272.87164306640625,272.87799072265625,288.2279968261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010228364262729,0.0004796347056981,0.000543201691471,-0.0209196526557207,0.0,0.0,0.0,-0.0088768117129802,60.0,-10.824352264404297,-0.0,-7.132990731406609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,9.590975241735578e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,0.0001009975749184,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,7.459647167706862e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,0.0001009975894703,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0004790890379808,289.2148132324219,294.1499938964844,272.6822814941406,271.5043334960937,272.8684997558594,272.82672119140625,288.2203369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219060350209,0.000473520689411,0.0005483853747136,-0.0206409953534603,0.0,0.0,0.0,-0.0088250068947672,60.0,-10.850358963012695,-0.0,-7.120019773765307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
