time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796800,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,9.590975241735578e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,0.0001009975749184,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,7.459647167706862e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,0.0001009975894703,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0004790890379808,289.2148132324219,294.1499938964844,272.6822814941406,271.5043334960937,272.8684997558594,272.82672119140625,288.2203369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219060350209,0.000473520689411,0.0005483853747136,-0.0206409953534603,0.0,0.0,0.0,-0.0088250068947672,60.0,-10.850358963012695,-0.0,-7.120019773765307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,9.581870108377188e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001009016996249,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,7.452565478160977e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.0001009017069009,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,0.0004786342324223,289.2065124511719,294.1499938964844,272.62066650390625,271.4438781738281,272.8644104003906,272.7734069824219,288.21270751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209359461441,0.0004671457281801,0.0005537902470678,-0.0203504431992769,0.0,0.0,0.0,-0.0087709911167621,60.0,-10.877095222473145,-0.0,-7.10650880364483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,9.581870108377188e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001009016996249,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,7.452565478160977e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.0001009017069009,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,0.0004786342324223,289.2065124511719,294.1499938964844,272.62066650390625,271.4438781738281,272.8644104003906,272.7734069824219,288.21270751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209359461441,0.0004671457281801,0.0005537902470678,-0.0203504431992769,0.0,0.0,0.0,-0.0087709911167621,60.0,-10.877095222473145,-0.0,-7.10650880364483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.57250958890654e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,0.0001008031249511,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.412353515625,0.0,0.0,7.445285154972225e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.0001008031322271,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,0.0004781666502822,289.1982421875,294.1499938964844,272.55743408203125,271.3818359375,272.859130859375,272.7178955078125,288.2050476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019938616082,0.0004605915746651,0.0005593470414169,-0.0200517177581787,0.0,0.0,0.0,-0.0087154563516378,60.0,-10.90472412109375,-0.0,-7.092630482929962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.57250958890654e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,0.0001008031249511,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.412353515625,0.0,0.0,7.445285154972225e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.0001008031322271,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,0.0004781666502822,289.1982421875,294.1499938964844,272.55743408203125,271.3818359375,272.859130859375,272.7178955078125,288.2050476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019938616082,0.0004605915746651,0.0005593470414169,-0.0200517177581787,0.0,0.0,0.0,-0.0087154563516378,60.0,-10.90472412109375,-0.0,-7.092630482929962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41259765625,0.0,0.0,9.567791857989504e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,0.0001007534447126,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,7.441615889547393e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001007534519885,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,0.0004779309674631,289.194091796875,294.1499938964844,272.5252990722656,271.3503112792969,272.85614013671875,272.68951416015625,288.2012023925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194359347224,0.0004572882317006,0.0005621477030217,-0.019901156425476,0.0,0.0,0.0,-0.0086874673143029,60.0,-10.91878604888916,-0.0,-7.08564087403829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,9.563071944285184e-05,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,0.0001007037499221,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,7.437945168931037e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,0.000100703757198,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.0004776952264364,289.18994140625,294.1499938964844,272.49285888671875,271.3184814453125,272.8528747558594,272.6607360839844,288.1973571777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189330205321,0.0004539837827906,0.0005649492959491,-0.0197505410760641,0.0,0.0,0.0,-0.0086594680324196,60.0,-10.933035850524902,-0.0,-7.07865268623209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.553715062793344e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,0.0001006052116281,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,7.43066702852957e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.000100605218904,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,0.0004772277898155,289.1816711425781,294.1499938964844,272.4271850585937,271.2540588378906,272.84552001953125,272.6020812988281,288.189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017936039716,0.0004474319284781,0.0005705041694454,-0.0194519087672233,0.0,0.0,0.0,-0.0086039528250694,60.0,-10.962128639221191,-0.0,-7.064806339940334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.553715062793344e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,0.0001006052116281,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,7.43066702852957e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.000100605218904,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,0.0004772277898155,289.1816711425781,294.1499938964844,272.4271850585937,271.2540588378906,272.84552001953125,272.6020812988281,288.189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017936039716,0.0004474319284781,0.0005705041694454,-0.0194519087672233,0.0,0.0,0.0,-0.0086039528250694,60.0,-10.962128639221191,-0.0,-7.064806339940334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,9.544539352646098e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,0.0001005085941869,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868103027344,0.0,0.0,7.423530769301578e-05,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38397216796875,0.0,0.0,0.0001005086014629,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,0.0004767694917973,289.17340087890625,294.1499938964844,272.3607177734375,271.1889038085937,272.83721923828125,272.5422058105469,288.1820068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169585002586,0.0004410077235661,0.0005759507184848,-0.0191590934991836,0.0,0.0,0.0,-0.0085495198145508,60.0,-10.991905212402344,-0.0,-7.051243500200145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,9.544539352646098e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,0.0001005085941869,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868103027344,0.0,0.0,7.423530769301578e-05,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38397216796875,0.0,0.0,0.0001005086014629,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,0.0004767694917973,289.17340087890625,294.1499938964844,272.3607177734375,271.1889038085937,272.83721923828125,272.5422058105469,288.1820068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169585002586,0.0004410077235661,0.0005759507184848,-0.0191590934991836,0.0,0.0,0.0,-0.0085495198145508,60.0,-10.991905212402344,-0.0,-7.051243500200145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,9.539203165331855e-05,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,0.0001004523946903,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,7.419379835482687e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,0.0001004524019663,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,0.0004765029298141,289.16845703125,294.1499938964844,272.320556640625,271.1495361328125,272.8316650390625,272.5057067871094,288.1773986816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163899278268,0.0004372712573967,0.00057911867043,-0.0189887788146734,0.0,0.0,0.0,-0.0085178604349493,60.0,-11.010154724121094,-0.0,-7.043361449632357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,9.535725257592276e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,0.0001004157675197,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783264160156,0.0,0.0,7.416675362037495e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,0.0001004157747956,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,0.0004763291799463,289.1651611328125,294.1499938964844,272.293701171875,271.12322998046875,272.8277587890625,272.4811706542969,288.17431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160192614421,0.0004348359943833,0.0005811832961626,-0.0188777782022953,0.0,0.0,0.0,-0.0084972260519862,60.0,-11.022452354431152,-0.0,-7.03822635728102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,9.527274960419164e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289794921875,0.0,0.0,0.000100326789834,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,7.410102989524603e-05,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,0.00010032679711,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.0004759070870932,289.15692138671875,294.1499938964844,272.2264099121094,271.05731201171875,272.8174133300781,272.4193420410156,288.1666259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151190217584,0.0004289195640012,0.0005861993995495,-0.0186080951243639,0.0,0.0,0.0,-0.0084470957517623,60.0,-11.053531646728516,-0.0,-7.025758463896636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,9.527274960419164e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289794921875,0.0,0.0,0.000100326789834,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,7.410102989524603e-05,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,0.00010032679711,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.0004759070870932,289.15692138671875,294.1499938964844,272.2264099121094,271.05731201171875,272.8174133300781,272.4193420410156,288.1666259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151190217584,0.0004289195640012,0.0005861993995495,-0.0186080951243639,0.0,0.0,0.0,-0.0084470957517623,60.0,-11.053531646728516,-0.0,-7.025758463896636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,9.52323171077296e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,0.0001002842109301,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,7.406958320643753e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.000100284218206,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0004757051065098,289.1528015136719,294.1499938964844,272.1927795410156,271.0243530273437,272.81182861328125,272.3881225585937,288.16278076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010146881686523,0.0004260884597897,0.0005885997088626,-0.0184790473431348,0.0,0.0,0.0,-0.008423107676208,60.0,-11.06931972503662,-0.0,-7.019796299800873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655700683594,0.0,0.0,9.51932233874686e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,0.0001002430362859,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,7.403916970361024e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,0.0001002430435619,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,0.0004755098198074,289.148681640625,294.1499938964844,272.1591491699219,270.991455078125,272.80596923828125,272.35675048828125,288.1589050292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010142716346308,0.0004233510117046,0.0005909205647185,-0.0183542668819427,0.0,0.0,0.0,-0.0083999121561646,60.0,-11.085222244262695,-0.0,-7.014033087671123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,9.511868847766892e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130798339844,0.0,0.0,0.0001001645578071,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,7.398120214929804e-05,290.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,0.0001001645650831,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,0.0004751375236082,289.14044189453125,294.1499938964844,272.0921325683594,270.9258728027344,272.79351806640625,272.2937316894531,288.15118408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134774493053,0.0004181326657999,0.0005953448126092,-0.0181163977831602,0.0,0.0,0.0,-0.0083556966856122,60.0,-11.11728858947754,-0.0,-7.00305520240363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,9.511868847766892e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130798339844,0.0,0.0,0.0001001645578071,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,7.398120214929804e-05,290.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,0.0001001645650831,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,0.0004751375236082,289.14044189453125,294.1499938964844,272.0921325683594,270.9258728027344,272.79351806640625,272.2937316894531,288.15118408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134774493053,0.0004181326657999,0.0005953448126092,-0.0181163977831602,0.0,0.0,0.0,-0.0083556966856122,60.0,-11.11728858947754,-0.0,-7.00305520240363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,9.504755871603264e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,0.0001000896518235,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,7.392587576759979e-05,290.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,0.0001000896518235,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388977050781,0.0,0.0,0.0004747821949422,289.1322326660156,294.1499938964844,272.0256652832031,270.86090087890625,272.7801208496094,272.2304992675781,288.1434631347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127195855602,0.00041315209819,0.0005995674873702,-0.0178893636912107,0.0,0.0,0.0,-0.0083134956657886,60.0,-11.14948558807373,-0.0,-6.99258464464947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,9.504755871603264e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,0.0001000896518235,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,7.392587576759979e-05,290.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,0.0001000896518235,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388977050781,0.0,0.0,0.0004747821949422,289.1322326660156,294.1499938964844,272.0256652832031,270.86090087890625,272.7801208496094,272.2304992675781,288.1434631347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127195855602,0.00041315209819,0.0005995674873702,-0.0178893636912107,0.0,0.0,0.0,-0.0083134956657886,60.0,-11.14948558807373,-0.0,-6.99258464464947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,9.497856808593495e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972106933594,0.0,0.0,0.0001000169941107,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360595703125,0.0,0.0,7.387221558019519e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,0.0001000170013867,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0004744375764857,289.1240234375,294.1499938964844,271.9599914550781,270.7967834472656,272.7657470703125,272.1672668457031,288.1357116699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010119844228029,0.0004083214735146,0.0006036630365997,-0.0176691636443138,0.0,0.0,0.0,-0.0082725649699568,60.0,-11.181462287902832,-0.0,-6.98243738384008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,9.497856808593495e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972106933594,0.0,0.0,0.0001000169941107,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360595703125,0.0,0.0,7.387221558019519e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,0.0001000170013867,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0004744375764857,289.1240234375,294.1499938964844,271.9599914550781,270.7967834472656,272.7657470703125,272.1672668457031,288.1357116699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010119844228029,0.0004083214735146,0.0006036630365997,-0.0176691636443138,0.0,0.0,0.0,-0.0082725649699568,60.0,-11.181462287902832,-0.0,-6.98243738384008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,9.491093805991112e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,9.994577703764662e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,7.381961768260226e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,9.994578431360424e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,0.0004740997392218,289.1158142089844,294.1499938964844,271.8954162597656,270.7337951660156,272.75048828125,272.10430908203125,288.1279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010112639283761,0.000403586163884,0.0006076777353882,-0.0174533072859048,0.0,0.0,0.0,-0.0082324426621198,60.0,-11.21298599243164,-0.0,-6.972496890966795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,9.491093805991112e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,9.994577703764662e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,7.381961768260226e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,9.994578431360424e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,0.0004740997392218,289.1158142089844,294.1499938964844,271.8954162597656,270.7337951660156,272.75048828125,272.10430908203125,288.1279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010112639283761,0.000403586163884,0.0006076777353882,-0.0174533072859048,0.0,0.0,0.0,-0.0082324426621198,60.0,-11.21298599243164,-0.0,-6.972496890966795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.487759962212294e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853088378906,0.0,0.0,9.99106705421582e-05,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,7.379368616966531e-05,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,9.99106778181158e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.0004739332071039,289.1117248535156,294.1499938964844,271.8636169433594,270.70281982421875,272.7425537109375,272.072998046875,288.1240539550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109087452292,0.0004012520366813,0.000609656679444,-0.0173469055444002,0.0,0.0,0.0,-0.0082126650959253,60.0,-11.228503227233888,-0.0,-6.967599830431936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,9.484471956966443e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,9.98760515358299e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,7.376811845460907e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,9.987605881178752e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,0.0004737690032925,289.1076354980469,294.1499938964844,271.8321838378906,270.67218017578125,272.7344055175781,272.0418395996094,288.1201477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010105584515258,0.0003989500401075,0.0006116083823144,-0.0172419659793376,0.0,0.0,0.0,-0.0081931604072451,60.0,-11.243803977966309,-0.0,-6.962772403085182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,9.478084393776952e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,9.980878530768678e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,7.371843094006181e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.98087925836444e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0004734499088954,289.0994567871094,294.1499938964844,271.77056884765625,270.6122436523437,272.71746826171875,271.9801940917969,288.11236572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098777711391,0.0003944773925468,0.0006154003785923,-0.0170380789786577,0.0,0.0,0.0,-0.0081552630290389,60.0,-11.273695945739746,-0.0,-6.953396081144092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,9.478084393776952e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,9.980878530768678e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,7.371843094006181e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.98087925836444e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0004734499088954,289.0994567871094,294.1499938964844,271.77056884765625,270.6122436523437,272.71746826171875,271.9801940917969,288.11236572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098777711391,0.0003944773925468,0.0006154003785923,-0.0170380789786577,0.0,0.0,0.0,-0.0081552630290389,60.0,-11.273695945739746,-0.0,-6.953396081144092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,9.471990779275076e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,9.974461863748728e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30242919921875,0.0,0.0,7.367103535216302e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,9.97446259134449e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29718017578125,0.0,0.0,0.0004731455119326,289.0912780761719,294.1499938964844,271.7108459472656,270.55426025390625,272.6997985839844,271.91943359375,288.10455322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092285228893,0.0003902109747286,0.0006190175772644,-0.0168435871601104,0.0,0.0,0.0,-0.0081191128119826,60.0,-11.302740097045898,-0.0,-6.944458874613701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,9.471990779275076e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,9.974461863748728e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30242919921875,0.0,0.0,7.367103535216302e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,9.97446259134449e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29718017578125,0.0,0.0,0.0004731455119326,289.0912780761719,294.1499938964844,271.7108459472656,270.55426025390625,272.6997985839844,271.91943359375,288.10455322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092285228893,0.0003902109747286,0.0006190175772644,-0.0168435871601104,0.0,0.0,0.0,-0.0081191128119826,60.0,-11.302740097045898,-0.0,-6.944458874613701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,9.466495976084845e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,9.968675294658168e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940673828125,0.0,0.0,7.362830365309492e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,9.96867602225393e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,0.0004728710337076,289.0831298828125,294.1499938964844,271.6532897949219,270.4984436035156,272.6814270019531,271.8598937988281,288.09674072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010086430702358,0.0003863636811729,0.0006222794181667,-0.016668202355504,0.0,0.0,0.0,-0.0080865137279033,60.0,-11.33082675933838,-0.0,-6.936404162161125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,9.466495976084845e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,9.968675294658168e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940673828125,0.0,0.0,7.362830365309492e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,9.96867602225393e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,0.0004728710337076,289.0831298828125,294.1499938964844,271.6532897949219,270.4984436035156,272.6814270019531,271.8598937988281,288.09674072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010086430702358,0.0003863636811729,0.0006222794181667,-0.016668202355504,0.0,0.0,0.0,-0.0080865137279033,60.0,-11.33082675933838,-0.0,-6.936404162161125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,9.461623994866386e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.963545016944408e-05,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,7.359041046584025e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,9.96354574454017e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,0.0004726276674773,289.074951171875,294.1499938964844,271.59814453125,270.44512939453125,272.66241455078125,271.8016967773437,288.0888977050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081239743158,0.0003829523629974,0.0006251715822145,-0.0165126919746398,0.0,0.0,0.0,-0.0080576092004776,60.0,-11.358040809631348,-0.0,-6.929266049837679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,9.461623994866386e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.963545016944408e-05,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,7.359041046584025e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,9.96354574454017e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,0.0004726276674773,289.074951171875,294.1499938964844,271.59814453125,270.44512939453125,272.66241455078125,271.8016967773437,288.0888977050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081239743158,0.0003829523629974,0.0006251715822145,-0.0165126919746398,0.0,0.0,0.0,-0.0080576092004776,60.0,-11.358040809631348,-0.0,-6.929266049837679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,9.459479042561723e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2457275390625,0.0,0.0,9.961286559700966e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.281494140625,0.0,0.0,7.357372669503093e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,9.961287287296729e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27642822265625,0.0,0.0,0.0004725205653812,289.0708923339844,294.1499938964844,271.5715637207031,270.4194641113281,272.6526794433594,271.773193359375,288.0849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001007895451039,0.000381450925488,0.000626444525551,-0.0164442453533411,0.0,0.0,0.0,-0.0080448873341083,60.0,-11.371302604675291,-0.0,-6.926126161488355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,9.45756328292191e-05,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24176025390625,0.0,0.0,9.959268936654551e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773132324219,0.0,0.0,7.355882553383708e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,9.959269664250314e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27227783203125,0.0,0.0,0.0004724248428829,289.0668029785156,294.1499938964844,271.54571533203125,270.39453125,272.642822265625,271.7451171875,288.0810241699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010076913749799,0.0003801095008384,0.0006275818450376,-0.0163830928504467,0.0,0.0,0.0,-0.0080335214734077,60.0,-11.384326934814451,-0.0,-6.923320938767574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,9.45444917306304e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,9.95598966255784e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,7.353460387093946e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666015625,0.0,0.0,9.955990390153602e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,0.0004722692829091,289.05865478515625,294.1499938964844,271.4962463378906,270.3469543457031,272.6226501464844,271.6903991699219,288.0731506347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010073594748973,0.0003779288381338,0.0006294306367635,-0.016283681616187,0.0,0.0,0.0,-0.0080150440335273,60.0,-11.409603118896484,-0.0,-6.918761386032203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,9.45444917306304e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,9.95598966255784e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,7.353460387093946e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666015625,0.0,0.0,9.955990390153602e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,0.0004722692829091,289.05865478515625,294.1499938964844,271.4962463378906,270.3469543457031,272.6226501464844,271.6903991699219,288.0731506347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010073594748973,0.0003779288381338,0.0006294306367635,-0.016283681616187,0.0,0.0,0.0,-0.0080150440335273,60.0,-11.409603118896484,-0.0,-6.918761386032203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
