time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799140,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.050000000745058,9.452219092054293e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.050000000745058,9.953641711035743e-05,290.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.0,0.050000000745058,7.351725798798725e-05,290.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.050000000745058,9.953642438631503e-05,291.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.050000000745058,0.0004721579025499,289.0505065917969,291.1499938964844,271.45001220703125,270.3026428222656,272.60205078125,271.6375427246094,288.0652770996094,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010071218712255,0.0003763677668757,0.0006307541043497,-0.0162125155329704,0.0,0.0,0.0,-0.0080018173903226,60.0,-11.43390655517578,-0.0,-6.915499284332327e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.050000000745058,9.452219092054293e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.050000000745058,9.953641711035743e-05,290.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.0,0.050000000745058,7.351725798798725e-05,290.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.050000000745058,9.953642438631503e-05,291.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.050000000745058,0.0004721579025499,289.0505065917969,291.1499938964844,271.45001220703125,270.3026428222656,272.60205078125,271.6375427246094,288.0652770996094,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010071218712255,0.0003763677668757,0.0006307541043497,-0.0162125155329704,0.0,0.0,0.0,-0.0080018173903226,60.0,-11.43390655517578,-0.0,-6.915499284332327e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4411315917969,0.6368411779403687,0.050000000745058,0.0408313572406768,291.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4332275390625,0.6368411779403687,0.050000000745058,0.0429973863065242,290.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403991699219,0.6368411779403687,0.050000000745058,0.0317577235400676,290.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4399108886719,0.6368411779403687,0.050000000745058,0.0429973863065242,291.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.6368411779403687,0.050000000745058,0.2039610892534256,288.29473876953125,291.1499938964844,271.42779541015625,270.2817687988281,284.996826171875,287.76666259765625,287.9622497558594,1.0,0.1097087040543556,0.2000000029802322,0.1500000059604644,0.9349944591522216,1.0,-0.4350250363349914,0.0125432107597589,0.4224818348884582,-0.0962250679731369,0.0,0.0,0.0,10.199033737182615,60.0,-228.86460876464844,-0.0,12.277871131896973,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978881835937,0.6336618661880493,0.050000000745058,0.0452266186475753,291.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8974609375,0.6336618661880493,0.050000000745058,0.0476258061826229,291.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978576660156,0.6336618661880493,0.050000000745058,0.035176258534193,290.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978271484375,0.6336618661880493,0.050000000745058,0.0476258061826229,291.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8977966308594,0.6336618661880493,0.050000000745058,0.22591632604599,287.857666015625,291.1499938964844,271.4056701660156,270.2616271972656,286.5601806640625,291.4593200683594,287.73504638671875,1.0,0.1210894286632537,0.4000000059604645,0.1500000059604644,0.8699889183044434,1.0,-0.4818986356258392,0.0143158379942178,0.4675828218460083,-0.1059262007474899,0.0,0.0,0.0,12.509469985961914,60.0,-357.141357421875,-0.0,16.67693328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.04567177221179,291.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.0480945743620395,291.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.035522487014532,290.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.0480945743620395,291.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.2281399518251419,287.5243835449219,291.1499938964844,271.3617858886719,270.2235412597656,286.5541687011719,291.6119689941406,287.4672546386719,1.0,0.1406003534793853,0.800000011920929,0.1500000059604644,0.7399778366088867,1.0,-0.4866426885128021,0.015576347708702,0.4710663557052612,-0.1060792952775955,0.0,0.0,0.0,20.012590408325195,60.0,-331.5213928222656,-0.0,23.18597221374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.04567177221179,291.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.0480945743620395,291.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.035522487014532,290.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.0480945743620395,291.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.5725386738777161,0.050000000745058,0.2281399518251419,287.5243835449219,291.1499938964844,271.3617858886719,270.2235412597656,286.5541687011719,291.6119689941406,287.4672546386719,1.0,0.1406003534793853,0.800000011920929,0.1500000059604644,0.7399778366088867,1.0,-0.4866426885128021,0.015576347708702,0.4710663557052612,-0.1060792952775955,0.0,0.0,0.0,20.012590408325195,60.0,-331.5213928222656,-0.0,23.18597221374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.5505334138870239,0.050000000745058,0.0458087809383869,291.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.5505334138870239,0.050000000745058,0.0482388511300087,291.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.5505334138870239,0.050000000745058,0.0356290489435195,290.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.5505334138870239,0.050000000745058,0.0482388511300087,291.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271240234375,0.5505334138870239,0.050000000745058,0.2288243323564529,287.4167175292969,291.1499938964844,271.3399963378906,270.2055358886719,286.54071044921875,291.6073303222656,287.3661804199219,1.0,0.1490116715431213,1.0,0.1500000059604644,0.6749722957611084,1.0,-0.4881025552749634,0.0169157404452562,0.4711868166923523,-0.1052089482545852,0.0,0.0,0.0,23.67115020751953,60.0,-302.5500793457031,-0.0,26.34065818786621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,301.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.776277777890778e-21,7.295024567759492e-21,-2.518746991817105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0473327636719,297.1499938964844,293.1499938964844,0.0007130883750505,-61.92321014404297,288.14080810546875,0.5334739685058594,0.050000000745058,0.0459403283894062,291.36114501953125,297.1499938964844,293.1499938964844,0.0005637239082716,-51.54925155639648,287.9428405761719,0.5334739685058594,0.050000000745058,0.0483773797750473,291.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130065917969,0.5334739685058594,0.050000000745058,0.0357313677668571,290.79498291015625,297.1499938964844,293.1499938964844,0.0004858254396822,-38.99757766723633,287.6637268066406,0.5334739685058594,0.050000000745058,0.0483773797750473,291.603271484375,297.1499938964844,293.1499938964844,0.0004843607312068,-183.3734130859375,287.7457275390625,0.5334739685058594,0.050000000745058,0.2294814586639404,287.31964111328125,291.1499938964844,271.3183288574219,270.188232421875,286.5292053222656,291.6038513183594,287.2733764648437,1.0,0.1565820276737213,1.0,0.1500000059604644,0.7395118474960327,1.0,-0.4895045459270477,0.0158177316188812,0.4736868143081665,-0.106737732887268,0.0,0.0,1.0,27.18779182434082,60.0,-274.62255859375,-145.26654052734375,29.37504768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,301.0630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,72.29096221923828,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0003104092902503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013205286813899,0.0013215258950367,-9.972389989343355e-07,0.0,0.0,0.0,0.0,0.0006881383596919,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.06170654296875,297.1499938964844,293.1499938964844,0.0016209644963964,-133.3260498046875,290.7254333496094,0.5102958083152771,0.050000000745058,0.0461798645555973,291.3648986816406,297.1499938964844,293.1499938964844,0.0013874783180654,-120.1757583618164,290.3888854980469,0.5102958083152771,0.050000000745058,0.0486296229064464,291.0509033203125,297.1499938964844,293.1499938964844,0.0013128707651048,-83.98853302001953,290.25360107421875,0.5102958083152771,0.050000000745058,0.0359176732599735,290.8177185058594,297.1499938964844,293.1499938964844,0.001447609742172,-125.3839874267578,290.4384155273437,0.5102958083152771,0.050000000745058,0.0486296229064464,291.6125793457031,297.1499938964844,293.1499938964844,0.0011429574806243,-469.5978393554688,290.04180908203125,0.5102958083152771,0.050000000745058,0.230677992105484,288.5903015136719,291.1499938964844,271.2752990722656,270.15545654296875,286.51788330078125,291.609619140625,289.3328552246094,1.0,0.1694274991750717,1.0,0.1500000059604644,0.8685908913612366,1.0,-0.4920569360256195,0.0147235989570617,0.4773333370685577,-0.1085993722081184,0.0,0.0,1.0,33.59169006347656,60.0,2988.232666015625,-6093.92919921875,34.950374603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2566833496094,309.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,8704.474609375,18000.0,0.0,0.0,0.023404249921441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946968138217926,0.9469755291938782,-7.41401072446024e-06,0.0,2.3752338165650144e-05,0.0,0.0,94.50651550292967,0.0,0.0,0.0,0.5348053574562073,4.0,0.0,1.0
799680,291.06170654296875,297.1499938964844,293.1499938964844,0.0016209644963964,-133.3260498046875,290.7254333496094,0.5102958083152771,0.050000000745058,0.0461798645555973,291.3648986816406,297.1499938964844,293.1499938964844,0.0013874783180654,-120.1757583618164,290.3888854980469,0.5102958083152771,0.050000000745058,0.0486296229064464,291.0509033203125,297.1499938964844,293.1499938964844,0.0013128707651048,-83.98853302001953,290.25360107421875,0.5102958083152771,0.050000000745058,0.0359176732599735,290.8177185058594,297.1499938964844,293.1499938964844,0.001447609742172,-125.3839874267578,290.4384155273437,0.5102958083152771,0.050000000745058,0.0486296229064464,291.6125793457031,297.1499938964844,293.1499938964844,0.0011429574806243,-469.5978393554688,290.04180908203125,0.5102958083152771,0.050000000745058,0.230677992105484,288.5903015136719,291.1499938964844,271.2752990722656,270.15545654296875,286.51788330078125,291.609619140625,289.3328552246094,1.0,0.1694274991750717,1.0,0.1500000059604644,0.8685908913612366,1.0,-0.4920569360256195,0.0147235989570617,0.4773333370685577,-0.1085993722081184,0.0,0.0,1.0,33.59169006347656,60.0,2988.232666015625,-6093.92919921875,34.950374603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2566833496094,309.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,8704.474609375,18000.0,0.0,0.0,0.023404249921441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946968138217926,0.9469755291938782,-7.41401072446024e-06,0.0,2.3752338165650144e-05,0.0,0.0,94.50651550292967,0.0,0.0,0.0,0.5348053574562073,4.0,0.0,1.0
799740,291.10809326171875,297.1499938964844,293.1499938964844,0.0020999249536544,-159.82037353515625,293.6009826660156,0.4960001111030578,0.050000000745058,0.0463842116296291,291.39276123046875,297.1499938964844,293.1499938964844,0.00182438979391,-146.22230529785156,293.2323303222656,0.4960001111030578,0.050000000745058,0.0488448068499565,291.09149169921875,297.1499938964844,293.1499938964844,0.0018370199250057,-108.74685668945312,293.2314758300781,0.4960001111030578,0.050000000745058,0.0360766090452671,290.861083984375,297.1499938964844,293.1499938964844,0.0020348757971078,-163.0878143310547,293.4883117675781,0.4960001111030578,0.050000000745058,0.0488448068499565,291.6466369628906,297.1499938964844,293.1499938964844,0.001504135900177,-571.864013671875,292.8104248046875,0.4960001111030578,0.050000000745058,0.2316987365484237,290.9173889160156,291.1499938964844,271.2327575683594,270.12506103515625,286.5273742675781,291.6407165527344,291.3268127441406,1.0,0.1796046793460846,1.0,0.1500000059604644,0.9976699352264404,1.0,-0.4942344129085541,0.0143988393247127,0.479835569858551,-0.1095556318759918,0.0,0.0,0.9736860394477844,39.05513381958008,60.0,2658.541748046875,-5858.64111328125,39.755619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4676208496094,308.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15013.1923828125,19080.0,0.0,0.0,0.0526740588247776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436825037002563,1.2436952590942385,-1.2787827472493518e-05,0.0,5.345747558749281e-05,0.0,0.0,214.043197631836,0.0,0.0,0.0,0.6988369822502136,4.0,0.0,1.0
799800,291.10809326171875,297.1499938964844,293.1499938964844,0.0020999249536544,-159.82037353515625,293.6009826660156,0.4960001111030578,0.050000000745058,0.0463842116296291,291.39276123046875,297.1499938964844,293.1499938964844,0.00182438979391,-146.22230529785156,293.2323303222656,0.4960001111030578,0.050000000745058,0.0488448068499565,291.09149169921875,297.1499938964844,293.1499938964844,0.0018370199250057,-108.74685668945312,293.2314758300781,0.4960001111030578,0.050000000745058,0.0360766090452671,290.861083984375,297.1499938964844,293.1499938964844,0.0020348757971078,-163.0878143310547,293.4883117675781,0.4960001111030578,0.050000000745058,0.0488448068499565,291.6466369628906,297.1499938964844,293.1499938964844,0.001504135900177,-571.864013671875,292.8104248046875,0.4960001111030578,0.050000000745058,0.2316987365484237,290.9173889160156,291.1499938964844,271.2327575683594,270.12506103515625,286.5273742675781,291.6407165527344,291.3268127441406,1.0,0.1796046793460846,1.0,0.1500000059604644,0.9976699352264404,1.0,-0.4942344129085541,0.0143988393247127,0.479835569858551,-0.1095556318759918,0.0,0.0,0.9736860394477844,39.05513381958008,60.0,2658.541748046875,-5858.64111328125,39.755619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4676208496094,308.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15013.1923828125,19080.0,0.0,0.0,0.0526740588247776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436825037002563,1.2436952590942385,-1.2787827472493518e-05,0.0,5.345747558749281e-05,0.0,0.0,214.043197631836,0.0,0.0,0.0,0.6988369822502136,4.0,0.0,1.0
799860,291.1639709472656,297.1499938964844,293.1499938964844,0.0025200319942086,-182.00753784179688,295.4561767578125,0.486245721578598,0.050000000745058,0.0465532876551151,291.4290466308594,297.1499938964844,293.1499938964844,0.0022113202139735,-168.22251892089844,295.0640563964844,0.486245721578598,0.050000000745058,0.0490228533744812,291.14111328125,297.1499938964844,293.1499938964844,0.0022937871981412,-128.8768310546875,295.1570129394531,0.486245721578598,0.050000000745058,0.0362081117928028,290.91162109375,297.1499938964844,293.1499938964844,0.0025512466672807,-194.0294647216797,295.4772033691406,0.486245721578598,0.050000000745058,0.0490228533744812,291.690185546875,297.1499938964844,293.1499938964844,0.001818714546971,-656.3549194335938,294.5714111328125,0.486245721578598,0.050000000745058,0.2325433194637298,292.3435974121094,291.1499938964844,271.1906433105469,270.0968322753906,286.54693603515625,291.68341064453125,292.6424865722656,1.0,0.1875789016485214,1.0,0.1500000059604644,0.9966829419136048,1.0,-0.4960360825061798,0.0144549869000911,0.4815810918807983,-0.1099966019392013,0.0,0.0,0.7144812941551208,43.575965881347656,48.0,1987.466796875,-5536.7919921875,43.76509475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3460998535156,307.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,21583.7890625,19080.0,0.0,0.0,0.0810850486159324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505473852157593,1.1505602598190308,-1.2919678738398945e-05,0.0,8.229101513279602e-05,0.0,0.0,190.069091796875,0.0,0.0,0.0,0.6410688161849976,4.0,0.0,1.0
799920,291.1639709472656,297.1499938964844,293.1499938964844,0.0025200319942086,-182.00753784179688,295.4561767578125,0.486245721578598,0.050000000745058,0.0465532876551151,291.4290466308594,297.1499938964844,293.1499938964844,0.0022113202139735,-168.22251892089844,295.0640563964844,0.486245721578598,0.050000000745058,0.0490228533744812,291.14111328125,297.1499938964844,293.1499938964844,0.0022937871981412,-128.8768310546875,295.1570129394531,0.486245721578598,0.050000000745058,0.0362081117928028,290.91162109375,297.1499938964844,293.1499938964844,0.0025512466672807,-194.0294647216797,295.4772033691406,0.486245721578598,0.050000000745058,0.0490228533744812,291.690185546875,297.1499938964844,293.1499938964844,0.001818714546971,-656.3549194335938,294.5714111328125,0.486245721578598,0.050000000745058,0.2325433194637298,292.3435974121094,291.1499938964844,271.1906433105469,270.0968322753906,286.54693603515625,291.68341064453125,292.6424865722656,1.0,0.1875789016485214,1.0,0.1500000059604644,0.9966829419136048,1.0,-0.4960360825061798,0.0144549869000911,0.4815810918807983,-0.1099966019392013,0.0,0.0,0.7144812941551208,43.575965881347656,48.0,1987.466796875,-5536.7919921875,43.76509475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3460998535156,307.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,21583.7890625,19080.0,0.0,0.0,0.0810850486159324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505473852157593,1.1505602598190308,-1.2919678738398945e-05,0.0,8.229101513279602e-05,0.0,0.0,190.069091796875,0.0,0.0,0.0,0.6410688161849976,4.0,0.0,1.0
799980,291.2193908691406,297.1499938964844,293.1499938964844,0.0028715108055621,-199.3699493408203,296.8144226074219,0.4839421808719635,0.050000000745058,0.0465956479310989,291.4667053222656,297.1499938964844,293.1499938964844,0.0025340300053358,-185.3870391845703,296.4043884277344,0.4839421808719635,0.050000000745058,0.0490674600005149,291.1918029785156,297.1499938964844,293.1499938964844,0.0026737765874713,-144.44845581054688,296.5658264160156,0.4839421808719635,0.050000000745058,0.0362410582602024,290.9625549316406,297.1499938964844,293.1499938964844,0.0029857545159757,-218.22628784179688,296.9389038085937,0.4839421808719635,0.050000000745058,0.0490674600005149,291.735595703125,297.1499938964844,293.1499938964844,0.0020735969301313,-719.822021484375,295.8485107421875,0.4839421808719635,0.050000000745058,0.2327549010515213,293.3709411621094,291.1499938964844,271.1490173339844,270.07061767578125,286.570556640625,291.72882080078125,293.5552978515625,1.0,0.1890344619750976,1.0,0.1500000059604644,0.9956958889961244,1.0,-0.4964877665042877,0.0144718764349818,0.4820158779621124,-0.1100862622261047,0.0,0.0,0.3450411558151245,44.708778381347656,36.0,1216.2149658203125,-4616.486328125,44.77421951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9276428222656,305.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,24992.072265625,19080.0,0.0,0.0,0.1055780947208404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43647301197052,0.4364798367023468,-6.819538157287752e-06,0.0,0.0001071483420673,0.0,0.0,30.00128555297852,0.0,0.0,0.0,0.3726595044136047,4.0,0.0,1.0
800040,291.2193908691406,297.1499938964844,293.1499938964844,0.0028715108055621,-199.3699493408203,296.8144226074219,0.4839421808719635,0.050000000745058,0.0465956479310989,291.4667053222656,297.1499938964844,293.1499938964844,0.0025340300053358,-185.3870391845703,296.4043884277344,0.4839421808719635,0.050000000745058,0.0490674600005149,291.1918029785156,297.1499938964844,293.1499938964844,0.0026737765874713,-144.44845581054688,296.5658264160156,0.4839421808719635,0.050000000745058,0.0362410582602024,290.9625549316406,297.1499938964844,293.1499938964844,0.0029857545159757,-218.22628784179688,296.9389038085937,0.4839421808719635,0.050000000745058,0.0490674600005149,291.735595703125,297.1499938964844,293.1499938964844,0.0020735969301313,-719.822021484375,295.8485107421875,0.4839421808719635,0.050000000745058,0.2327549010515213,293.3709411621094,291.1499938964844,271.1490173339844,270.07061767578125,286.570556640625,291.72882080078125,293.5552978515625,1.0,0.1890344619750976,1.0,0.1500000059604644,0.9956958889961244,1.0,-0.4964877665042877,0.0144718764349818,0.4820158779621124,-0.1100862622261047,0.0,0.0,0.3450411558151245,44.708778381347656,36.0,1216.2149658203125,-4616.486328125,44.77421951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9276428222656,305.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,24992.072265625,19080.0,0.0,0.0,0.1055780947208404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43647301197052,0.4364798367023468,-6.819538157287752e-06,0.0,0.0001071483420673,0.0,0.0,30.00128555297852,0.0,0.0,0.0,0.3726595044136047,4.0,0.0,1.0
800100,291.2449645996094,297.1499938964844,293.1499938964844,0.0030509971547871,-209.5473480224609,297.2987976074219,0.4851534962654114,0.050000000745058,0.0465733036398887,291.4846496582031,297.1499938964844,293.1499938964844,0.00269585987553,-195.16159057617188,296.8749084472656,0.4851534962654114,0.050000000745058,0.0490439310669899,291.21563720703125,297.1499938964844,293.1499938964844,0.0028634977061301,-153.05364990234375,297.06768798828125,0.4851534962654114,0.050000000745058,0.03622367978096,290.9864807128906,297.1499938964844,293.1499938964844,0.0032045317348092,-231.6208648681641,297.4687805175781,0.4851534962654114,0.050000000745058,0.0490439310669899,291.7573547363281,297.1499938964844,293.1499938964844,0.0021986565552651,-755.3946533203125,296.282958984375,0.4851534962654114,0.050000000745058,0.2326432913541793,293.6688537597656,291.1499938964844,271.1283874511719,270.0581970214844,286.5825500488281,291.7508850097656,293.7485046386719,1.0,0.1878466755151748,1.0,0.1500000059604644,0.995202362537384,1.0,-0.4962497651576996,0.0144642954692244,0.4817854762077331,-0.1100149378180503,0.0,0.0,0.1462078988552093,44.11150360107422,36.0,633.3328857421875,-3630.348388671875,44.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0176696777344,303.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,22500.90234375,18000.0,0.0,0.0,0.1150648891925811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956268548965454,0.1956322640180587,-5.4042498049966525e-06,0.0,0.0001167762311524,0.0,0.0,9.855079650878906,0.0,0.0,0.0,0.2944420874118805,4.0,0.0,1.0
800160,291.2680969238281,297.1499938964844,293.1499938964844,0.0032649901695549,-224.04147338867188,297.6153869628906,0.4876599907875061,0.050000000745058,0.0465276017785072,291.5011901855469,297.1499938964844,293.1499938964844,0.0028859546873718,-208.8402404785156,297.16815185546875,0.4876599907875061,0.050000000745058,0.048995804041624,291.2373962402344,297.1499938964844,293.1499938964844,0.0030839876271784,-164.72714233398438,297.3953857421875,0.4876599907875061,0.050000000745058,0.0361881330609321,291.00836181640625,297.1499938964844,293.1499938964844,0.0034594198223203,-249.69189453125,297.8319091796875,0.4876599907875061,0.050000000745058,0.048995804041624,291.7774963378906,297.1499938964844,293.1499938964844,0.0023452914319932,-805.7314453125,296.5286560058594,0.4876599907875061,0.050000000745058,0.2324150055646896,293.728271484375,291.1499938964844,271.10791015625,270.04620361328125,286.59393310546875,291.77154541015625,293.6745910644531,1.0,0.1855717003345489,1.0,0.1500000059604644,0.9947226047515868,1.0,-0.4957628548145294,0.0144480690360069,0.4813147783279419,-0.1098801717162132,0.0,0.0,0.0,42.88966369628906,25.0,-50.04330825805664,-2686.824462890625,43.15460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2712707519531,301.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,19678.8671875,18000.0,0.0,0.0,0.122563436627388,0.0,0.0,0.0,0.0,1.0,0.0020597211550921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879493132233619,0.0965636819601059,-0.0086143743246793,0.0,0.0001243863080162,0.0,0.0,4.037389278411865,0.0,0.0,0.0,0.2782667279243469,4.0,0.0,1.0
800220,291.3050537109375,297.1499938964844,293.1499938964844,0.0038252845406532,-268.4190673828125,297.85089111328125,0.4958366453647613,0.050000000745058,0.0463868603110313,291.52813720703125,297.1499938964844,293.1499938964844,0.0033769223373383,-250.41357421875,297.3240051269531,0.4958366453647613,0.050000000745058,0.04884759709239,291.27294921875,297.1499938964844,293.1499938964844,0.0036471444182097,-199.37120056152344,297.6368713378906,0.4958366453647613,0.050000000745058,0.0360786691308021,291.044189453125,297.1499938964844,293.1499938964844,0.0041126674041152,-302.905029296875,298.1731262207031,0.4958366453647613,0.050000000745058,0.04884759709239,291.8105773925781,297.1499938964844,293.1499938964844,0.0027266519609838,-961.468017578125,296.5467529296875,0.4958366453647613,0.050000000745058,0.2317119687795639,293.1864624023437,291.1499938964844,271.0672607421875,270.0234069824219,286.6126708984375,291.80615234375,292.8614807128906,1.0,0.1786160171031952,1.0,0.1500000059604644,0.9937630891799928,1.0,-0.4942632615566253,0.0143973473459482,0.4798659086227417,-0.1094726845622062,0.0,0.0,0.0,39.12691116333008,25.0,-1593.017333984375,-0.0,39.81901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28302001953125,297.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18280.1328125,18000.0,0.0,0.0,0.1302071809768676,0.0,0.0,0.0,0.0,1.0,0.0106456764042377,0.0,-0.0,-0.0,0.0,0.0,0.0,6.664035754511133e-05,0.0639516115188598,-0.0638849735260009,0.0,0.0001321437302976,0.0,0.0,2.4091784954071045,0.0,0.0,0.0,0.2634898722171783,4.0,0.0,1.0
800280,291.3050537109375,297.1499938964844,293.1499938964844,0.0038252845406532,-268.4190673828125,297.85089111328125,0.4958366453647613,0.050000000745058,0.0463868603110313,291.52813720703125,297.1499938964844,293.1499938964844,0.0033769223373383,-250.41357421875,297.3240051269531,0.4958366453647613,0.050000000745058,0.04884759709239,291.27294921875,297.1499938964844,293.1499938964844,0.0036471444182097,-199.37120056152344,297.6368713378906,0.4958366453647613,0.050000000745058,0.0360786691308021,291.044189453125,297.1499938964844,293.1499938964844,0.0041126674041152,-302.905029296875,298.1731262207031,0.4958366453647613,0.050000000745058,0.04884759709239,291.8105773925781,297.1499938964844,293.1499938964844,0.0027266519609838,-961.468017578125,296.5467529296875,0.4958366453647613,0.050000000745058,0.2317119687795639,293.1864624023437,291.1499938964844,271.0672607421875,270.0234069824219,286.6126708984375,291.80615234375,292.8614807128906,1.0,0.1786160171031952,1.0,0.1500000059604644,0.9937630891799928,1.0,-0.4942632615566253,0.0143973473459482,0.4798659086227417,-0.1094726845622062,0.0,0.0,0.0,39.12691116333008,25.0,-1593.017333984375,-0.0,39.81901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28302001953125,297.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18280.1328125,18000.0,0.0,0.0,0.1302071809768676,0.0,0.0,0.0,0.0,1.0,0.0106456764042377,0.0,-0.0,-0.0,0.0,0.0,0.0,6.664035754511133e-05,0.0639516115188598,-0.0638849735260009,0.0,0.0001321437302976,0.0,0.0,2.4091784954071045,0.0,0.0,0.0,0.2634898722171783,4.0,0.0,1.0
800340,291.3279724121094,297.1499938964844,293.1499938964844,0.0046043437905609,-337.75946044921875,297.6709289550781,0.5032128095626831,0.050000000745058,0.0462744534015655,291.544921875,297.1499938964844,293.1499938964844,0.0040499242022633,-315.4602355957031,297.0086669921875,0.5032128095626831,0.050000000745058,0.0487292297184467,291.2958984375,297.1499938964844,293.1499938964844,0.0044154245406389,-252.7266082763672,297.4437255859375,0.5032128095626831,0.050000000745058,0.0359912402927875,291.068115234375,297.1499938964844,293.1499938964844,0.0050117606297135,-384.0272216796875,298.1313781738281,0.5032128095626831,0.050000000745058,0.0487292297184467,291.8315734863281,297.1499938964844,293.1499938964844,0.003255448071286,-1210.963623046875,296.0184020996094,0.5032128095626831,0.050000000745058,0.2311504781246185,291.7614440917969,291.1499938964844,271.02716064453125,270.0020446777344,286.6234436035156,291.8289489746094,291.4794616699219,1.0,0.1732376217842102,1.0,0.1500000059604644,0.9928036332130432,1.0,-0.4930653870105743,0.0143565079197287,0.4787088930606842,-0.109114296734333,0.0,0.0,0.0,36.1220817565918,25.0,-1768.8614501953125,-0.0,37.16934967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5202941894531,297.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.01171875,18000.0,0.0,0.0,0.1190124973654747,0.0,0.0,0.0,0.0,1.0,0.0161198005080223,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730540346528869e-06,0.0712612345814704,-0.0712535083293914,0.0,0.0001207825625897,0.0,0.0,2.649738550186157,0.0,0.0,0.0,0.2625918388366699,4.0,0.0,1.0
800400,291.3279724121094,297.1499938964844,293.1499938964844,0.0046043437905609,-337.75946044921875,297.6709289550781,0.5032128095626831,0.050000000745058,0.0462744534015655,291.544921875,297.1499938964844,293.1499938964844,0.0040499242022633,-315.4602355957031,297.0086669921875,0.5032128095626831,0.050000000745058,0.0487292297184467,291.2958984375,297.1499938964844,293.1499938964844,0.0044154245406389,-252.7266082763672,297.4437255859375,0.5032128095626831,0.050000000745058,0.0359912402927875,291.068115234375,297.1499938964844,293.1499938964844,0.0050117606297135,-384.0272216796875,298.1313781738281,0.5032128095626831,0.050000000745058,0.0487292297184467,291.8315734863281,297.1499938964844,293.1499938964844,0.003255448071286,-1210.963623046875,296.0184020996094,0.5032128095626831,0.050000000745058,0.2311504781246185,291.7614440917969,291.1499938964844,271.02716064453125,270.0020446777344,286.6234436035156,291.8289489746094,291.4794616699219,1.0,0.1732376217842102,1.0,0.1500000059604644,0.9928036332130432,1.0,-0.4930653870105743,0.0143565079197287,0.4787088930606842,-0.109114296734333,0.0,0.0,0.0,36.1220817565918,25.0,-1768.8614501953125,-0.0,37.16934967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5202941894531,297.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.01171875,18000.0,0.0,0.0,0.1190124973654747,0.0,0.0,0.0,0.0,1.0,0.0161198005080223,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730540346528869e-06,0.0712612345814704,-0.0712535083293914,0.0,0.0001207825625897,0.0,0.0,2.649738550186157,0.0,0.0,0.0,0.2625918388366699,4.0,0.0,1.0
800460,291.336181640625,297.1499938964844,293.1499938964844,0.0049914778210222,-370.2337036132813,297.7174987792969,0.506474494934082,0.050000000745058,0.046229351311922,291.5507202148437,297.1499938964844,293.1499938964844,0.0043798289261758,-346.026123046875,296.9930725097656,0.506474494934082,0.050000000745058,0.0486817322671413,291.3041687011719,297.1499938964844,293.1499938964844,0.004798003938049,-277.9123229980469,297.4872741699219,0.506474494934082,0.050000000745058,0.0359561629593372,291.0769958496094,297.1499938964844,293.1499938964844,0.005467408336699,-422.2029418945313,298.2445678710937,0.506474494934082,0.050000000745058,0.0486817322671413,291.8388671875,297.1499938964844,293.1499938964844,0.0035106863360852,-1328.5657958984375,295.9049987792969,0.506474494934082,0.050000000745058,0.2309251874685287,291.2361755371094,291.1499938964844,271.0072937011719,269.9918518066406,286.62652587890625,291.83673095703125,290.99884033203125,1.0,0.1709689944982528,1.0,0.1500000059604644,0.9923228621482848,1.0,-0.4925847947597503,0.0143399508669972,0.4782448410987854,-0.1089541018009185,0.0,0.0,0.0,34.91657638549805,25.0,-1615.0130615234375,-0.0,36.10982894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65435791015625,297.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9375,18000.0,0.0,0.0,0.1097847670316696,0.0,0.0,0.0,0.0,1.0,0.0188834741711616,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722155714873224e-06,0.0719976499676704,-0.0719899237155914,0.0,0.000111417582957,0.0,0.0,2.674558162689209,0.0,0.0,0.0,0.2625448107719421,4.0,0.0,1.0
800520,291.3432922363281,297.1499938964844,293.1499938964844,0.0053684641607105,-401.2208251953125,297.8161315917969,0.5095230340957642,0.050000000745058,0.0461895912885665,291.5556335449219,297.1499938964844,293.1499938964844,0.0046966169029474,-375.1616516113281,297.03143310546875,0.5095230340957642,0.050000000745058,0.0486398637294769,291.311279296875,297.1499938964844,293.1499938964844,0.0051699471659958,-301.9793395996094,297.58453369140625,0.5095230340957642,0.050000000745058,0.0359252393245697,291.0845947265625,297.1499938964844,293.1499938964844,0.0059185260906815,-458.7596740722656,298.4100341796875,0.5095230340957642,0.050000000745058,0.0486398637294769,291.844970703125,297.1499938964844,293.1499938964844,0.0037516732700169,-1440.4862060546875,295.8480529785156,0.5095230340957642,0.050000000745058,0.2307265847921371,290.7775573730469,291.1499938964844,270.9875793457031,269.98193359375,286.6288757324219,291.8431701660156,290.5600280761719,1.0,0.168941855430603,1.0,0.1500000059604644,0.9918421506881714,1.0,-0.4921610951423645,0.0143252396956086,0.477835863828659,-0.1088025495409965,0.0,0.0,0.0,33.8539924621582,25.0,-1459.3228759765625,-0.0,35.177589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70819091796875,297.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0991689786314964,0.0,0.0,0.0,0.0,1.0,0.0215714909136295,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719288078078534e-06,0.0727448984980583,-0.0727371796965599,0.0,0.0001006439124466,0.0,0.0,2.7015624046325684,0.0,0.0,0.0,0.2625775039196014,4.0,0.0,1.0
800580,291.355712890625,297.1499938964844,293.1499938964844,0.0061538312584161,-462.5984191894531,298.1117553710937,0.515013575553894,0.050000000745058,0.0461233295500278,291.563720703125,297.1499938964844,293.1499938964844,0.0053444080986082,-432.9561462402344,297.20855712890625,0.515013575553894,0.050000000745058,0.0485700890421867,291.3233337402344,297.1499938964844,293.1499938964844,0.0059440787881612,-349.7989807128906,297.880859375,0.515013575553894,0.050000000745058,0.0358736999332904,291.0975036621094,297.1499938964844,293.1499938964844,0.0068822293542325,-531.427734375,298.8428955078125,0.515013575553894,0.050000000745058,0.0485700890421867,291.8549194335937,297.1499938964844,293.1499938964844,0.0042324713431298,-1662.503173828125,295.83544921875,0.515013575553894,0.050000000745058,0.2303955852985382,289.9656677246094,291.1499938964844,270.9485168457031,269.9629211425781,286.6322021484375,291.853515625,289.811279296875,1.0,0.1655038595199585,1.0,0.1500000059604644,0.9908806681632996,1.0,-0.4914550185203552,0.014300387352705,0.4771546423435211,-0.1085205599665641,0.0,0.0,0.0700760781764984,32.083396911621094,25.0,-628.5288696289062,-3350.864990234375,33.62764358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6591186523437,299.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17635.11328125,18000.0,0.0,0.0,0.0736084580421447,0.0,0.0,0.0,0.0,1.0,0.0180014856159687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717635378241539,0.1436235457658767,-0.0718600079417228,0.0,7.470322452718392e-05,0.0,0.0,5.427529335021973,0.0,0.0,0.0,0.2708677053451538,4.0,0.0,1.0
800640,291.355712890625,297.1499938964844,293.1499938964844,0.0061538312584161,-462.5984191894531,298.1117553710937,0.515013575553894,0.050000000745058,0.0461233295500278,291.563720703125,297.1499938964844,293.1499938964844,0.0053444080986082,-432.9561462402344,297.20855712890625,0.515013575553894,0.050000000745058,0.0485700890421867,291.3233337402344,297.1499938964844,293.1499938964844,0.0059440787881612,-349.7989807128906,297.880859375,0.515013575553894,0.050000000745058,0.0358736999332904,291.0975036621094,297.1499938964844,293.1499938964844,0.0068822293542325,-531.427734375,298.8428955078125,0.515013575553894,0.050000000745058,0.0485700890421867,291.8549194335937,297.1499938964844,293.1499938964844,0.0042324713431298,-1662.503173828125,295.83544921875,0.515013575553894,0.050000000745058,0.2303955852985382,289.9656677246094,291.1499938964844,270.9485168457031,269.9629211425781,286.6322021484375,291.853515625,289.811279296875,1.0,0.1655038595199585,1.0,0.1500000059604644,0.9908806681632996,1.0,-0.4914550185203552,0.014300387352705,0.4771546423435211,-0.1085205599665641,0.0,0.0,0.0700760781764984,32.083396911621094,25.0,-628.5288696289062,-3350.864990234375,33.62764358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6591186523437,299.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17635.11328125,18000.0,0.0,0.0,0.0736084580421447,0.0,0.0,0.0,0.0,1.0,0.0180014856159687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717635378241539,0.1436235457658767,-0.0718600079417228,0.0,7.470322452718392e-05,0.0,0.0,5.427529335021973,0.0,0.0,0.0,0.2708677053451538,4.0,0.0,1.0
800700,291.3622436523437,297.1499938964844,293.1499938964844,0.006423847284168,-474.6114501953125,298.4615173339844,0.5174696445465088,0.050000000745058,0.046095710247755,291.5679626464844,297.1499938964844,293.1499938964844,0.0055718566291034,-444.92236328125,297.5277099609375,0.5174696445465088,0.050000000745058,0.0485410057008266,291.32940673828125,297.1499938964844,293.1499938964844,0.0062176794745028,-359.726806640625,298.2392883300781,0.5174696445465088,0.050000000745058,0.0358522199094295,291.1037292480469,297.1499938964844,293.1499938964844,0.0072233825922012,-546.0824584960938,299.24127197265625,0.5174696445465088,0.050000000745058,0.0485410057008266,291.8599853515625,297.1499938964844,293.1499938964844,0.0044071087613701,-1712.046630859375,296.1009216308594,0.5174696445465088,0.050000000745058,0.2302576303482055,290.0125732421875,291.1499938964844,270.92919921875,269.9537658691406,286.6339416503906,291.8583374023437,290.2968139648437,1.0,0.1640479266643524,1.0,0.1500000059604644,0.9903998970985411,1.0,-0.4911607205867767,0.0142898615449666,0.4768708646297455,-0.1083883643150329,0.0,0.0,0.1463175565004348,31.34556198120117,25.0,751.952392578125,-3842.71337890625,32.983028411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9690856933594,306.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.423828125,18000.0,0.0,0.0,0.0649980083107948,0.0,0.0,0.0,0.0,1.0,0.0100287701934576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045937687158584,0.1665768921375274,-0.0619831271469593,0.0,6.596471939701587e-05,0.0,0.0,6.449544906616211,0.0,0.0,0.0,0.2760404348373413,4.0,0.0,1.0
800760,291.3710021972656,297.1499938964844,293.1499938964844,0.0065286443568766,-469.6417846679688,299.0133361816406,0.5197433829307556,0.050000000745058,0.0460711568593978,291.573974609375,297.1499938964844,293.1499938964844,0.0056600426323711,-440.5556335449219,298.08990478515625,0.5197433829307556,0.050000000745058,0.048515148460865,291.3372497558594,297.1499938964844,293.1499938964844,0.006333447061479,-356.69073486328125,298.8094482421875,0.5197433829307556,0.050000000745058,0.0358331240713596,291.1112060546875,297.1499938964844,293.1499938964844,0.0073759998194873,-541.670166015625,299.8103332519531,0.5197433829307556,0.050000000745058,0.048515148460865,291.8671264648437,297.1499938964844,293.1499938964844,0.0044684223830699,-1694.505615234375,296.6685485839844,0.5197433829307556,0.050000000745058,0.230134978890419,290.626220703125,291.1499938964844,270.9100036621094,269.94482421875,286.6371459960937,291.8648376464844,290.9193420410156,1.0,0.1627417653799057,1.0,0.1500000059604644,0.9899192452430724,1.0,-0.4908990859985351,0.0142803946509957,0.4766186773777008,-0.1082611829042434,0.0,0.0,0.1203872188925743,30.689685821533203,25.0,1162.686767578125,-3934.097412109375,32.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7945556640625,307.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6328125,18000.0,0.0,0.0,0.0612594857811927,0.0,0.0,0.0,0.0,1.0,0.005374914035201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133041530847549,0.1514897346496582,-0.0381855741143226,0.0,6.217059126356617e-05,0.0,0.0,5.931295394897461,0.0,0.0,0.0,0.2756310105323791,4.0,0.0,1.0
800820,291.3919677734375,297.1499938964844,293.1499938964844,0.0068367165513336,-473.4098510742188,299.881103515625,0.5237781405448914,0.050000000745058,0.046029794961214,291.58917236328125,297.1499938964844,293.1499938964844,0.0059073362499475,-444.2546081542969,298.9592590332031,0.5237781405448914,0.050000000745058,0.0484715886414051,291.3561096191406,297.1499938964844,293.1499938964844,0.0066572511568665,-360.8401184082031,299.7071838378906,0.5237781405448914,0.050000000745058,0.0358009487390518,291.1285705566406,297.1499938964844,293.1499938964844,0.007816937752068,-548.9253540039062,300.7291259765625,0.5237781405448914,0.050000000745058,0.0484715886414051,291.8851318359375,297.1499938964844,293.1499938964844,0.0046283132396638,-1703.282958984375,297.5161437988281,0.5237781405448914,0.050000000745058,0.2299283444881439,291.444580078125,291.1499938964844,270.8720397949219,269.92742919921875,286.6471252441406,291.8822631835937,291.5562438964844,1.0,0.1605155169963836,1.0,0.1500000059604644,0.988957941532135,1.0,-0.4904583096504211,0.0142641551792621,0.4761941432952881,-0.1080202609300613,0.0,0.0,0.018096599727869,29.58504867553711,25.0,878.73583984375,-3402.958984375,31.44796562194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3782958984375,305.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.58984375,18000.0,0.0,0.0,0.0557001158595085,0.0,0.0,0.0,0.0,1.0,0.0042488765902817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797226577997207,0.1085133329033851,-0.0287906769663095,0.0,5.6528537243139e-05,0.0,0.0,4.185650825500488,0.0,0.0,0.0,0.2701939642429352,4.0,0.0,1.0
800880,291.3919677734375,297.1499938964844,293.1499938964844,0.0068367165513336,-473.4098510742188,299.881103515625,0.5237781405448914,0.050000000745058,0.046029794961214,291.58917236328125,297.1499938964844,293.1499938964844,0.0059073362499475,-444.2546081542969,298.9592590332031,0.5237781405448914,0.050000000745058,0.0484715886414051,291.3561096191406,297.1499938964844,293.1499938964844,0.0066572511568665,-360.8401184082031,299.7071838378906,0.5237781405448914,0.050000000745058,0.0358009487390518,291.1285705566406,297.1499938964844,293.1499938964844,0.007816937752068,-548.9253540039062,300.7291259765625,0.5237781405448914,0.050000000745058,0.0484715886414051,291.8851318359375,297.1499938964844,293.1499938964844,0.0046283132396638,-1703.282958984375,297.5161437988281,0.5237781405448914,0.050000000745058,0.2299283444881439,291.444580078125,291.1499938964844,270.8720397949219,269.92742919921875,286.6471252441406,291.8822631835937,291.5562438964844,1.0,0.1605155169963836,1.0,0.1500000059604644,0.988957941532135,1.0,-0.4904583096504211,0.0142641551792621,0.4761941432952881,-0.1080202609300613,0.0,0.0,0.018096599727869,29.58504867553711,25.0,878.73583984375,-3402.958984375,31.44796562194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3782958984375,305.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.58984375,18000.0,0.0,0.0,0.0557001158595085,0.0,0.0,0.0,0.0,1.0,0.0042488765902817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797226577997207,0.1085133329033851,-0.0287906769663095,0.0,5.6528537243139e-05,0.0,0.0,4.185650825500488,0.0,0.0,0.0,0.2701939642429352,4.0,0.0,1.0
