time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800940,291.4132995605469,297.1499938964844,293.1499938964844,0.0073743853718042,-498.5850524902344,300.4878845214844,0.5271911025047302,0.050000000745058,0.0459968112409114,291.6052551269531,297.1499938964844,293.1499938964844,0.0063289143145084,-467.9321594238281,299.52850341796875,0.5271911025047302,0.050000000745058,0.0484368577599525,291.3755798339844,297.1499938964844,293.1499938964844,0.0072011374868452,-381.2033386230469,300.33404541015625,0.5271911025047302,0.050000000745058,0.0357753001153469,291.14666748046875,297.1499938964844,293.1499938964844,0.0085663422942161,-580.9173583984375,301.4195556640625,0.5271911025047302,0.050000000745058,0.0484368577599525,291.9039611816406,297.1499938964844,293.1499938964844,0.0049019898287951,-1787.7459716796875,298.0022888183594,0.5271911025047302,0.050000000745058,0.2297635972499847,291.6515197753906,291.1499938964844,270.83465576171875,269.9106140136719,286.6584167480469,291.90118408203125,291.4804992675781,1.0,0.1587165594100952,1.0,0.1500000059604644,0.9879966378211976,1.0,-0.490106850862503,0.0142508735880255,0.4758559763431549,-0.1077957302331924,0.0,0.0,0.0,28.704626083374023,25.0,-665.4108276367188,-0.0,30.6818790435791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1864929199219,300.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.43359375,18000.0,0.0,0.0,0.0492894351482391,0.0,0.0,0.0,0.0,1.0,0.0115817878395318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001790240785339,0.0664774402976036,-0.0662984102964401,0.0,5.002251054975204e-05,0.0,0.0,2.484079360961914,0.0,0.0,0.0,0.262772798538208,4.0,0.0,1.0
801000,291.4132995605469,297.1499938964844,293.1499938964844,0.0073743853718042,-498.5850524902344,300.4878845214844,0.5271911025047302,0.050000000745058,0.0459968112409114,291.6052551269531,297.1499938964844,293.1499938964844,0.0063289143145084,-467.9321594238281,299.52850341796875,0.5271911025047302,0.050000000745058,0.0484368577599525,291.3755798339844,297.1499938964844,293.1499938964844,0.0072011374868452,-381.2033386230469,300.33404541015625,0.5271911025047302,0.050000000745058,0.0357753001153469,291.14666748046875,297.1499938964844,293.1499938964844,0.0085663422942161,-580.9173583984375,301.4195556640625,0.5271911025047302,0.050000000745058,0.0484368577599525,291.9039611816406,297.1499938964844,293.1499938964844,0.0049019898287951,-1787.7459716796875,298.0022888183594,0.5271911025047302,0.050000000745058,0.2297635972499847,291.6515197753906,291.1499938964844,270.83465576171875,269.9106140136719,286.6584167480469,291.90118408203125,291.4804992675781,1.0,0.1587165594100952,1.0,0.1500000059604644,0.9879966378211976,1.0,-0.490106850862503,0.0142508735880255,0.4758559763431549,-0.1077957302331924,0.0,0.0,0.0,28.704626083374023,25.0,-665.4108276367188,-0.0,30.6818790435791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1864929199219,300.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.43359375,18000.0,0.0,0.0,0.0492894351482391,0.0,0.0,0.0,0.0,1.0,0.0115817878395318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001790240785339,0.0664774402976036,-0.0662984102964401,0.0,5.002251054975204e-05,0.0,0.0,2.484079360961914,0.0,0.0,0.0,0.262772798538208,4.0,0.0,1.0
801060,291.4305419921875,297.1499938964844,293.1499938964844,0.0086056720465421,-577.5008544921875,300.7401733398437,0.5300585031509399,0.050000000745058,0.0459703914821147,291.6181945800781,297.1499938964844,293.1499938964844,0.0072672609239816,-542.3240356445312,299.63507080078125,0.5300585031509399,0.050000000745058,0.0484090372920036,291.3916931152344,297.1499938964844,293.1499938964844,0.0084133017808198,-442.7238159179688,300.5896911621094,0.5300585031509399,0.050000000745058,0.0357547476887702,291.16259765625,297.1499938964844,293.1499938964844,0.0102821663022041,-675.150390625,301.8587951660156,0.5300585031509399,0.050000000745058,0.0484090372920036,291.9185485839844,297.1499938964844,293.1499938964844,0.0055143423378467,-2068.798583984375,297.85504150390625,0.5300585031509399,0.050000000745058,0.229631632566452,290.5054931640625,291.1499938964844,270.7978515625,269.8941955566406,286.6670837402344,291.9165954589844,290.404541015625,1.0,0.1572596877813339,1.0,0.1500000059604644,0.9870355129241944,1.0,-0.4898253381252289,0.0142399743199348,0.4755853712558746,-0.107587032020092,0.0,0.0,0.0895828977227211,27.9996337890625,25.0,-240.52772521972656,-3435.281494140625,30.069202423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8384704589844,303.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.46484375,18000.0,0.0,0.0,0.0334208905696868,0.0,0.0,0.0,0.0,1.0,0.0079945083707571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780082046985626,0.1309794783592224,-0.0529712699353694,0.0,3.391795326024294e-05,0.0,0.0,4.972955226898193,0.0,0.0,0.0,0.2706806361675262,4.0,0.0,1.0
801120,291.4305419921875,297.1499938964844,293.1499938964844,0.0086056720465421,-577.5008544921875,300.7401733398437,0.5300585031509399,0.050000000745058,0.0459703914821147,291.6181945800781,297.1499938964844,293.1499938964844,0.0072672609239816,-542.3240356445312,299.63507080078125,0.5300585031509399,0.050000000745058,0.0484090372920036,291.3916931152344,297.1499938964844,293.1499938964844,0.0084133017808198,-442.7238159179688,300.5896911621094,0.5300585031509399,0.050000000745058,0.0357547476887702,291.16259765625,297.1499938964844,293.1499938964844,0.0102821663022041,-675.150390625,301.8587951660156,0.5300585031509399,0.050000000745058,0.0484090372920036,291.9185485839844,297.1499938964844,293.1499938964844,0.0055143423378467,-2068.798583984375,297.85504150390625,0.5300585031509399,0.050000000745058,0.229631632566452,290.5054931640625,291.1499938964844,270.7978515625,269.8941955566406,286.6670837402344,291.9165954589844,290.404541015625,1.0,0.1572596877813339,1.0,0.1500000059604644,0.9870355129241944,1.0,-0.4898253381252289,0.0142399743199348,0.4755853712558746,-0.107587032020092,0.0,0.0,0.0895828977227211,27.9996337890625,25.0,-240.52772521972656,-3435.281494140625,30.069202423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8384704589844,303.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.46484375,18000.0,0.0,0.0,0.0334208905696868,0.0,0.0,0.0,0.0,1.0,0.0079945083707571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780082046985626,0.1309794783592224,-0.0529712699353694,0.0,3.391795326024294e-05,0.0,0.0,4.972955226898193,0.0,0.0,0.0,0.2706806361675262,4.0,0.0,1.0
801180,291.4479064941406,297.1499938964844,293.1499938964844,0.008877657353878,-568.899658203125,301.47564697265625,0.5324544310569763,0.050000000745058,0.0459491461515426,291.6313781738281,297.1499938964844,293.1499938964844,0.0074838786385953,-535.0721435546875,300.3780517578125,0.5324544310569763,0.050000000745058,0.048386663198471,291.4076232910156,297.1499938964844,293.1499938964844,0.0087103527039289,-437.2737731933594,301.3507995605469,0.5324544310569763,0.050000000745058,0.0357382260262966,291.177978515625,297.1499938964844,293.1499938964844,0.0107188913971185,-666.8694458007812,302.630615234375,0.5324544310569763,0.050000000745058,0.048386663198471,291.9336242675781,297.1499938964844,293.1499938964844,0.005654077976942,-2041.660888671875,298.5873718261719,0.5324544310569763,0.050000000745058,0.2295255064964294,291.2582702636719,291.1499938964844,270.7616577148437,269.8779602050781,286.6753234863281,291.9310607910156,291.4826965332031,1.0,0.1560778617858886,1.0,0.1500000059604644,0.9860743880271912,1.0,-0.4895989596843719,0.0142310420051217,0.4753679037094116,-0.1073946580290794,0.0,0.0,0.0418867841362953,27.433000564575195,25.0,869.4723510742188,-3503.016357421875,29.577259063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1340637207031,306.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.25390625,18000.0,0.0,0.0,0.030886111781001,0.0,0.0,0.0,0.0,1.0,0.0038868945557624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895730927586555,0.1147377341985702,-0.0251646433025598,0.0,3.134547660010867e-05,0.0,0.0,4.430476665496826,0.0,0.0,0.0,0.270839124917984,4.0,0.0,1.0
801240,291.4479064941406,297.1499938964844,293.1499938964844,0.008877657353878,-568.899658203125,301.47564697265625,0.5324544310569763,0.050000000745058,0.0459491461515426,291.6313781738281,297.1499938964844,293.1499938964844,0.0074838786385953,-535.0721435546875,300.3780517578125,0.5324544310569763,0.050000000745058,0.048386663198471,291.4076232910156,297.1499938964844,293.1499938964844,0.0087103527039289,-437.2737731933594,301.3507995605469,0.5324544310569763,0.050000000745058,0.0357382260262966,291.177978515625,297.1499938964844,293.1499938964844,0.0107188913971185,-666.8694458007812,302.630615234375,0.5324544310569763,0.050000000745058,0.048386663198471,291.9336242675781,297.1499938964844,293.1499938964844,0.005654077976942,-2041.660888671875,298.5873718261719,0.5324544310569763,0.050000000745058,0.2295255064964294,291.2582702636719,291.1499938964844,270.7616577148437,269.8779602050781,286.6753234863281,291.9310607910156,291.4826965332031,1.0,0.1560778617858886,1.0,0.1500000059604644,0.9860743880271912,1.0,-0.4895989596843719,0.0142310420051217,0.4753679037094116,-0.1073946580290794,0.0,0.0,0.0418867841362953,27.433000564575195,25.0,869.4723510742188,-3503.016357421875,29.577259063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1340637207031,306.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.25390625,18000.0,0.0,0.0,0.030886111781001,0.0,0.0,0.0,0.0,1.0,0.0038868945557624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895730927586555,0.1147377341985702,-0.0251646433025598,0.0,3.134547660010867e-05,0.0,0.0,4.430476665496826,0.0,0.0,0.0,0.270839124917984,4.0,0.0,1.0
801300,291.45758056640625,297.1499938964844,293.1499938964844,0.0090596387162804,-569.5551147460938,301.8098449707031,0.5334972739219666,0.050000000745058,0.0459401234984397,291.6389465332031,297.1499938964844,293.1499938964844,0.0076172924600541,-535.6878051757812,300.7169189453125,0.5334972739219666,0.050000000745058,0.0483771637082099,291.4164428710937,297.1499938964844,293.1499938964844,0.0089025925844907,-438.281005859375,301.6973876953125,0.5334972739219666,0.050000000745058,0.0357312075793743,291.1861267089844,297.1499938964844,293.1499938964844,0.0110218683257699,-668.9374389648438,302.9823303222656,0.5334972739219666,0.050000000745058,0.0483771637082099,291.9424743652344,297.1499938964844,293.1499938964844,0.0057266405783593,-2040.5673828125,298.92144775390625,0.5334972739219666,0.050000000745058,0.229480430483818,291.6117248535156,291.1499938964844,270.7437744140625,269.8699035644531,286.6804504394531,291.93975830078125,291.719482421875,1.0,0.1555730402469635,1.0,0.1500000059604644,0.985593855381012,1.0,-0.4895028173923492,0.0142272161319851,0.4752755761146545,-0.1073049753904342,0.0,0.0,0.0,27.192398071289062,25.0,678.5565185546875,-3162.41357421875,29.36850357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7352294921875,304.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18088.05859375,18000.0,0.0,0.0,0.0313143320381641,0.0,0.0,0.0,0.0,1.0,0.0045387600548565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696404874324798,0.1010535880923271,-0.0314131006598472,0.0,3.178006591042504e-05,0.0,0.0,3.8739829063415527,0.0,0.0,0.0,0.2687344253063202,4.0,0.0,1.0
801360,291.4672241210937,297.1499938964844,293.1499938964844,0.0093800472095608,-579.7144775390625,302.0917053222656,0.5344476103782654,0.050000000745058,0.04593201354146,291.6466064453125,297.1499938964844,293.1499938964844,0.0078498991206288,-545.232177734375,300.9858703613281,0.5344476103782654,0.050000000745058,0.0483686216175556,291.4253234863281,297.1499938964844,293.1499938964844,0.0092295305803418,-446.5883483886719,301.9893798828125,0.5344476103782654,0.050000000745058,0.035724900662899,291.1943359375,297.1499938964844,293.1499938964844,0.0115345194935798,-682.1475830078125,303.29986572265625,0.5344476103782654,0.050000000745058,0.0483686216175556,291.95135498046875,297.1499938964844,293.1499938964844,0.0058591999113559,-2073.4111328125,299.1568298339844,0.5344476103782654,0.050000000745058,0.2294399142265319,291.7499084472656,291.1499938964844,270.7260437011719,269.86181640625,286.6856689453125,291.9486694335937,291.7098388671875,1.0,0.1551178842782974,1.0,0.1500000059604644,0.9851133227348328,1.0,-0.4894163906574249,0.0142237767577171,0.4751926064491272,-0.1072199195623397,0.0,0.0,0.0,26.97620964050293,25.0,-206.8551025390625,-145.6695098876953,29.18099594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47900390625,300.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18183.8203125,18000.0,0.0,0.0,0.0310022141784429,0.0,0.0,0.0,0.0,1.0,0.0104907676577568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012988215312361,0.064526654779911,-0.0632278323173523,0.0,3.146330709569156e-05,0.0,0.0,2.4192137718200684,0.0,0.0,0.0,0.262931227684021,4.0,0.0,1.0
801420,291.4847106933594,297.1499938964844,293.1499938964844,0.0111330514773726,-664.506591796875,302.47344970703125,0.5360999703407288,0.050000000745058,0.04591815918684,291.6602478027344,297.1499938964844,293.1499938964844,0.0090781096369028,-625.0086059570312,301.22271728515625,0.5360999703407288,0.050000000745058,0.0483540333807468,291.44146728515625,297.1499938964844,293.1499938964844,0.0109681356698274,-512.9398193359375,302.38153076171875,0.5360999703407288,0.050000000745058,0.0357141233980655,291.21014404296875,297.1499938964844,293.1499938964844,0.0143665838986635,-784.43017578125,303.8837890625,0.5360999703407288,0.050000000745058,0.0483540333807468,291.96636962890625,297.1499938964844,293.1499938964844,0.006561919581145,-2370.0703125,299.1286926269531,0.5360999703407288,0.050000000745058,0.2293707132339477,290.7181396484375,291.1499938964844,270.6910705566406,269.8455505371094,286.6941223144531,291.96435546875,290.4381408691406,1.0,0.1543371826410293,1.0,0.1500000059604644,0.9841522574424744,1.0,-0.4892687797546386,0.0142179662361741,0.4750508069992065,-0.1070647165179252,0.0,0.0,0.0320701599121093,26.607023239135746,25.0,-1233.05908203125,-2307.446533203125,28.86093521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7059326171875,300.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17693.30859375,18000.0,0.0,0.0,0.0232243500649929,0.0,0.0,0.0,0.0,1.0,0.0131400246173143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0293707717210054,0.0983389019966125,-0.0689681321382522,0.0,2.356976256123744e-05,0.0,0.0,3.639070987701416,0.0,0.0,0.0,0.2675313651561737,4.0,0.0,1.0
801480,291.4847106933594,297.1499938964844,293.1499938964844,0.0111330514773726,-664.506591796875,302.47344970703125,0.5360999703407288,0.050000000745058,0.04591815918684,291.6602478027344,297.1499938964844,293.1499938964844,0.0090781096369028,-625.0086059570312,301.22271728515625,0.5360999703407288,0.050000000745058,0.0483540333807468,291.44146728515625,297.1499938964844,293.1499938964844,0.0109681356698274,-512.9398193359375,302.38153076171875,0.5360999703407288,0.050000000745058,0.0357141233980655,291.21014404296875,297.1499938964844,293.1499938964844,0.0143665838986635,-784.43017578125,303.8837890625,0.5360999703407288,0.050000000745058,0.0483540333807468,291.96636962890625,297.1499938964844,293.1499938964844,0.006561919581145,-2370.0703125,299.1286926269531,0.5360999703407288,0.050000000745058,0.2293707132339477,290.7181396484375,291.1499938964844,270.6910705566406,269.8455505371094,286.6941223144531,291.96435546875,290.4381408691406,1.0,0.1543371826410293,1.0,0.1500000059604644,0.9841522574424744,1.0,-0.4892687797546386,0.0142179662361741,0.4750508069992065,-0.1070647165179252,0.0,0.0,0.0320701599121093,26.607023239135746,25.0,-1233.05908203125,-2307.446533203125,28.86093521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7059326171875,300.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17693.30859375,18000.0,0.0,0.0,0.0232243500649929,0.0,0.0,0.0,0.0,1.0,0.0131400246173143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0293707717210054,0.0983389019966125,-0.0689681321382522,0.0,2.356976256123744e-05,0.0,0.0,3.639070987701416,0.0,0.0,0.0,0.2675313651561737,4.0,0.0,1.0
801540,291.50103759765625,297.1499938964844,293.1499938964844,0.011808194220066,-672.8132934570312,303.040283203125,0.5411356091499329,0.050000000745058,0.0458777248859405,291.6729736328125,297.1499938964844,293.1499938964844,0.0095579978078603,-633.8805541992188,301.75457763671875,0.5411356091499329,0.050000000745058,0.0483114533126354,291.4565124511719,297.1499938964844,293.1499938964844,0.0116712106391787,-520.381103515625,302.9685363769531,0.5411356091499329,0.050000000745058,0.0356826744973659,291.23272705078125,297.1499938964844,293.1499938964844,0.0245337579399347,-1014.945556640625,304.1236572265625,0.6041846871376038,0.0766243040561676,0.0636423006653785,291.98028564453125,297.1499938964844,293.1499938964844,0.0068382462486624,-2406.2451171875,299.5775756835937,0.5411356091499329,0.050000000745058,0.2291687428951263,290.90191650390625,291.1499938964844,270.6567077636719,269.8290100097656,286.6891784667969,291.9779357910156,291.1709289550781,1.0,0.1539299935102462,1.0,0.1500000059604644,0.983191192150116,1.0,-0.5072281360626221,0.0148330638185143,0.4923950731754303,-0.1111311316490173,0.0,0.0,0.0848833248019218,25.66069793701172,28.0,784.9352416992188,-3565.388671875,29.622390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1679382324219,305.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.498046875,18000.0,0.0,0.0,0.022881569340825,0.0,0.0,0.0,0.0,1.0,0.0040407343767583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999295637011528,0.1266478598117828,-0.0267182942479848,0.0,2.322188265679869e-05,0.0,0.0,4.900714874267578,0.0,0.0,0.0,0.2721993923187256,4.0,0.0,1.0
801600,291.50103759765625,297.1499938964844,293.1499938964844,0.011808194220066,-672.8132934570312,303.040283203125,0.5411356091499329,0.050000000745058,0.0458777248859405,291.6729736328125,297.1499938964844,293.1499938964844,0.0095579978078603,-633.8805541992188,301.75457763671875,0.5411356091499329,0.050000000745058,0.0483114533126354,291.4565124511719,297.1499938964844,293.1499938964844,0.0116712106391787,-520.381103515625,302.9685363769531,0.5411356091499329,0.050000000745058,0.0356826744973659,291.23272705078125,297.1499938964844,293.1499938964844,0.0245337579399347,-1014.945556640625,304.1236572265625,0.6041846871376038,0.0766243040561676,0.0636423006653785,291.98028564453125,297.1499938964844,293.1499938964844,0.0068382462486624,-2406.2451171875,299.5775756835937,0.5411356091499329,0.050000000745058,0.2291687428951263,290.90191650390625,291.1499938964844,270.6567077636719,269.8290100097656,286.6891784667969,291.9779357910156,291.1709289550781,1.0,0.1539299935102462,1.0,0.1500000059604644,0.983191192150116,1.0,-0.5072281360626221,0.0148330638185143,0.4923950731754303,-0.1111311316490173,0.0,0.0,0.0848833248019218,25.66069793701172,28.0,784.9352416992188,-3565.388671875,29.622390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1679382324219,305.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.498046875,18000.0,0.0,0.0,0.022881569340825,0.0,0.0,0.0,0.0,1.0,0.0040407343767583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999295637011528,0.1266478598117828,-0.0267182942479848,0.0,2.322188265679869e-05,0.0,0.0,4.900714874267578,0.0,0.0,0.0,0.2721993923187256,4.0,0.0,1.0
801660,291.5191345214844,297.1499938964844,293.1499938964844,0.0122727658599615,-670.48046875,303.6021728515625,0.5474337339401245,0.050000000745058,0.0458305180072784,291.6877746582031,297.1499938964844,293.1499938964844,0.0098640965297818,-631.6697387695312,302.33306884765625,0.5474337339401245,0.050000000745058,0.0482617430388927,291.4733581542969,297.1499938964844,293.1499938964844,0.0121702076867222,-519.470703125,303.5523681640625,0.5474337339401245,0.050000000745058,0.0356459580361843,291.3122863769531,297.1499938964844,293.1499938964844,0.0501223281025886,-1467.3770751953125,304.0902404785156,0.7038876414299011,0.1091656684875488,0.0970664396882057,291.99981689453125,297.1499938964844,293.1499938964844,0.0069653396494686,-2387.988037109375,300.15118408203125,0.5474337339401245,0.050000000745058,0.2289329320192337,291.5765075683594,291.1499938964844,270.6229553222656,269.81201171875,286.6744384765625,291.9968566894531,291.61700439453125,1.0,0.1555936932563781,1.0,0.1500000059604644,0.9822368025779724,1.0,-0.5468981862068176,0.0162229929119348,0.5306751728057861,-0.1201079040765762,0.0,0.0,0.0,24.69988250732422,25.0,432.7470397949219,-2622.04638671875,32.35002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,302.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.3046875,18000.0,0.0,0.0,0.0294905193150043,0.0,0.0,0.0,0.0,1.0,0.0061126216314733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0435992628335952,0.0863579586148262,-0.0427586957812309,0.0,2.99291277769953e-05,0.0,0.0,3.2963340282440186,0.0,0.0,0.0,0.2660923600196838,4.0,0.0,1.0
801720,291.5191345214844,297.1499938964844,293.1499938964844,0.0122727658599615,-670.48046875,303.6021728515625,0.5474337339401245,0.050000000745058,0.0458305180072784,291.6877746582031,297.1499938964844,293.1499938964844,0.0098640965297818,-631.6697387695312,302.33306884765625,0.5474337339401245,0.050000000745058,0.0482617430388927,291.4733581542969,297.1499938964844,293.1499938964844,0.0121702076867222,-519.470703125,303.5523681640625,0.5474337339401245,0.050000000745058,0.0356459580361843,291.3122863769531,297.1499938964844,293.1499938964844,0.0501223281025886,-1467.3770751953125,304.0902404785156,0.7038876414299011,0.1091656684875488,0.0970664396882057,291.99981689453125,297.1499938964844,293.1499938964844,0.0069653396494686,-2387.988037109375,300.15118408203125,0.5474337339401245,0.050000000745058,0.2289329320192337,291.5765075683594,291.1499938964844,270.6229553222656,269.81201171875,286.6744384765625,291.9968566894531,291.61700439453125,1.0,0.1555936932563781,1.0,0.1500000059604644,0.9822368025779724,1.0,-0.5468981862068176,0.0162229929119348,0.5306751728057861,-0.1201079040765762,0.0,0.0,0.0,24.69988250732422,25.0,432.7470397949219,-2622.04638671875,32.35002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,302.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.3046875,18000.0,0.0,0.0,0.0294905193150043,0.0,0.0,0.0,0.0,1.0,0.0061126216314733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0435992628335952,0.0863579586148262,-0.0427586957812309,0.0,2.99291277769953e-05,0.0,0.0,3.2963340282440186,0.0,0.0,0.0,0.2660923600196838,4.0,0.0,1.0
801780,291.53179931640625,297.1499938964844,293.1499938964844,0.0134139554575085,-705.9310302734375,303.9202880859375,0.5514718294143677,0.050000000745058,0.045802041888237,291.69793701171875,297.1499938964844,293.1499938964844,0.0105900671333074,-664.765380859375,302.6016540527344,0.5514718294143677,0.050000000745058,0.0482317544519901,291.4853210449219,297.1499938964844,293.1499938964844,0.0133242569863796,-547.5,303.8817443847656,0.5514718294143677,0.050000000745058,0.0356238111853599,291.3773498535156,297.1499938964844,293.1499938964844,0.0666292235255241,-1771.75830078125,304.0746765136719,0.7460254430770874,0.1265394985675811,0.1142842546105384,292.0147705078125,297.1499938964844,293.1499938964844,0.0072976918891072,-2501.702880859375,300.30517578125,0.5514718294143677,0.050000000745058,0.2287906855344772,291.38531494140625,291.1499938964844,270.60137939453125,269.8006591796875,286.6683654785156,292.0116882324219,291.0824279785156,1.0,0.1560911536216735,1.0,0.1500000059604644,0.9816162586212158,1.0,-0.5672943592071533,0.0169576946645975,0.5503366589546204,-0.124765433371067,0.0,0.0,0.0,24.096397399902344,25.0,-1110.6395263671875,-0.0,33.709510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,299.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18090.99609375,18000.0,0.0,0.0,0.0315508916974067,0.0,0.0,0.0,0.0,1.0,0.0120696434751153,0.0,-0.0,-0.0,0.0,0.0,0.0,6.117717566667125e-05,0.0674611330032348,-0.0673999562859535,0.0,3.2020143407862633e-05,0.0,0.0,2.5162787437438965,0.0,0.0,0.0,0.2626532316207886,4.0,0.0,1.0
801840,291.538818359375,297.1499938964844,293.1499938964844,0.0146687142550945,-747.7324829101562,304.0909729003906,0.554032027721405,0.050000000745058,0.0457846447825431,291.703369140625,297.1499938964844,293.1499938964844,0.0113698570057749,-704.1824340820312,302.700439453125,0.554032027721405,0.050000000745058,0.0482134371995925,291.49200439453125,297.1499938964844,293.1499938964844,0.0145825110375881,-580.23828125,304.0575561523437,0.554032027721405,0.050000000745058,0.0356102809309959,291.4130859375,297.1499938964844,293.1499938964844,0.0775356516242027,-1989.2100830078125,304.06414794921875,0.766593337059021,0.1353027373552322,0.1228177994489669,292.0227966308594,297.1499938964844,293.1499938964844,0.0076614334248006,-2645.120849609375,300.2601623535156,0.554032027721405,0.050000000745058,0.2287037819623947,290.8412475585937,291.1499938964844,270.58990478515625,269.79443359375,286.6654357910156,292.0198059082031,290.4969787597656,1.0,0.1562055200338363,1.0,0.1500000059604644,0.981282353401184,1.0,-0.5773721933364868,0.0173259358853101,0.5600462555885315,-0.1270778477191925,0.0,0.0,0.0356406718492507,23.7102108001709,25.0,-1359.945556640625,-2261.31884765625,34.30896759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,299.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17725.09375,18000.0,0.0,0.0,0.0306483395397663,0.0,0.0,0.0,0.0,1.0,0.0113313701003789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0296170953661203,0.094841144979,-0.0652240514755249,0.0,3.1104169465834275e-05,0.0,0.0,3.5139849185943604,0.0,0.0,0.0,0.2673822045326233,4.0,0.0,1.0
801900,291.5508728027344,297.1499938964844,293.1499938964844,0.0196632202714681,-866.8666381835938,304.134521484375,0.5872669219970703,0.0643842294812202,0.0514343455433845,291.7113037109375,297.1499938964844,293.1499938964844,0.0120480777695775,-729.2981567382812,302.8978576660156,0.5601323246955872,0.050000000745058,0.0481717474758625,291.5025329589844,297.1499938964844,293.1499938964844,0.0176148749887943,-644.15771484375,304.1379089355469,0.5812278985977173,0.0628945901989936,0.038966841995716,291.4642333984375,297.1499938964844,293.1499938964844,0.088628850877285,-2210.138916015625,304.0599060058594,0.7978875041007996,0.1472656279802322,0.1344169080257415,292.0345153808594,297.1499938964844,293.1499938964844,0.0079914620146155,-2742.330810546875,300.3133850097656,0.5601323246955872,0.050000000745058,0.2285060435533523,290.43133544921875,291.1499938964844,270.5736083984375,269.7853698730469,286.6532897949219,292.031494140625,290.5788269042969,1.0,0.1568130254745483,1.0,0.1500000059604644,0.9808051586151124,1.0,-0.6018021106719971,0.0182352811098098,0.5835668444633484,-0.1328497380018234,0.0,0.0,0.131002202630043,22.84267234802246,25.0,118.09845733642578,-3589.77587890625,35.86199188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,303.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.755859375,18000.0,0.0,0.0,0.0305752474814653,0.0,0.0,0.0,0.0,1.0,0.0051379827782511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956670567393302,0.1318707913160324,-0.0362037420272827,0.0,3.1029991077957675e-05,0.0,0.0,5.054920196533203,0.0,0.0,0.0,0.2719436883926391,4.0,0.0,1.0
801960,291.57928466796875,297.1499938964844,293.1499938964844,0.0280903559178113,-1038.0440673828125,304.121826171875,0.648235559463501,0.0790850594639778,0.0652574896812439,291.719970703125,297.1499938964844,293.1499938964844,0.0119757447391748,-712.7109985351562,303.17431640625,0.5719330310821533,0.050000000745058,0.0480978079140186,291.5255432128906,297.1499938964844,293.1499938964844,0.0274019483476877,-795.9512329101562,304.122314453125,0.6462436318397522,0.0792601630091667,0.0502822995185852,291.5132751464844,297.1499938964844,293.1499938964844,0.0935434326529502,-2298.043212890625,304.0673522949219,0.8325744271278381,0.1589826196432113,0.145500361919403,292.0481872558594,297.1499938964844,293.1499938964844,0.0079372739419341,-2675.701171875,300.6130676269531,0.5719330310821533,0.050000000745058,0.2281552851200103,290.9314880371094,291.1499938964844,270.5574645996094,269.7760925292969,286.630859375,292.0448303222656,291.1130065917969,1.0,0.1579010933637619,1.0,0.1500000059604644,0.980346381664276,1.0,-0.64476078748703,0.0198784191161394,0.6248824000358582,-0.1428216993808746,0.0,0.0,0.096800684928894,21.311391830444336,25.0,563.5651245117188,-3752.85693359375,38.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572631835937,304.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.447265625,18000.0,0.0,0.0,0.0350308828055858,0.0,0.0,0.0,0.0,1.0,0.0031456518918275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050674468278884,0.1226538494229316,-0.017586400732398,0.0,3.555189323378727e-05,0.0,0.0,4.7514238357543945,0.0,0.0,0.0,0.2720167636871338,4.0,0.0,1.0
802020,291.6652526855469,297.1499938964844,293.1499938964844,0.0470664575695991,-1346.6881103515625,304.0999755859375,0.7380901575088501,0.101490743458271,0.0870343968272209,291.7392883300781,297.1499938964844,293.1499938964844,0.0125647773966193,-720.5266723632812,303.6393127441406,0.5933225154876709,0.050000000745058,0.047981321811676,291.6001892089844,297.1499938964844,293.1499938964844,0.0496695637702941,-1080.1185302734375,304.0948486328125,0.7449759840965271,0.105328544974327,0.0697307661175727,291.60516357421875,297.1499938964844,293.1499938964844,0.1084397956728935,-2583.5712890625,304.0696105957031,0.8996395468711853,0.1818122714757919,0.1671920716762542,292.0815734863281,297.1499938964844,293.1499938964844,0.0081000281497836,-2683.039306640625,301.0004577636719,0.5933225154876709,0.050000000745058,0.2276027351617813,291.3086853027344,291.1499938964844,270.5257263183594,269.7568359375,286.60809326171875,292.0777893066406,291.2930603027344,1.0,0.1608744412660598,1.0,0.1500000059604644,0.9794288873672484,1.0,-0.7194678783416748,0.0228884629905223,0.6965793967247009,-0.159901425242424,0.0,0.0,0.037849772721529,18.98415946960449,25.0,151.983154296875,-3362.480712890625,44.52872848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0096130371094,302.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.021484375,18000.0,0.0,0.0,0.045662771910429,0.0,0.0,0.0,0.0,1.0,0.0035161569248884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796322673559188,0.1009111329913139,-0.021278865635395,0.0,4.634190918295644e-05,0.0,0.0,3.8738040924072266,0.0,0.0,0.0,0.2691174149513244,4.0,0.0,1.0
802080,291.6652526855469,297.1499938964844,293.1499938964844,0.0470664575695991,-1346.6881103515625,304.0999755859375,0.7380901575088501,0.101490743458271,0.0870343968272209,291.7392883300781,297.1499938964844,293.1499938964844,0.0125647773966193,-720.5266723632812,303.6393127441406,0.5933225154876709,0.050000000745058,0.047981321811676,291.6001892089844,297.1499938964844,293.1499938964844,0.0496695637702941,-1080.1185302734375,304.0948486328125,0.7449759840965271,0.105328544974327,0.0697307661175727,291.60516357421875,297.1499938964844,293.1499938964844,0.1084397956728935,-2583.5712890625,304.0696105957031,0.8996395468711853,0.1818122714757919,0.1671920716762542,292.0815734863281,297.1499938964844,293.1499938964844,0.0081000281497836,-2683.039306640625,301.0004577636719,0.5933225154876709,0.050000000745058,0.2276027351617813,291.3086853027344,291.1499938964844,270.5257263183594,269.7568359375,286.60809326171875,292.0777893066406,291.2930603027344,1.0,0.1608744412660598,1.0,0.1500000059604644,0.9794288873672484,1.0,-0.7194678783416748,0.0228884629905223,0.6965793967247009,-0.159901425242424,0.0,0.0,0.037849772721529,18.98415946960449,25.0,151.983154296875,-3362.480712890625,44.52872848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0096130371094,302.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.021484375,18000.0,0.0,0.0,0.045662771910429,0.0,0.0,0.0,0.0,1.0,0.0035161569248884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796322673559188,0.1009111329913139,-0.021278865635395,0.0,4.634190918295644e-05,0.0,0.0,3.8738040924072266,0.0,0.0,0.0,0.2691174149513244,4.0,0.0,1.0
802140,291.7576904296875,297.1499938964844,293.1499938964844,0.0640069097280502,-1636.1612548828125,304.0887451171875,0.8073034882545471,0.1203684508800506,0.1045055612921714,291.7613830566406,297.1499938964844,293.1499938964844,0.0137272197753191,-752.2081298828125,304.06036376953125,0.6120213866233826,0.050000000745058,0.0478932596743106,291.6839599609375,297.1499938964844,293.1499938964844,0.068970963358879,-1341.6339111328125,304.08135986328125,0.8212988972663879,0.1276163607835769,0.0857429355382919,291.6923217773437,297.1499938964844,293.1499938964844,0.1268472820520401,-2933.967529296875,304.0657653808594,0.9692780375480652,0.2032762467861175,0.187728002667427,292.1201477050781,297.1499938964844,293.1499938964844,0.0084869945421814,-2780.35009765625,301.2283020019531,0.6120213866233826,0.050000000745058,0.2271849960088729,291.1642150878906,291.1499938964844,270.4946594238281,269.7364807128906,286.6112365722656,292.11627197265625,291.14117431640625,1.0,0.1646376401185989,1.0,0.1500000059604644,0.9785113334655762,1.0,-0.7836920022964478,0.0256365127861499,0.7580554485321045,-0.1740490049123764,0.0,0.0,0.0450187735259532,17.32402229309082,25.0,-111.02593231201172,-3351.677490234375,50.60260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5099182128906,301.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.0562918297946453,0.0,0.0,0.0,0.0,1.0,0.0035769632086157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784363895654678,0.1002877056598663,-0.0218513142317533,0.0,5.7129051128868014e-05,0.0,0.0,3.838289976119995,0.0,0.0,0.0,0.268778383731842,4.0,0.0,1.0
802200,291.7576904296875,297.1499938964844,293.1499938964844,0.0640069097280502,-1636.1612548828125,304.0887451171875,0.8073034882545471,0.1203684508800506,0.1045055612921714,291.7613830566406,297.1499938964844,293.1499938964844,0.0137272197753191,-752.2081298828125,304.06036376953125,0.6120213866233826,0.050000000745058,0.0478932596743106,291.6839599609375,297.1499938964844,293.1499938964844,0.068970963358879,-1341.6339111328125,304.08135986328125,0.8212988972663879,0.1276163607835769,0.0857429355382919,291.6923217773437,297.1499938964844,293.1499938964844,0.1268472820520401,-2933.967529296875,304.0657653808594,0.9692780375480652,0.2032762467861175,0.187728002667427,292.1201477050781,297.1499938964844,293.1499938964844,0.0084869945421814,-2780.35009765625,301.2283020019531,0.6120213866233826,0.050000000745058,0.2271849960088729,291.1642150878906,291.1499938964844,270.4946594238281,269.7364807128906,286.6112365722656,292.11627197265625,291.14117431640625,1.0,0.1646376401185989,1.0,0.1500000059604644,0.9785113334655762,1.0,-0.7836920022964478,0.0256365127861499,0.7580554485321045,-0.1740490049123764,0.0,0.0,0.0450187735259532,17.32402229309082,25.0,-111.02593231201172,-3351.677490234375,50.60260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5099182128906,301.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.0562918297946453,0.0,0.0,0.0,0.0,1.0,0.0035769632086157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784363895654678,0.1002877056598663,-0.0218513142317533,0.0,5.7129051128868014e-05,0.0,0.0,3.838289976119995,0.0,0.0,0.0,0.268778383731842,4.0,0.0,1.0
802260,291.84771728515625,297.1499938964844,293.1499938964844,0.0784749016165733,-1899.1871337890625,304.085205078125,0.8558884859085083,0.1373845040798187,0.1201408728957176,291.79473876953125,297.1499938964844,293.1499938964844,0.0233329832553863,-993.8211059570312,304.1297912597656,0.6789711713790894,0.0722669512033462,0.0626718997955322,291.76690673828125,297.1499938964844,293.1499938964844,0.0857638865709304,-1583.2196044921875,304.076416015625,0.8760843276977539,0.1479386687278747,0.1002209037542343,291.75885009765625,297.1499938964844,293.1499938964844,0.1230662390589714,-2860.376708984375,304.1026306152344,0.9714775681495668,0.2265848368406295,0.1807882636785507,292.16131591796875,297.1499938964844,293.1499938964844,0.0088743697851896,-2872.35693359375,301.44354248046875,0.6209628582000732,0.050000000745058,0.2269956767559051,291.0317077636719,291.1499938964844,270.4642944335937,269.71490478515625,286.6352844238281,292.15753173828125,291.0177917480469,1.0,0.1687461286783218,1.0,0.1500000059604644,0.9776532053947448,1.0,-0.8287574052810669,0.0276549533009529,0.8011023998260498,-0.1834605783224105,0.0,0.0,0.0701293274760246,16.737165451049805,28.0,-144.43533325195312,-3474.00390625,56.134464263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1923828125,301.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.0667152926325798,0.0,0.0,0.0,0.0,1.0,0.00310780107975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852876678109169,0.1023973077535629,-0.0171096343547105,0.0,6.770754407625645e-05,0.0,0.0,3.926584243774414,0.0,0.0,0.0,0.269233763217926,4.0,0.0,1.0
802320,291.84771728515625,297.1499938964844,293.1499938964844,0.0784749016165733,-1899.1871337890625,304.085205078125,0.8558884859085083,0.1373845040798187,0.1201408728957176,291.79473876953125,297.1499938964844,293.1499938964844,0.0233329832553863,-993.8211059570312,304.1297912597656,0.6789711713790894,0.0722669512033462,0.0626718997955322,291.76690673828125,297.1499938964844,293.1499938964844,0.0857638865709304,-1583.2196044921875,304.076416015625,0.8760843276977539,0.1479386687278747,0.1002209037542343,291.75885009765625,297.1499938964844,293.1499938964844,0.1230662390589714,-2860.376708984375,304.1026306152344,0.9714775681495668,0.2265848368406295,0.1807882636785507,292.16131591796875,297.1499938964844,293.1499938964844,0.0088743697851896,-2872.35693359375,301.44354248046875,0.6209628582000732,0.050000000745058,0.2269956767559051,291.0317077636719,291.1499938964844,270.4642944335937,269.71490478515625,286.6352844238281,292.15753173828125,291.0177917480469,1.0,0.1687461286783218,1.0,0.1500000059604644,0.9776532053947448,1.0,-0.8287574052810669,0.0276549533009529,0.8011023998260498,-0.1834605783224105,0.0,0.0,0.0701293274760246,16.737165451049805,28.0,-144.43533325195312,-3474.00390625,56.134464263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1923828125,301.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.0667152926325798,0.0,0.0,0.0,0.0,1.0,0.00310780107975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852876678109169,0.1023973077535629,-0.0171096343547105,0.0,6.770754407625645e-05,0.0,0.0,3.926584243774414,0.0,0.0,0.0,0.269233763217926,4.0,0.0,1.0
802380,291.9340209960937,297.1499938964844,293.1499938964844,0.0910971462726593,-2135.1357421875,304.0858459472656,0.8979366421699524,0.1528764814138412,0.1343595385551452,291.8650207519531,297.1499938964844,293.1499938964844,0.0418119989335536,-1330.23583984375,304.1061096191406,0.7544078230857849,0.0924134775996208,0.0835578814148902,291.8470764160156,297.1499938964844,293.1499938964844,0.1008752286434173,-1803.5057373046875,304.0758361816406,0.9259387850761414,0.1667239516973495,0.1135779619216919,291.77703857421875,297.1499938964844,293.1499938964844,0.1170074269175529,-2742.59765625,304.1278686523437,0.9652777314186096,0.2581017315387726,0.1720277220010757,292.2030639648437,297.1499938964844,293.1499938964844,0.0092307748273015,-2948.579345703125,301.6591491699219,0.6268054842948914,0.050000000745058,0.2268764525651931,290.9603576660156,291.1499938964844,270.43463134765625,269.69195556640625,286.67169189453125,292.1994934082031,290.9536437988281,1.0,0.1743511110544204,1.0,0.1500000059604644,0.9767950177192688,1.0,-0.8765202164649963,0.0298755150288343,0.8466446995735168,-0.1928314119577407,0.0,0.0,0.1006360426545143,16.57403564453125,31.0,-97.56584930419922,-3675.438720703125,63.17617034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01123046875,301.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.509765625,18000.0,0.0,0.0,0.0767581984400749,0.0,0.0,0.0,0.0,1.0,0.0021870520431548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957311689853668,0.1046236753463745,-0.0088925110176205,0.0,7.789981464156881e-05,0.0,0.0,4.027377605438232,0.0,0.0,0.0,0.2699324786663055,4.0,0.0,1.0
802440,291.9340209960937,297.1499938964844,293.1499938964844,0.0910971462726593,-2135.1357421875,304.0858459472656,0.8979366421699524,0.1528764814138412,0.1343595385551452,291.8650207519531,297.1499938964844,293.1499938964844,0.0418119989335536,-1330.23583984375,304.1061096191406,0.7544078230857849,0.0924134775996208,0.0835578814148902,291.8470764160156,297.1499938964844,293.1499938964844,0.1008752286434173,-1803.5057373046875,304.0758361816406,0.9259387850761414,0.1667239516973495,0.1135779619216919,291.77703857421875,297.1499938964844,293.1499938964844,0.1170074269175529,-2742.59765625,304.1278686523437,0.9652777314186096,0.2581017315387726,0.1720277220010757,292.2030639648437,297.1499938964844,293.1499938964844,0.0092307748273015,-2948.579345703125,301.6591491699219,0.6268054842948914,0.050000000745058,0.2268764525651931,290.9603576660156,291.1499938964844,270.43463134765625,269.69195556640625,286.67169189453125,292.1994934082031,290.9536437988281,1.0,0.1743511110544204,1.0,0.1500000059604644,0.9767950177192688,1.0,-0.8765202164649963,0.0298755150288343,0.8466446995735168,-0.1928314119577407,0.0,0.0,0.1006360426545143,16.57403564453125,31.0,-97.56584930419922,-3675.438720703125,63.17617034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01123046875,301.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.509765625,18000.0,0.0,0.0,0.0767581984400749,0.0,0.0,0.0,0.0,1.0,0.0021870520431548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957311689853668,0.1046236753463745,-0.0088925110176205,0.0,7.789981464156881e-05,0.0,0.0,4.027377605438232,0.0,0.0,0.0,0.2699324786663055,4.0,0.0,1.0
802500,291.9755859375,297.1499938964844,293.1499938964844,0.0969086661934852,-2243.8427734375,304.0869445800781,0.915083110332489,0.1601136326789856,0.1410049498081207,291.90655517578125,297.1499938964844,293.1499938964844,0.0493339709937572,-1461.2449951171875,304.1004638671875,0.7794328927993774,0.1005339920520782,0.0917374789714813,291.8858642578125,297.1499938964844,293.1499938964844,0.1080595999956131,-1906.3408203125,304.0762634277344,0.94703471660614,0.1756076663732528,0.1198941394686698,291.7829284667969,297.1499938964844,293.1499938964844,0.1161964759230613,-2726.7626953125,304.13330078125,0.964303195476532,0.274335503578186,0.1707469522953033,292.2240600585937,297.1499938964844,293.1499938964844,0.0093994084745645,-2982.00927734375,301.7650756835937,0.6276707649230957,0.050000000745058,0.2268589735031128,290.9415588378906,291.1499938964844,270.4200744628906,269.6799011230469,286.6955261230469,292.2205505371094,290.9387512207031,1.0,0.1776349246501922,1.0,0.1500000059604644,0.9763659238815308,1.0,-0.9003353714942932,0.0310143940150737,0.8693209886550903,-0.1972379088401794,0.0,0.0,0.1164880394935607,16.72739028930664,31.0,-64.78227233886719,-3796.17041015625,67.29853057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9595947265625,301.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.279296875,18000.0,0.0,0.0,0.0816078409552574,0.0,0.0,0.0,0.0,1.0,0.0014999106060713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018358767032623,0.1061466038227081,-0.0043107247911393,0.0,8.282158523797989e-05,0.0,0.0,4.095516681671143,0.0,0.0,0.0,0.2703740000724792,4.0,0.0,1.0
802560,292.0161437988281,297.1499938964844,293.1499938964844,0.1024142950773239,-2345.7900390625,304.0884094238281,0.9304793477058412,0.1670260429382324,0.1473581343889236,291.9488525390625,297.1499938964844,293.1499938964844,0.0559551641345024,-1578.5245361328125,304.09747314453125,0.8000374436378479,0.1079745143651962,0.0990952253341674,291.9237976074219,297.1499938964844,293.1499938964844,0.1149779632687568,-2003.783447265625,304.0770874023437,0.963638722896576,0.1841665059328079,0.125982865691185,291.7899475097656,297.1499938964844,293.1499938964844,0.1165129169821739,-2732.418701171875,304.1357421875,0.9645208716392516,0.2902750372886657,0.1710304766893386,292.2452087402344,297.1499938964844,293.1499938964844,0.00955814961344,-3011.482177734375,301.8695983886719,0.6274784803390503,0.050000000745058,0.2268621623516082,290.9366455078125,291.1499938964844,270.4057006835937,269.6674194335937,286.7230834960937,292.24176025390625,290.9374694824219,1.0,0.1812026500701904,1.0,0.1500000059604644,0.9759344458580016,1.0,-0.9244422912597656,0.0321890115737915,0.8922532796859741,-0.2015074044466018,0.0,0.0,0.1312784254550933,17.001737594604492,51.0,-29.44285011291504,-3923.161865234375,71.84921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9285583496094,302.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7109375,18000.0,0.0,0.0,0.0863332748413086,0.0,0.0,0.0,0.0,1.0,0.0005171010852791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081064715981483,0.10868401825428,-0.0005775470635853,0.0,8.761729986872524e-05,0.0,0.0,4.2038893699646,0.0,0.0,0.0,0.2709333598613739,4.0,0.0,1.0
802620,292.09454345703125,297.1499938964844,293.1499938964844,0.1127036437392234,-2532.8154296875,304.091796875,0.9265199303627014,0.1798495799303054,0.1592454016208648,292.03253173828125,297.1499938964844,293.1499938964844,0.0673631876707077,-1787.4677734375,304.0960998535156,0.810131847858429,0.1214398220181465,0.1123475581407547,291.9975891113281,297.1499938964844,293.1499938964844,0.1281251460313797,-2185.165283203125,304.0794982910156,0.963334619998932,0.2002691775560379,0.1375167816877365,291.828369140625,297.1499938964844,293.1499938964844,0.1381372511386871,-3138.176025390625,304.1033935546875,0.9810678362846376,0.3170485198497772,0.1971634328365326,292.2891845703125,297.1499938964844,293.1499938964844,0.0098661268129944,-3065.43310546875,302.0668640136719,0.609877347946167,0.050000000745058,0.2272254526615142,290.950927734375,291.1499938964844,270.3774719238281,269.6412048339844,286.81011962890625,292.2857666015625,290.9530944824219,1.0,0.1965409219264984,1.0,0.1500000059604644,0.975071370601654,1.0,-1.0002434253692627,0.0360319912433624,0.9642114639282228,-0.2138937711715698,0.0,0.0,0.1569612324237823,19.79927062988281,71.0,10.08655834197998,-4200.1640625,90.81774139404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9174194335937,302.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.94140625,18000.0,0.0,0.0,0.0953732207417488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119937814772129,0.1199420467019081,-4.232776973367436e-06,0.0,9.67916930676438e-05,0.0,0.0,4.666718006134033,0.0,0.0,0.0,0.2726684212684631,4.0,0.0,1.0
