time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802680,292.09454345703125,297.1499938964844,293.1499938964844,0.1127036437392234,-2532.8154296875,304.091796875,0.9265199303627014,0.1798495799303054,0.1592454016208648,292.03253173828125,297.1499938964844,293.1499938964844,0.0673631876707077,-1787.4677734375,304.0960998535156,0.810131847858429,0.1214398220181465,0.1123475581407547,291.9975891113281,297.1499938964844,293.1499938964844,0.1281251460313797,-2185.165283203125,304.0794982910156,0.963334619998932,0.2002691775560379,0.1375167816877365,291.828369140625,297.1499938964844,293.1499938964844,0.1381372511386871,-3138.176025390625,304.1033935546875,0.9810678362846376,0.3170485198497772,0.1971634328365326,292.2891845703125,297.1499938964844,293.1499938964844,0.0098661268129944,-3065.43310546875,302.0668640136719,0.609877347946167,0.050000000745058,0.2272254526615142,290.950927734375,291.1499938964844,270.3774719238281,269.6412048339844,286.81011962890625,292.2857666015625,290.9530944824219,1.0,0.1965409219264984,1.0,0.1500000059604644,0.975071370601654,1.0,-1.0002434253692627,0.0360319912433624,0.9642114639282228,-0.2138937711715698,0.0,0.0,0.1569612324237823,19.79927062988281,71.0,10.08655834197998,-4200.1640625,90.81774139404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9174194335937,302.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17957.94140625,18000.0,0.0,0.0,0.0953732207417488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119937814772129,0.1199420467019081,-4.232776973367436e-06,0.0,9.67916930676438e-05,0.0,0.0,4.666718006134033,0.0,0.0,0.0,0.2726684212684631,4.0,0.0,1.0
802740,292.1697082519531,297.1499938964844,293.1499938964844,0.1221772655844688,-2701.54248046875,304.09539794921875,0.8952297568321228,0.1913496404886245,0.1700300872325897,292.1135559082031,297.1499938964844,293.1499938964844,0.0771101117134094,-1972.82666015625,304.0978698730469,0.7939156889915466,0.1333253383636474,0.1241426765918731,292.0689697265625,297.1499938964844,293.1499938964844,0.1404787749052047,-2351.7265625,304.0824279785156,0.9337426424026488,0.214991495013237,0.1481603384017944,291.92340087890625,297.1499938964844,293.1499938964844,0.1800844669342041,-3890.990478515625,304.0487670898437,0.9973184466362,0.3313879668712616,0.2458004057407379,292.33697509765625,297.1499938964844,293.1499938964844,0.0101728914305567,-3118.002685546875,302.2380065917969,0.5747733116149902,0.050000000745058,0.2280662804841995,290.9681396484375,291.1499938964844,270.3500061035156,269.6131286621094,286.94097900390625,292.3335876464844,290.9708251953125,1.0,0.2188553661108017,1.0,0.1500000059604644,0.9742083549499512,1.0,-1.0995022058486938,0.0414358563721179,1.0580662488937378,-0.2281776964664459,0.0,0.0,0.1801303625106811,25.529918670654297,89.0,23.823936462402344,-4503.724609375,123.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9563903808594,302.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.185546875,18000.0,0.0,0.0,0.1038482040166854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315792798995971,0.1315835267305374,-4.251792688592104e-06,0.0,0.0001053927189786,0.0,0.0,5.155509471893311,0.0,0.0,0.0,0.2745351791381836,4.0,0.0,1.0
802800,292.1697082519531,297.1499938964844,293.1499938964844,0.1221772655844688,-2701.54248046875,304.09539794921875,0.8952297568321228,0.1913496404886245,0.1700300872325897,292.1135559082031,297.1499938964844,293.1499938964844,0.0771101117134094,-1972.82666015625,304.0978698730469,0.7939156889915466,0.1333253383636474,0.1241426765918731,292.0689697265625,297.1499938964844,293.1499938964844,0.1404787749052047,-2351.7265625,304.0824279785156,0.9337426424026488,0.214991495013237,0.1481603384017944,291.92340087890625,297.1499938964844,293.1499938964844,0.1800844669342041,-3890.990478515625,304.0487670898437,0.9973184466362,0.3313879668712616,0.2458004057407379,292.33697509765625,297.1499938964844,293.1499938964844,0.0101728914305567,-3118.002685546875,302.2380065917969,0.5747733116149902,0.050000000745058,0.2280662804841995,290.9681396484375,291.1499938964844,270.3500061035156,269.6131286621094,286.94097900390625,292.3335876464844,290.9708251953125,1.0,0.2188553661108017,1.0,0.1500000059604644,0.9742083549499512,1.0,-1.0995022058486938,0.0414358563721179,1.0580662488937378,-0.2281776964664459,0.0,0.0,0.1801303625106811,25.529918670654297,89.0,23.823936462402344,-4503.724609375,123.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9563903808594,302.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.185546875,18000.0,0.0,0.0,0.1038482040166854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315792798995971,0.1315835267305374,-4.251792688592104e-06,0.0,0.0001053927189786,0.0,0.0,5.155509471893311,0.0,0.0,0.0,0.2745351791381836,4.0,0.0,1.0
802860,292.24169921875,297.1499938964844,293.1499938964844,0.1308050006628036,-2852.46142578125,304.0992431640625,0.8550463914871216,0.2015829533338546,0.1797811239957809,292.1910705566406,297.1499938964844,293.1499938964844,0.0855843424797058,-2137.42724609375,304.10113525390625,0.764675498008728,0.1438602805137634,0.1346948146820068,292.1381530761719,297.1499938964844,293.1499938964844,0.1519547700881958,-2503.337890625,304.0858459472656,0.8907753825187683,0.2283523976802826,0.1579387933015823,292.0647888183594,297.1499938964844,293.1499938964844,0.2300978899002075,-4742.39990234375,303.9994506835937,0.9990000128746032,0.3338779509067535,0.3012405037879944,292.38885498046875,297.1499938964844,293.1499938964844,0.0104813277721405,-3170.033203125,302.3809814453125,0.5324050188064575,0.050000000745058,0.2295118123292923,290.990478515625,291.1499938964844,270.323486328125,269.5845031738281,287.0679016113281,292.3855895996094,290.99334716796875,1.0,0.2454907596111297,1.0,0.1500000059604644,0.9734174609184264,1.0,-1.203837513923645,0.0476304031908512,1.1562070846557615,-0.2424972355365753,0.0,0.0,0.1999559551477432,34.681915283203125,92.0,30.802810668945312,-4809.65869140625,170.5814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0243530273437,302.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.580078125,18000.0,0.0,0.0,0.1118141487240791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425980180501938,0.1426022797822952,-4.271447778592119e-06,0.0,0.0001134771446231,0.0,0.0,5.627592086791992,0.0,0.0,0.0,0.2763636112213135,4.0,0.0,1.0
802920,292.24169921875,297.1499938964844,293.1499938964844,0.1308050006628036,-2852.46142578125,304.0992431640625,0.8550463914871216,0.2015829533338546,0.1797811239957809,292.1910705566406,297.1499938964844,293.1499938964844,0.0855843424797058,-2137.42724609375,304.10113525390625,0.764675498008728,0.1438602805137634,0.1346948146820068,292.1381530761719,297.1499938964844,293.1499938964844,0.1519547700881958,-2503.337890625,304.0858459472656,0.8907753825187683,0.2283523976802826,0.1579387933015823,292.0647888183594,297.1499938964844,293.1499938964844,0.2300978899002075,-4742.39990234375,303.9994506835937,0.9990000128746032,0.3338779509067535,0.3012405037879944,292.38885498046875,297.1499938964844,293.1499938964844,0.0104813277721405,-3170.033203125,302.3809814453125,0.5324050188064575,0.050000000745058,0.2295118123292923,290.990478515625,291.1499938964844,270.323486328125,269.5845031738281,287.0679016113281,292.3855895996094,290.99334716796875,1.0,0.2454907596111297,1.0,0.1500000059604644,0.9734174609184264,1.0,-1.203837513923645,0.0476304031908512,1.1562070846557615,-0.2424972355365753,0.0,0.0,0.1999559551477432,34.681915283203125,92.0,30.802810668945312,-4809.65869140625,170.5814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0243530273437,302.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.580078125,18000.0,0.0,0.0,0.1118141487240791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425980180501938,0.1426022797822952,-4.271447778592119e-06,0.0,0.0001134771446231,0.0,0.0,5.627592086791992,0.0,0.0,0.0,0.2763636112213135,4.0,0.0,1.0
802980,292.3099365234375,297.1499938964844,293.1499938964844,0.1384729444980621,-2984.15625,304.1033935546875,0.817439079284668,0.2107547223567962,0.1886562407016754,292.26300048828125,297.1499938964844,293.1499938964844,0.0931842625141143,-2285.785888671875,304.1047668457031,0.7356920838356018,0.1535607576370239,0.1444901973009109,292.20440673828125,297.1499938964844,293.1499938964844,0.1623761504888534,-2638.29931640625,304.08990478515625,0.8513184189796448,0.2405547350645065,0.1669643074274063,292.200439453125,297.1499938964844,293.1499938964844,0.2448439002037048,-4970.36767578125,304.027587890625,0.9589478373527528,0.3337320387363434,0.3159816265106201,292.4417724609375,297.1499938964844,293.1499938964844,0.0107971085235476,-3220.846923828125,302.5047607421875,0.4967536032199859,0.050000000745058,0.231620118021965,291.03277587890625,291.1499938964844,270.2982177734375,269.5567932128906,287.1500549316406,292.438720703125,291.039794921875,1.0,0.2676718533039093,1.0,0.1500000059604644,0.9726266264915466,1.0,-1.257639765739441,0.0510432459414005,1.206596612930298,-0.2497413605451584,0.0,0.0,0.2133987694978714,46.73079681396485,95.0,66.3030776977539,-5044.9814453125,213.42941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11578369140625,303.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.626953125,18000.0,0.0,0.0,0.1192300915718078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517195552587509,0.1517238467931747,-4.290098786441376e-06,0.0,0.0001210033879033,0.0,0.0,6.027541160583496,0.0,0.0,0.0,0.2779325842857361,4.0,0.0,1.0
803040,292.3099365234375,297.1499938964844,293.1499938964844,0.1384729444980621,-2984.15625,304.1033935546875,0.817439079284668,0.2107547223567962,0.1886562407016754,292.26300048828125,297.1499938964844,293.1499938964844,0.0931842625141143,-2285.785888671875,304.1047668457031,0.7356920838356018,0.1535607576370239,0.1444901973009109,292.20440673828125,297.1499938964844,293.1499938964844,0.1623761504888534,-2638.29931640625,304.08990478515625,0.8513184189796448,0.2405547350645065,0.1669643074274063,292.200439453125,297.1499938964844,293.1499938964844,0.2448439002037048,-4970.36767578125,304.027587890625,0.9589478373527528,0.3337320387363434,0.3159816265106201,292.4417724609375,297.1499938964844,293.1499938964844,0.0107971085235476,-3220.846923828125,302.5047607421875,0.4967536032199859,0.050000000745058,0.231620118021965,291.03277587890625,291.1499938964844,270.2982177734375,269.5567932128906,287.1500549316406,292.438720703125,291.039794921875,1.0,0.2676718533039093,1.0,0.1500000059604644,0.9726266264915466,1.0,-1.257639765739441,0.0510432459414005,1.206596612930298,-0.2497413605451584,0.0,0.0,0.2133987694978714,46.73079681396485,95.0,66.3030776977539,-5044.9814453125,213.42941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11578369140625,303.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.626953125,18000.0,0.0,0.0,0.1192300915718078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517195552587509,0.1517238467931747,-4.290098786441376e-06,0.0,0.0001210033879033,0.0,0.0,6.027541160583496,0.0,0.0,0.0,0.2779325842857361,4.0,0.0,1.0
803100,292.3426818847656,297.1499938964844,293.1499938964844,0.14187753200531,-3041.80322265625,304.1056823730469,0.8039892911911011,0.2149668931961059,0.1927474737167358,292.2969970703125,297.1499938964844,293.1499938964844,0.096662551164627,-2353.343017578125,304.1066589355469,0.7265592813491821,0.1581235826015472,0.1491107940673828,292.236328125,297.1499938964844,293.1499938964844,0.1671161353588104,-2698.785888671875,304.0921936035156,0.838675320148468,0.2462588846683502,0.1711890548467636,292.2456359863281,297.1499938964844,293.1499938964844,0.2470700442790985,-5000.5869140625,304.0456848144531,0.9362353682518004,0.3368731439113617,0.3183195292949676,292.4672241210937,297.1499938964844,293.1499938964844,0.0109427822753787,-3242.44580078125,302.563720703125,0.4848834872245788,0.050000000745058,0.2326493263244629,291.0658569335937,291.1499938964844,270.2860717773437,269.54327392578125,287.1825256347656,292.4643249511719,291.0715026855469,1.0,0.2771257758140564,1.0,0.1500000059604644,0.9722312092781068,1.0,-1.276946783065796,0.0522962212562561,1.224650502204895,-0.2519222497940063,0.0,0.0,0.2156604081392288,52.52610397338867,95.0,73.41609191894531,-5111.80126953125,232.90652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1779479980469,303.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0546875,18000.0,0.0,0.0,0.1226171925663948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538232415914535,0.1538275331258773,-4.296819042792777e-06,0.0,0.0001244408631464,0.0,0.0,6.12398624420166,0.0,0.0,0.0,0.2783449590206146,4.0,0.0,1.0
803160,292.37432861328125,297.1499938964844,293.1499938964844,0.1451883614063263,-3097.706298828125,304.10772705078125,0.7939246296882629,0.2189795970916748,0.1966177225112915,292.32958984375,297.1499938964844,293.1499938964844,0.1000608056783676,-2419.160888671875,304.1083679199219,0.7203994989395142,0.1625260859727859,0.1535411477088928,292.2673034667969,297.1499938964844,293.1499938964844,0.1717695593833923,-2757.914794921875,304.09423828125,0.8300086855888367,0.2517512738704681,0.1752320826053619,292.2828674316406,297.1499938964844,293.1499938964844,0.2506406605243683,-5053.3671875,304.0580749511719,0.9199244379997252,0.341011106967926,0.3219662606716156,292.4914245605469,297.1499938964844,293.1499938964844,0.0110877137631177,-3264.311767578125,302.6202087402344,0.4748993813991546,0.050000000745058,0.2335696816444397,291.09039306640625,291.1499938964844,270.27423095703125,269.530029296875,287.21240234375,292.4887390136719,291.09442138671875,1.0,0.2857417464256286,1.0,0.1500000059604644,0.9718582630157472,1.0,-1.2972452640533447,0.0536429062485694,1.2436023950576782,-0.2545877993106842,0.0,0.0,0.2171336263418197,57.7535514831543,83.0,67.08021545410156,-5166.32275390625,252.0134735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2564392089844,303.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.595703125,18000.0,0.0,0.0,0.1256995052099228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549704819917678,0.1549747884273529,-4.300895852793474e-06,0.0,0.0001275690301554,0.0,0.0,6.177334308624268,0.0,0.0,0.0,0.2785858809947967,4.0,0.0,1.0
803220,292.4338684082031,297.1499938964844,293.1499938964844,0.1514045596122741,-3202.064453125,304.1114196777344,0.7911568880081177,0.2265487164258957,0.2036983668804168,292.3904113769531,297.1499938964844,293.1499938964844,0.1065361648797988,-2543.48046875,304.1114501953125,0.7219512462615967,0.1709692329168319,0.161802589893341,292.32574462890625,297.1499938964844,293.1499938964844,0.1806832402944564,-2870.330078125,304.09796142578125,0.8291444778442383,0.2622576057910919,0.1827851235866546,292.344970703125,297.1499938964844,293.1499938964844,0.2591704726219177,-5183.12451171875,304.07427978515625,0.913300395011902,0.350364089012146,0.3306648135185241,292.53570556640625,297.1499938964844,293.1499938964844,0.0113211069256067,-3297.422607421875,302.7298583984375,0.4653395712375641,0.050000000745058,0.2343889325857162,291.1239929199219,291.1499938964844,270.2516174316406,269.5043029785156,287.267333984375,292.5334167480469,291.1265563964844,1.0,0.2953689098358154,1.0,0.1500000059604644,0.9711124300956726,1.0,-1.3361543416976929,0.056283812969923,1.2798705101013184,-0.2596241533756256,0.0,0.0,0.2182075083255767,62.74607467651367,71.0,48.58905792236328,-5260.79345703125,278.73126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4609069824219,303.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1308396309614181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560506820678711,0.1560549736022949,-4.304962658352451e-06,0.0,0.0001327855861745,0.0,0.0,6.228006362915039,0.0,0.0,0.0,0.2788147628307342,4.0,0.0,1.0
803280,292.4338684082031,297.1499938964844,293.1499938964844,0.1514045596122741,-3202.064453125,304.1114196777344,0.7911568880081177,0.2265487164258957,0.2036983668804168,292.3904113769531,297.1499938964844,293.1499938964844,0.1065361648797988,-2543.48046875,304.1114501953125,0.7219512462615967,0.1709692329168319,0.161802589893341,292.32574462890625,297.1499938964844,293.1499938964844,0.1806832402944564,-2870.330078125,304.09796142578125,0.8291444778442383,0.2622576057910919,0.1827851235866546,292.344970703125,297.1499938964844,293.1499938964844,0.2591704726219177,-5183.12451171875,304.07427978515625,0.913300395011902,0.350364089012146,0.3306648135185241,292.53570556640625,297.1499938964844,293.1499938964844,0.0113211069256067,-3297.422607421875,302.7298583984375,0.4653395712375641,0.050000000745058,0.2343889325857162,291.1239929199219,291.1499938964844,270.2516174316406,269.5043029785156,287.267333984375,292.5334167480469,291.1265563964844,1.0,0.2953689098358154,1.0,0.1500000059604644,0.9711124300956726,1.0,-1.3361543416976929,0.056283812969923,1.2798705101013184,-0.2596241533756256,0.0,0.0,0.2182075083255767,62.74607467651367,71.0,48.58905792236328,-5260.79345703125,278.73126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4609069824219,303.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1308396309614181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560506820678711,0.1560549736022949,-4.304962658352451e-06,0.0,0.0001327855861745,0.0,0.0,6.228006362915039,0.0,0.0,0.0,0.2788147628307342,4.0,0.0,1.0
803340,292.48858642578125,297.1499938964844,293.1499938964844,0.1571951359510421,-3298.6005859375,304.1146240234375,0.8009260892868042,0.2335939109325409,0.2101109772920608,292.4455871582031,297.1499938964844,293.1499938964844,0.1127051636576652,-2660.58740234375,304.1139831542969,0.7334557175636292,0.179018035531044,0.169479638338089,292.3794250488281,297.1499938964844,293.1499938964844,0.1892069578170776,-2976.839111328125,304.10107421875,0.8402273058891296,0.272245854139328,0.1898141950368881,292.3984069824219,297.1499938964844,293.1499938964844,0.2680839896202087,-5319.80908203125,304.08453369140625,0.9244556427001952,0.3599135279655456,0.3396411836147308,292.5743408203125,297.1499938964844,293.1499938964844,0.0115039562806487,-3321.098876953125,302.83795166015625,0.4664402902126312,0.050000000745058,0.2342982292175293,291.1445007324219,291.1499938964844,270.2304382324219,269.47967529296875,287.3149108886719,292.5723876953125,291.1459350585937,1.0,0.2991813719272613,1.0,0.1500000059604644,0.970366597175598,1.0,-1.3721729516983032,0.0587994046509265,1.313373565673828,-0.264227420091629,0.0,0.0,0.2174466103315353,62.85370635986328,59.0,30.683666229248047,-5337.6298828125,294.1305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7145690917969,303.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.1345637142658233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558278352022171,0.1558321416378021,-4.3057430048065726e-06,0.0,0.0001365650678053,0.0,0.0,6.219830513000488,0.0,0.0,0.0,0.2788010835647583,4.0,0.0,1.0
803400,292.48858642578125,297.1499938964844,293.1499938964844,0.1571951359510421,-3298.6005859375,304.1146240234375,0.8009260892868042,0.2335939109325409,0.2101109772920608,292.4455871582031,297.1499938964844,293.1499938964844,0.1127051636576652,-2660.58740234375,304.1139831542969,0.7334557175636292,0.179018035531044,0.169479638338089,292.3794250488281,297.1499938964844,293.1499938964844,0.1892069578170776,-2976.839111328125,304.10107421875,0.8402273058891296,0.272245854139328,0.1898141950368881,292.3984069824219,297.1499938964844,293.1499938964844,0.2680839896202087,-5319.80908203125,304.08453369140625,0.9244556427001952,0.3599135279655456,0.3396411836147308,292.5743408203125,297.1499938964844,293.1499938964844,0.0115039562806487,-3321.098876953125,302.83795166015625,0.4664402902126312,0.050000000745058,0.2342982292175293,291.1445007324219,291.1499938964844,270.2304382324219,269.47967529296875,287.3149108886719,292.5723876953125,291.1459350585937,1.0,0.2991813719272613,1.0,0.1500000059604644,0.970366597175598,1.0,-1.3721729516983032,0.0587994046509265,1.313373565673828,-0.264227420091629,0.0,0.0,0.2174466103315353,62.85370635986328,59.0,30.683666229248047,-5337.6298828125,294.1305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7145690917969,303.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.1345637142658233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558278352022171,0.1558321416378021,-4.3057430048065726e-06,0.0,0.0001365650678053,0.0,0.0,6.219830513000488,0.0,0.0,0.0,0.2788010835647583,4.0,0.0,1.0
803460,292.5390319824219,297.1499938964844,293.1499938964844,0.1625838428735733,-3387.84814453125,304.117431640625,0.819080114364624,0.2401174008846283,0.2159292101860046,292.4957580566406,297.1499938964844,293.1499938964844,0.1186064332723617,-2771.45703125,304.1161499023437,0.7526747584342957,0.1866843700408935,0.1766600608825683,292.4288024902344,297.1499938964844,293.1499938964844,0.197392925620079,-3078.245849609375,304.1037292480469,0.8607485294342041,0.2817540764808655,0.1964040398597717,292.4466552734375,297.1499938964844,293.1499938964844,0.2768123149871826,-5453.5693359375,304.0917663574219,0.9481317400932312,0.3691664934158325,0.3482792973518371,292.6078491210937,297.1499938964844,293.1499938964844,0.0116509841755032,-3338.164794921875,302.9457092285156,0.4748828113079071,0.050000000745058,0.2335671186447143,291.1556091308594,291.1499938964844,270.2107238769531,269.45623779296875,287.3559265136719,292.606201171875,291.1564025878906,1.0,0.2988192141056061,1.0,0.1500000059604644,0.9695898294448853,1.0,-1.4051804542541504,0.0611651316285133,1.34401535987854,-0.2683930993080139,0.0,0.0,0.2158797681331634,59.50930404663086,47.0,17.49223518371582,-5405.42822265625,300.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9979248046875,303.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1369099467992782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549938917160034,0.1549981981515884,-4.304748927097535e-06,0.0,0.0001389461976941,0.0,0.0,6.183720588684082,0.0,0.0,0.0,0.2786690294742584,4.0,0.0,1.0
803520,292.5390319824219,297.1499938964844,293.1499938964844,0.1625838428735733,-3387.84814453125,304.117431640625,0.819080114364624,0.2401174008846283,0.2159292101860046,292.4957580566406,297.1499938964844,293.1499938964844,0.1186064332723617,-2771.45703125,304.1161499023437,0.7526747584342957,0.1866843700408935,0.1766600608825683,292.4288024902344,297.1499938964844,293.1499938964844,0.197392925620079,-3078.245849609375,304.1037292480469,0.8607485294342041,0.2817540764808655,0.1964040398597717,292.4466552734375,297.1499938964844,293.1499938964844,0.2768123149871826,-5453.5693359375,304.0917663574219,0.9481317400932312,0.3691664934158325,0.3482792973518371,292.6078491210937,297.1499938964844,293.1499938964844,0.0116509841755032,-3338.164794921875,302.9457092285156,0.4748828113079071,0.050000000745058,0.2335671186447143,291.1556091308594,291.1499938964844,270.2107238769531,269.45623779296875,287.3559265136719,292.606201171875,291.1564025878906,1.0,0.2988192141056061,1.0,0.1500000059604644,0.9695898294448853,1.0,-1.4051804542541504,0.0611651316285133,1.34401535987854,-0.2683930993080139,0.0,0.0,0.2158797681331634,59.50930404663086,47.0,17.49223518371582,-5405.42822265625,300.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9979248046875,303.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1369099467992782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549938917160034,0.1549981981515884,-4.304748927097535e-06,0.0,0.0001389461976941,0.0,0.0,6.183720588684082,0.0,0.0,0.0,0.2786690294742584,4.0,0.0,1.0
803580,292.5858459472656,297.1499938964844,293.1499938964844,0.1675430238246917,-3469.44384765625,304.1200256347656,0.8444521427154541,0.2460962980985641,0.2211752980947494,292.5416564941406,297.1499938964844,293.1499938964844,0.1242246329784393,-2875.97412109375,304.1180725097656,0.7809816002845764,0.1939463764429092,0.1833695620298385,292.4743347167969,297.1499938964844,293.1499938964844,0.2052294909954071,-3174.506103515625,304.1060791015625,0.8917039036750793,0.2907853424549103,0.2025911957025528,292.49102783203125,297.1499938964844,293.1499938964844,0.2851781547069549,-5581.33544921875,304.0971984863281,0.9795809984207152,0.3779849112033844,0.3564345240592956,292.6368713378906,297.1499938964844,293.1499938964844,0.0117709711194038,-3350.221435546875,303.0535583496094,0.4876714050769806,0.050000000745058,0.2323892563581466,291.1610717773437,291.1499938964844,270.19256591796875,269.4340209960937,287.391357421875,292.635498046875,291.1614685058594,1.0,0.2954499423503876,1.0,0.1500000059604644,0.9688130021095276,1.0,-1.435336947441101,0.0633771046996116,1.3719598054885864,-0.2721537053585052,0.0,0.0,0.2139933258295059,53.745418548583984,35.0,8.851109504699707,-5466.56201171875,299.9390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2900695800781,303.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.1380106806755066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539011001586914,0.1539054065942764,-4.302939942135708e-06,0.0,0.0001400632900185,0.0,0.0,6.135756492614746,0.0,0.0,0.0,0.278485894203186,4.0,0.0,1.0
803640,292.5858459472656,297.1499938964844,293.1499938964844,0.1675430238246917,-3469.44384765625,304.1200256347656,0.8444521427154541,0.2460962980985641,0.2211752980947494,292.5416564941406,297.1499938964844,293.1499938964844,0.1242246329784393,-2875.97412109375,304.1180725097656,0.7809816002845764,0.1939463764429092,0.1833695620298385,292.4743347167969,297.1499938964844,293.1499938964844,0.2052294909954071,-3174.506103515625,304.1060791015625,0.8917039036750793,0.2907853424549103,0.2025911957025528,292.49102783203125,297.1499938964844,293.1499938964844,0.2851781547069549,-5581.33544921875,304.0971984863281,0.9795809984207152,0.3779849112033844,0.3564345240592956,292.6368713378906,297.1499938964844,293.1499938964844,0.0117709711194038,-3350.221435546875,303.0535583496094,0.4876714050769806,0.050000000745058,0.2323892563581466,291.1610717773437,291.1499938964844,270.19256591796875,269.4340209960937,287.391357421875,292.635498046875,291.1614685058594,1.0,0.2954499423503876,1.0,0.1500000059604644,0.9688130021095276,1.0,-1.435336947441101,0.0633771046996116,1.3719598054885864,-0.2721537053585052,0.0,0.0,0.2139933258295059,53.745418548583984,35.0,8.851109504699707,-5466.56201171875,299.9390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2900695800781,303.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.1380106806755066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539011001586914,0.1539054065942764,-4.302939942135708e-06,0.0,0.0001400632900185,0.0,0.0,6.135756492614746,0.0,0.0,0.0,0.278485894203186,4.0,0.0,1.0
803700,292.60809326171875,297.1499938964844,293.1499938964844,0.1698517054319381,-3507.244140625,304.12127685546875,0.8613210320472717,0.2488707900047302,0.2235847562551498,292.563232421875,297.1499938964844,293.1499938964844,0.1269201189279556,-2925.765869140625,304.11895751953125,0.7992240786552429,0.1974165886640548,0.1865490525960922,292.495849609375,297.1499938964844,293.1499938964844,0.2090121358633041,-3220.683349609375,304.107177734375,0.912179708480835,0.2951216101646423,0.205540269613266,292.511962890625,297.1499938964844,293.1499938964844,0.2891571223735809,-5642.24951171875,304.0995483398437,0.9960123300552368,0.3822195827960968,0.3603225946426391,292.6499328613281,297.1499938964844,293.1499938964844,0.0118232397362589,-3354.810302734375,303.1075744628906,0.4959254860877991,0.050000000745058,0.2316795289516449,291.1623840332031,291.1499938964844,270.1841125488281,269.42340087890625,287.4072570800781,292.6486511230469,291.1626281738281,1.0,0.2928949892520904,1.0,0.1500000059604644,0.9684246182441713,1.0,-1.4493370056152344,0.0644204169511795,1.3849165439605713,-0.2738808691501617,0.0,0.0,0.2130333334207534,50.2044792175293,35.0,5.844644069671631,-5494.78466796875,297.4825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43341064453125,303.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1381512731313705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153329849243164,0.1533341407775879,-4.3019094846386e-06,0.0,0.0001402059715474,0.0,0.0,6.110595703125,0.0,0.0,0.0,0.2783885598182678,4.0,0.0,1.0
803760,292.629638671875,297.1499938964844,293.1499938964844,0.1720411628484726,-3542.920166015625,304.1224975585937,0.8758607506752014,0.2515069246292114,0.225906565785408,292.58380126953125,297.1499938964844,293.1499938964844,0.1295530498027801,-2974.133056640625,304.11981201171875,0.8144404292106628,0.2008053064346313,0.1896786391735077,292.516357421875,297.1499938964844,293.1499938964844,0.212704911828041,-3265.540283203125,304.1082763671875,0.9312924742698668,0.2993786334991455,0.2084496766328811,292.52734375,297.1499938964844,293.1499938964844,0.2820200026035309,-5522.8623046875,304.1221618652344,0.9990000128746032,0.387266457080841,0.3521299660205841,292.6618957519531,297.1499938964844,293.1499938964844,0.0118909403681755,-3361.72216796875,303.1622619628906,0.5026296377182007,0.050000000745058,0.2311667948961258,291.1657409667969,291.1499938964844,270.176025390625,269.4131164550781,287.4194030761719,292.6607360839844,291.1672668457031,1.0,0.2894784808158874,1.0,0.1500000059604644,0.9680405855178832,1.0,-1.449009895324707,0.0643937140703201,1.384616136550903,-0.2735666334629059,0.0,0.0,0.2116904705762863,47.469017028808594,25.0,12.210196495056152,-5508.78125,290.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57244873046875,303.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1380529105663299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527102589607238,0.1527145653963089,-4.300877662899438e-06,0.0,0.0001401061599608,0.0,0.0,6.083449363708496,0.0,0.0,0.0,0.2782821655273437,4.0,0.0,1.0
803820,292.67120361328125,297.1499938964844,293.1499938964844,0.1757924109697342,-3603.34423828125,304.1254272460937,0.90669584274292,0.256259024143219,0.2301326990127563,292.6229858398437,297.1499938964844,293.1499938964844,0.1344167739152908,-3062.55908203125,304.12176513671875,0.8438522815704346,0.2072052955627441,0.1956500262022018,292.55548095703125,297.1499938964844,293.1499938964844,0.2195366621017456,-3347.726806640625,304.1107788085937,0.968935251235962,0.3074943721294403,0.2140499800443649,292.5174255371094,297.1499938964844,293.1499938964844,0.2559920847415924,-5098.0146484375,304.1745300292969,0.9990000128746032,0.4049502313137054,0.3243340849876404,292.6827087402344,297.1499938964844,293.1499938964844,0.0120225874707102,-3373.007080078125,303.275146484375,0.5175889134407043,0.050000000745058,0.2302262634038925,291.1894836425781,291.1499938964844,270.16119384765625,269.3935852050781,287.426513671875,292.6817626953125,291.19110107421875,1.0,0.2810707986354828,1.0,0.1500000059604644,0.9672725200653076,1.0,-1.4334806203842163,0.0632450208067894,1.370235562324524,-0.2714572846889496,0.0,0.0,0.2048141658306121,42.17852783203125,43.0,25.41548728942871,-5479.16748046875,270.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,304.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.1371393501758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494140774011612,0.1494183838367462,-4.296879069443094e-06,0.0,0.0001391790137859,0.0,0.0,5.941469669342041,0.0,0.0,0.0,0.277753621339798,4.0,0.0,1.0
803880,292.67120361328125,297.1499938964844,293.1499938964844,0.1757924109697342,-3603.34423828125,304.1254272460937,0.90669584274292,0.256259024143219,0.2301326990127563,292.6229858398437,297.1499938964844,293.1499938964844,0.1344167739152908,-3062.55908203125,304.12176513671875,0.8438522815704346,0.2072052955627441,0.1956500262022018,292.55548095703125,297.1499938964844,293.1499938964844,0.2195366621017456,-3347.726806640625,304.1107788085937,0.968935251235962,0.3074943721294403,0.2140499800443649,292.5174255371094,297.1499938964844,293.1499938964844,0.2559920847415924,-5098.0146484375,304.1745300292969,0.9990000128746032,0.4049502313137054,0.3243340849876404,292.6827087402344,297.1499938964844,293.1499938964844,0.0120225874707102,-3373.007080078125,303.275146484375,0.5175889134407043,0.050000000745058,0.2302262634038925,291.1894836425781,291.1499938964844,270.16119384765625,269.3935852050781,287.426513671875,292.6817626953125,291.19110107421875,1.0,0.2810707986354828,1.0,0.1500000059604644,0.9672725200653076,1.0,-1.4334806203842163,0.0632450208067894,1.370235562324524,-0.2714572846889496,0.0,0.0,0.2048141658306121,42.17852783203125,43.0,25.41548728942871,-5479.16748046875,270.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,304.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.1371393501758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494140774011612,0.1494183838367462,-4.296879069443094e-06,0.0,0.0001391790137859,0.0,0.0,5.941469669342041,0.0,0.0,0.0,0.277753621339798,4.0,0.0,1.0
803940,292.7110595703125,297.1499938964844,293.1499938964844,0.179426372051239,-3662.09765625,304.1275329589844,0.9187850952148438,0.2603097259998321,0.2338819503784179,292.66033935546875,297.1499938964844,293.1499938964844,0.1392188817262649,-3149.625732421875,304.1231689453125,0.8568053245544434,0.2129828184843063,0.2012207210063934,292.5929260253906,297.1499938964844,293.1499938964844,0.2264080196619033,-3430.271240234375,304.11236572265625,0.982102394104004,0.3149634599685669,0.2193336486816406,292.4900207519531,297.1499938964844,293.1499938964844,0.2497795224189758,-5000.0986328125,304.17535400390625,0.9990000128746032,0.4265690445899963,0.3181710541248321,292.69952392578125,297.1499938964844,293.1499938964844,0.0122501347213983,-3401.634521484375,303.3900756835937,0.5213145613670349,0.050000000745058,0.2300279587507248,291.192626953125,291.1499938964844,270.1480712890625,269.37548828125,287.4383239746094,292.6987609863281,291.19158935546875,1.0,0.2821096777915954,1.0,0.1500000059604644,0.9665045142173768,1.0,-1.4433536529541016,0.0639881491661071,1.3793655633926392,-0.2728543281555176,0.0,0.0,0.1985140293836593,41.28861618041992,61.0,1.8959726095199585,-5451.5556640625,272.91510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10107421875,304.1612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.755859375,18000.0,0.0,0.0,0.1352478861808776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454057246446609,0.1454100161790847,-4.289655862521613e-06,0.0,0.0001372594124404,0.0,0.0,5.766513824462891,0.0,0.0,0.0,0.2770869433879852,4.0,0.0,1.0
804000,292.7110595703125,297.1499938964844,293.1499938964844,0.179426372051239,-3662.09765625,304.1275329589844,0.9187850952148438,0.2603097259998321,0.2338819503784179,292.66033935546875,297.1499938964844,293.1499938964844,0.1392188817262649,-3149.625732421875,304.1231689453125,0.8568053245544434,0.2129828184843063,0.2012207210063934,292.5929260253906,297.1499938964844,293.1499938964844,0.2264080196619033,-3430.271240234375,304.11236572265625,0.982102394104004,0.3149634599685669,0.2193336486816406,292.4900207519531,297.1499938964844,293.1499938964844,0.2497795224189758,-5000.0986328125,304.17535400390625,0.9990000128746032,0.4265690445899963,0.3181710541248321,292.69952392578125,297.1499938964844,293.1499938964844,0.0122501347213983,-3401.634521484375,303.3900756835937,0.5213145613670349,0.050000000745058,0.2300279587507248,291.192626953125,291.1499938964844,270.1480712890625,269.37548828125,287.4383239746094,292.6987609863281,291.19158935546875,1.0,0.2821096777915954,1.0,0.1500000059604644,0.9665045142173768,1.0,-1.4433536529541016,0.0639881491661071,1.3793655633926392,-0.2728543281555176,0.0,0.0,0.1985140293836593,41.28861618041992,61.0,1.8959726095199585,-5451.5556640625,272.91510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10107421875,304.1612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.755859375,18000.0,0.0,0.0,0.1352478861808776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454057246446609,0.1454100161790847,-4.289655862521613e-06,0.0,0.0001372594124404,0.0,0.0,5.766513824462891,0.0,0.0,0.0,0.2770869433879852,4.0,0.0,1.0
804060,292.7485046386719,297.1499938964844,293.1499938964844,0.18303082883358,-3720.58935546875,304.1289978027344,0.9087218046188354,0.2638305425643921,0.2372260391712188,292.6962280273437,297.1499938964844,293.1499938964844,0.1439214795827865,-3234.647705078125,304.124267578125,0.8516984581947327,0.2181113064289093,0.2063174396753311,292.6287536621094,297.1499938964844,293.1499938964844,0.233332872390747,-3513.264892578125,304.1133728027344,0.9758983850479126,0.3218137323856354,0.2242777645587921,292.49285888671875,297.1499938964844,293.1499938964844,0.2628669440746307,-5217.25830078125,304.14453125,0.9990000128746032,0.4427915215492248,0.3322809338569641,292.71392822265625,297.1499938964844,293.1499938964844,0.0125677715986967,-3445.8203125,303.50469970703125,0.5130147337913513,0.050000000745058,0.2304861396551132,291.1732177734375,291.1499938964844,270.1367492675781,269.35888671875,287.4622497558594,292.7132263183594,291.1712951660156,1.0,0.2903856635093689,1.0,0.1500000059604644,0.9656761288642884,1.0,-1.4769002199172974,0.0665227025747299,1.4103775024414062,-0.2771121263504028,0.0,0.0,0.1965867578983307,44.3321418762207,79.0,-21.643695831298828,-5483.26416015625,295.16241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,304.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.1326915025711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143685981631279,0.1436902582645416,-4.2846218093473e-06,0.0,0.0001346649951301,0.0,0.0,5.689252853393555,0.0,0.0,0.0,0.2767635881900787,4.0,0.0,1.0
804120,292.7485046386719,297.1499938964844,293.1499938964844,0.18303082883358,-3720.58935546875,304.1289978027344,0.9087218046188354,0.2638305425643921,0.2372260391712188,292.6962280273437,297.1499938964844,293.1499938964844,0.1439214795827865,-3234.647705078125,304.124267578125,0.8516984581947327,0.2181113064289093,0.2063174396753311,292.6287536621094,297.1499938964844,293.1499938964844,0.233332872390747,-3513.264892578125,304.1133728027344,0.9758983850479126,0.3218137323856354,0.2242777645587921,292.49285888671875,297.1499938964844,293.1499938964844,0.2628669440746307,-5217.25830078125,304.14453125,0.9990000128746032,0.4427915215492248,0.3322809338569641,292.71392822265625,297.1499938964844,293.1499938964844,0.0125677715986967,-3445.8203125,303.50469970703125,0.5130147337913513,0.050000000745058,0.2304861396551132,291.1732177734375,291.1499938964844,270.1367492675781,269.35888671875,287.4622497558594,292.7132263183594,291.1712951660156,1.0,0.2903856635093689,1.0,0.1500000059604644,0.9656761288642884,1.0,-1.4769002199172974,0.0665227025747299,1.4103775024414062,-0.2771121263504028,0.0,0.0,0.1965867578983307,44.3321418762207,79.0,-21.643695831298828,-5483.26416015625,295.16241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,304.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.1326915025711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143685981631279,0.1436902582645416,-4.2846218093473e-06,0.0,0.0001346649951301,0.0,0.0,5.689252853393555,0.0,0.0,0.0,0.2767635881900787,4.0,0.0,1.0
804180,292.782958984375,297.1499938964844,293.1499938964844,0.1865738034248352,-3778.046875,304.1300964355469,0.8867079019546509,0.2670103311538696,0.2403480559587478,292.7308044433594,297.1499938964844,293.1499938964844,0.1483407020568847,-3314.11083984375,304.12548828125,0.8351420760154724,0.2225921750068664,0.21090829372406,292.66314697265625,297.1499938964844,293.1499938964844,0.2400511801242828,-3593.3330078125,304.1143798828125,0.95534086227417,0.3280427753925323,0.2288738489151001,292.5361633300781,297.1499938964844,293.1499938964844,0.2906988859176636,-5666.259765625,304.0997619628906,0.9990000128746032,0.4507471323013305,0.3613440096378326,292.7281799316406,297.1499938964844,293.1499938964844,0.0129470191895961,-3499.2421875,303.61474609375,0.4982340633869171,0.050000000745058,0.2314931601285934,291.1452331542969,291.1499938964844,270.1273193359375,269.3438415527344,287.4969177246094,292.732177734375,291.14324951171875,1.0,0.3043428659439087,1.0,0.1500000059604644,0.9648478031158448,1.0,-1.5277678966522217,0.070473812520504,1.45729398727417,-0.283482939004898,0.0,0.0,0.1990581452846527,50.64550018310547,97.0,-34.01255416870117,-5566.921875,335.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,304.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.1299976110458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444035470485687,0.1444078236818313,-4.283700945961755e-06,0.0,0.0001319310540566,0.0,0.0,5.717504024505615,0.0,0.0,0.0,0.2768435478210449,4.0,0.0,1.0
804240,292.782958984375,297.1499938964844,293.1499938964844,0.1865738034248352,-3778.046875,304.1300964355469,0.8867079019546509,0.2670103311538696,0.2403480559587478,292.7308044433594,297.1499938964844,293.1499938964844,0.1483407020568847,-3314.11083984375,304.12548828125,0.8351420760154724,0.2225921750068664,0.21090829372406,292.66314697265625,297.1499938964844,293.1499938964844,0.2400511801242828,-3593.3330078125,304.1143798828125,0.95534086227417,0.3280427753925323,0.2288738489151001,292.5361633300781,297.1499938964844,293.1499938964844,0.2906988859176636,-5666.259765625,304.0997619628906,0.9990000128746032,0.4507471323013305,0.3613440096378326,292.7281799316406,297.1499938964844,293.1499938964844,0.0129470191895961,-3499.2421875,303.61474609375,0.4982340633869171,0.050000000745058,0.2314931601285934,291.1452331542969,291.1499938964844,270.1273193359375,269.3438415527344,287.4969177246094,292.732177734375,291.14324951171875,1.0,0.3043428659439087,1.0,0.1500000059604644,0.9648478031158448,1.0,-1.5277678966522217,0.070473812520504,1.45729398727417,-0.283482939004898,0.0,0.0,0.1990581452846527,50.64550018310547,97.0,-34.01255416870117,-5566.921875,335.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,304.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.1299976110458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444035470485687,0.1444078236818313,-4.283700945961755e-06,0.0,0.0001319310540566,0.0,0.0,5.717504024505615,0.0,0.0,0.0,0.2768435478210449,4.0,0.0,1.0
804300,292.7991943359375,297.1499938964844,293.1499938964844,0.1882605701684951,-3805.297119140625,304.1306457519531,0.873386800289154,0.2684710025787353,0.241834670305252,292.7475280761719,297.1499938964844,293.1499938964844,0.1504004299640655,-3350.933349609375,304.1261901855469,0.8246482014656067,0.2246174812316894,0.2130314111709594,292.6797180175781,297.1499938964844,293.1499938964844,0.2432530224323272,-3631.262939453125,304.11505126953125,0.940844714641571,0.3309531807899475,0.2310516983270645,292.5722351074219,297.1499938964844,293.1499938964844,0.3089943528175354,-5955.533203125,304.0756530761719,0.9990000128746032,0.4514452219009399,0.3801251947879791,292.7358093261719,297.1499938964844,293.1499938964844,0.013152408413589,-3527.7802734375,303.6668395996094,0.4898619651794433,0.050000000745058,0.2321889400482177,291.13238525390625,291.1499938964844,270.1233215332031,269.3369445800781,287.5206298828125,292.7482604980469,291.1307067871094,1.0,0.3129980862140655,1.0,0.1500000059604644,0.9644336104393004,1.0,-1.558095097541809,0.0728929862380027,1.485202074050903,-0.2872453033924103,0.0,0.0,0.2015257328748703,54.93648910522461,97.0,-34.16033935546875,-5623.1513671875,361.41705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414733886719,304.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.216796875,18000.0,0.0,0.0,0.128762811422348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455763429403305,0.1455806195735931,-4.2848678276641294e-06,0.0,0.0001306778867729,0.0,0.0,5.767215251922607,0.0,0.0,0.0,0.2770220935344696,4.0,0.0,1.0
804360,292.8148803710937,297.1499938964844,293.1499938964844,0.1898789852857589,-3831.369873046875,304.1312255859375,0.8595916032791138,0.2698365747928619,0.2432635873556137,292.7637634277344,297.1499938964844,293.1499938964844,0.1523712128400802,-3386.038330078125,304.126953125,0.8132513165473938,0.2265248447656631,0.2150587290525436,292.6959533691406,297.1499938964844,293.1499938964844,0.2463497966527938,-3667.805908203125,304.1157531738281,0.9247416257858276,0.3337245285511017,0.2331553250551223,292.6169128417969,297.1499938964844,293.1499938964844,0.3296670615673065,-6277.62890625,304.0516052246094,0.9990000128746032,0.4499943554401397,0.401066780090332,292.74383544921875,297.1499938964844,293.1499938964844,0.0133667234331369,-3557.256103515625,303.7165832519531,0.4808953404426574,0.050000000745058,0.233006402850151,291.1206970214844,291.1499938964844,270.11981201171875,269.3304443359375,287.5469970703125,292.7674560546875,291.1192321777344,1.0,0.3225418925285339,1.0,0.1500000059604644,0.9640754461288452,1.0,-1.5908896923065186,0.0755618438124656,1.5153279304504397,-0.2912871241569519,0.0,0.0,0.2046567946672439,59.93891143798828,100.0,-32.85871505737305,-5685.0244140625,391.9449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,304.3338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6484375,18000.0,0.0,0.0,0.127678707242012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471450924873352,0.147149384021759,-4.286907824280206e-06,0.0,0.0001295776601182,0.0,0.0,5.834457874298096,0.0,0.0,0.0,0.2772718071937561,4.0,0.0,1.0
