time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804420,292.84429931640625,297.1499938964844,293.1499938964844,0.1927599459886551,-3877.413818359375,304.1326904296875,0.8361465334892273,0.2723557651042938,0.2459204047918319,292.79425048828125,297.1499938964844,293.1499938964844,0.1559872925281524,-3449.973876953125,304.12860107421875,0.7916468977928162,0.2301294505596161,0.2188789695501327,292.72760009765625,297.1499938964844,293.1499938964844,0.2519606649875641,-3733.447021484375,304.11785888671875,0.897763192653656,0.3388072848320007,0.2370592504739761,292.7161865234375,297.1499938964844,293.1499938964844,0.3519817888736725,-6610.65869140625,304.05029296875,0.9883947968482972,0.4433611929416656,0.4219773113727569,292.7604675292969,297.1499938964844,293.1499938964844,0.0137940784916281,-3613.7373046875,303.8109741210937,0.4608529508113861,0.050000000745058,0.2347304970026016,291.10699462890625,291.1499938964844,270.11431884765625,269.3187255859375,287.5830993652344,292.78955078125,291.10772705078125,1.0,0.3373474776744842,1.0,0.1500000059604644,0.9633591175079346,1.0,-1.6304421424865725,0.078849546611309,1.5515925884246826,-0.2957425117492676,0.0,0.0,0.2115495800971985,69.94588470458984,103.0,-14.32839298248291,-5798.150390625,441.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5568542480469,304.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.076171875,18000.0,0.0,0.0,0.1261174976825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151116207242012,0.151120513677597,-4.293155598134035e-06,0.0,0.0001279932330362,0.0,0.0,6.006782531738281,0.0,0.0,0.0,0.2779237926006317,4.0,0.0,1.0
804480,292.84429931640625,297.1499938964844,293.1499938964844,0.1927599459886551,-3877.413818359375,304.1326904296875,0.8361465334892273,0.2723557651042938,0.2459204047918319,292.79425048828125,297.1499938964844,293.1499938964844,0.1559872925281524,-3449.973876953125,304.12860107421875,0.7916468977928162,0.2301294505596161,0.2188789695501327,292.72760009765625,297.1499938964844,293.1499938964844,0.2519606649875641,-3733.447021484375,304.11785888671875,0.897763192653656,0.3388072848320007,0.2370592504739761,292.7161865234375,297.1499938964844,293.1499938964844,0.3519817888736725,-6610.65869140625,304.05029296875,0.9883947968482972,0.4433611929416656,0.4219773113727569,292.7604675292969,297.1499938964844,293.1499938964844,0.0137940784916281,-3613.7373046875,303.8109741210937,0.4608529508113861,0.050000000745058,0.2347304970026016,291.10699462890625,291.1499938964844,270.11431884765625,269.3187255859375,287.5830993652344,292.78955078125,291.10772705078125,1.0,0.3373474776744842,1.0,0.1500000059604644,0.9633591175079346,1.0,-1.6304421424865725,0.078849546611309,1.5515925884246826,-0.2957425117492676,0.0,0.0,0.2115495800971985,69.94588470458984,103.0,-14.32839298248291,-5798.150390625,441.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5568542480469,304.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.076171875,18000.0,0.0,0.0,0.1261174976825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151116207242012,0.151120513677597,-4.293155598134035e-06,0.0,0.0001279932330362,0.0,0.0,6.006782531738281,0.0,0.0,0.0,0.2779237926006317,4.0,0.0,1.0
804540,292.8719787597656,297.1499938964844,293.1499938964844,0.1948643773794174,-3910.217529296875,304.13494873046875,0.8165237307548523,0.2744897902011871,0.2482991069555282,292.82257080078125,297.1499938964844,293.1499938964844,0.1589784771203994,-3501.95947265625,304.1307373046875,0.7730817198753357,0.2333966791629791,0.222446396946907,292.75830078125,297.1499938964844,293.1499938964844,0.2564071118831634,-3784.4814453125,304.12115478515625,0.8762251138687134,0.3432853817939758,0.2405697554349899,292.777587890625,297.1499938964844,293.1499938964844,0.3509520888328552,-6579.412109375,304.0845947265625,0.9605931043624878,0.4418258965015411,0.4194036424160003,292.7763061523437,297.1499938964844,293.1499938964844,0.0142017370089888,-3662.838623046875,303.9025573730469,0.4410728514194488,0.050000000745058,0.2365583330392837,291.12457275390625,291.1499938964844,270.1108703613281,269.30877685546875,287.61297607421875,292.8231811523437,291.12548828125,1.0,0.3484878540039062,1.0,0.1500000059604644,0.9626428484916688,1.0,-1.6410166025161743,0.0797479897737503,1.5612685680389404,-0.2968751192092895,0.0,0.0,0.2137365490198135,79.92278289794922,106.0,11.421107292175291,-5830.189453125,475.2796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830017089844,304.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.1253638565540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531374305486679,0.1531417369842529,-4.298858584661502e-06,0.0,0.0001272283698199,0.0,0.0,6.098372459411621,0.0,0.0,0.0,0.2783007323741913,4.0,0.0,1.0
804600,292.8719787597656,297.1499938964844,293.1499938964844,0.1948643773794174,-3910.217529296875,304.13494873046875,0.8165237307548523,0.2744897902011871,0.2482991069555282,292.82257080078125,297.1499938964844,293.1499938964844,0.1589784771203994,-3501.95947265625,304.1307373046875,0.7730817198753357,0.2333966791629791,0.222446396946907,292.75830078125,297.1499938964844,293.1499938964844,0.2564071118831634,-3784.4814453125,304.12115478515625,0.8762251138687134,0.3432853817939758,0.2405697554349899,292.777587890625,297.1499938964844,293.1499938964844,0.3509520888328552,-6579.412109375,304.0845947265625,0.9605931043624878,0.4418258965015411,0.4194036424160003,292.7763061523437,297.1499938964844,293.1499938964844,0.0142017370089888,-3662.838623046875,303.9025573730469,0.4410728514194488,0.050000000745058,0.2365583330392837,291.12457275390625,291.1499938964844,270.1108703613281,269.30877685546875,287.61297607421875,292.8231811523437,291.12548828125,1.0,0.3484878540039062,1.0,0.1500000059604644,0.9626428484916688,1.0,-1.6410166025161743,0.0797479897737503,1.5612685680389404,-0.2968751192092895,0.0,0.0,0.2137365490198135,79.92278289794922,106.0,11.421107292175291,-5830.189453125,475.2796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830017089844,304.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.1253638565540313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531374305486679,0.1531417369842529,-4.298858584661502e-06,0.0,0.0001272283698199,0.0,0.0,6.098372459411621,0.0,0.0,0.0,0.2783007323741913,4.0,0.0,1.0
804660,292.89776611328125,297.1499938964844,293.1499938964844,0.1967399418354034,-3939.55322265625,304.1368408203125,0.8035427331924438,0.2762982547283172,0.2502582371234894,292.8490295410156,297.1499938964844,293.1499938964844,0.161731019616127,-3549.78173828125,304.132568359375,0.7621690630912781,0.2363225668668747,0.2255719751119613,292.78759765625,297.1499938964844,293.1499938964844,0.2604990899562835,-3831.419189453125,304.1239318847656,0.8634384274482727,0.3472640812397003,0.2436304241418838,292.8157958984375,297.1499938964844,293.1499938964844,0.3532753884792328,-6605.81787109375,304.10223388671875,0.9420793056488036,0.4434888660907745,0.4207441508769989,292.7909240722656,297.1499938964844,293.1499938964844,0.0145882330834865,-3707.91552734375,303.99176025390625,0.4295634627342224,0.050000000745058,0.2379451543092727,291.1316223144531,291.1499938964844,270.10955810546875,269.3006896972656,287.6380615234375,292.849365234375,291.1320495605469,1.0,0.3573908507823944,1.0,0.1500000059604644,0.961933135986328,1.0,-1.654069900512695,0.0808651745319366,1.573204755783081,-0.2983683943748474,0.0,0.0,0.2156475931406021,87.5965576171875,109.0,9.369830131530762,-5840.009765625,504.7277526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891296386719,304.33575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.1251561194658279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542671471834182,0.1542714536190033,-4.30147383667645e-06,0.0,0.000127017556224,0.0,0.0,6.148916244506836,0.0,0.0,0.0,0.2785090804100036,4.0,0.0,1.0
804720,292.89776611328125,297.1499938964844,293.1499938964844,0.1967399418354034,-3939.55322265625,304.1368408203125,0.8035427331924438,0.2762982547283172,0.2502582371234894,292.8490295410156,297.1499938964844,293.1499938964844,0.161731019616127,-3549.78173828125,304.132568359375,0.7621690630912781,0.2363225668668747,0.2255719751119613,292.78759765625,297.1499938964844,293.1499938964844,0.2604990899562835,-3831.419189453125,304.1239318847656,0.8634384274482727,0.3472640812397003,0.2436304241418838,292.8157958984375,297.1499938964844,293.1499938964844,0.3532753884792328,-6605.81787109375,304.10223388671875,0.9420793056488036,0.4434888660907745,0.4207441508769989,292.7909240722656,297.1499938964844,293.1499938964844,0.0145882330834865,-3707.91552734375,303.99176025390625,0.4295634627342224,0.050000000745058,0.2379451543092727,291.1316223144531,291.1499938964844,270.10955810546875,269.3006896972656,287.6380615234375,292.849365234375,291.1320495605469,1.0,0.3573908507823944,1.0,0.1500000059604644,0.961933135986328,1.0,-1.654069900512695,0.0808651745319366,1.573204755783081,-0.2983683943748474,0.0,0.0,0.2156475931406021,87.5965576171875,109.0,9.369830131530762,-5840.009765625,504.7277526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891296386719,304.33575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.1251561194658279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542671471834182,0.1542714536190033,-4.30147383667645e-06,0.0,0.000127017556224,0.0,0.0,6.148916244506836,0.0,0.0,0.0,0.2785090804100036,4.0,0.0,1.0
804780,292.92156982421875,297.1499938964844,293.1499938964844,0.1983902603387832,-3965.3486328125,304.1384582519531,0.7940777540206909,0.2778627574443817,0.2519368529319763,292.8735046386719,297.1499938964844,293.1499938964844,0.1642476022243499,-3593.389892578125,304.1341857910156,0.7549921870231628,0.2389843463897705,0.2283797413110733,292.8151550292969,297.1499938964844,293.1499938964844,0.2642276883125305,-3874.0703125,304.1264038085937,0.8549422025680542,0.3508543372154236,0.246365875005722,292.8447265625,297.1499938964844,293.1499938964844,0.356524258852005,-6648.892578125,304.11260986328125,0.9293511509895324,0.4460830092430115,0.4232724010944366,292.8044738769531,297.1499938964844,293.1499938964844,0.0149579280987381,-3749.315185546875,304.07879638671875,0.4219639301300049,0.050000000745058,0.2390615791082382,291.1353759765625,291.1499938964844,270.11041259765625,269.2944641113281,287.66180419921875,292.8731689453125,291.1355895996094,1.0,0.3647473752498626,1.0,0.1500000059604644,0.9612234830856324,1.0,-1.6671167612075806,0.0819906443357467,1.5851261615753174,-0.2998520135879516,0.0,0.0,0.2173195332288742,93.82946014404295,112.0,5.898256778717041,-5846.755859375,530.5208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29010009765625,304.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.701171875,18000.0,0.0,0.0,0.1253884583711624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553070843219757,0.1553113758563995,-4.303586138121318e-06,0.0,0.0001272533409064,0.0,0.0,6.195114612579346,0.0,0.0,0.0,0.278691828250885,4.0,0.0,1.0
804840,292.92156982421875,297.1499938964844,293.1499938964844,0.1983902603387832,-3965.3486328125,304.1384582519531,0.7940777540206909,0.2778627574443817,0.2519368529319763,292.8735046386719,297.1499938964844,293.1499938964844,0.1642476022243499,-3593.389892578125,304.1341857910156,0.7549921870231628,0.2389843463897705,0.2283797413110733,292.8151550292969,297.1499938964844,293.1499938964844,0.2642276883125305,-3874.0703125,304.1264038085937,0.8549422025680542,0.3508543372154236,0.246365875005722,292.8447265625,297.1499938964844,293.1499938964844,0.356524258852005,-6648.892578125,304.11260986328125,0.9293511509895324,0.4460830092430115,0.4232724010944366,292.8044738769531,297.1499938964844,293.1499938964844,0.0149579280987381,-3749.315185546875,304.07879638671875,0.4219639301300049,0.050000000745058,0.2390615791082382,291.1353759765625,291.1499938964844,270.11041259765625,269.2944641113281,287.66180419921875,292.8731689453125,291.1355895996094,1.0,0.3647473752498626,1.0,0.1500000059604644,0.9612234830856324,1.0,-1.6671167612075806,0.0819906443357467,1.5851261615753174,-0.2998520135879516,0.0,0.0,0.2173195332288742,93.82946014404295,112.0,5.898256778717041,-5846.755859375,530.5208129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29010009765625,304.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.701171875,18000.0,0.0,0.0,0.1253884583711624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553070843219757,0.1553113758563995,-4.303586138121318e-06,0.0,0.0001272533409064,0.0,0.0,6.195114612579346,0.0,0.0,0.0,0.278691828250885,4.0,0.0,1.0
804900,292.9327697753906,297.1499938964844,293.1499938964844,0.19913350045681,-3976.955322265625,304.13922119140625,0.7902564406394958,0.2785524427890777,0.2526800334453583,292.8850402832031,297.1499938964844,293.1499938964844,0.1654244065284729,-3613.742919921875,304.1349182128906,0.7522302865982056,0.2402203679084777,0.229678675532341,292.8282775878906,297.1499938964844,293.1499938964844,0.2659678757190704,-3893.9375,304.1275329589844,0.8516486287117004,0.3525183200836181,0.2476277351379394,292.8573303222656,297.1499938964844,293.1499938964844,0.358219712972641,-6672.07763671875,304.1163330078125,0.9243954420089722,0.4474683403968811,0.4246622323989868,292.8108825683594,297.1499938964844,293.1499938964844,0.0151387630030512,-3768.998779296875,304.1215209960937,0.4190188646316528,0.050000000745058,0.2395492941141128,291.13641357421875,291.1499938964844,270.1116943359375,269.29205322265625,287.67315673828125,292.88433837890625,291.1365966796875,1.0,0.3679893612861633,1.0,0.1500000059604644,0.9608686566352844,1.0,-1.6733381748199463,0.0825306475162506,1.590807557106018,-0.3005562424659729,0.0,0.0,0.218118667602539,96.56421661376952,112.0,4.436283588409424,-5849.43798828125,542.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414855957031,304.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.1256442219018936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557956635951995,0.1557999700307846,-4.3045415623055305e-06,0.0,0.0001275129034183,0.0,0.0,6.216794013977051,0.0,0.0,0.0,0.2787771224975586,4.0,0.0,1.0
804960,292.943603515625,297.1499938964844,293.1499938964844,0.1998144686222076,-3987.572998046875,304.1399230957031,0.787071168422699,0.2791757881641388,0.2533548474311828,292.8961486816406,297.1499938964844,293.1499938964844,0.1665416210889816,-3633.034423828125,304.1356201171875,0.7500295042991638,0.2413899898529052,0.2309051901102066,292.8409118652344,297.1499938964844,293.1499938964844,0.267630934715271,-3912.89990234375,304.1285705566406,0.8490138649940491,0.3541130125522613,0.2488274127244949,292.86920166015625,297.1499938964844,293.1499938964844,0.3598881661891937,-6695.10693359375,304.119384765625,0.9203917980194092,0.4488450288772583,0.4260516762733459,292.8171081542969,297.1499938964844,293.1499938964844,0.0153584629297256,-3796.33984375,304.1480712890625,0.4173557758331299,0.0511322692036628,0.2409403026103973,291.1371765136719,291.1499938964844,270.1135559082031,269.2901916503906,287.68359375,292.8951416015625,291.1372985839844,1.0,0.3710330426692962,1.0,0.1500000059604644,0.96049565076828,1.0,-1.6803923845291138,0.0831470042467117,1.597245454788208,-0.3014421761035919,0.0,0.0,0.2188924103975296,98.99376678466795,100.0,3.0123767852783203,-5853.0263671875,553.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,304.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.1259770840406417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562689542770385,0.1562732607126236,-4.305464244680479e-06,0.0,0.0001278507261304,0.0,0.0,6.237806797027588,0.0,0.0,0.0,0.2788596451282501,4.0,0.0,1.0
805020,292.96441650390625,297.1499938964844,293.1499938964844,0.2009148448705673,-4004.8095703125,304.1414489746094,0.7930444478988647,0.2801818549633026,0.254215806722641,292.9174499511719,297.1499938964844,293.1499938964844,0.1685026288032531,-3666.95947265625,304.1371459960937,0.7566088438034058,0.2435007244348526,0.2328468263149261,292.8646850585937,297.1499938964844,293.1499938964844,0.270765870809555,-3948.726806640625,304.1304931640625,0.8564245104789734,0.3571219444274902,0.2508672773838043,292.8912658691406,297.1499938964844,293.1499938964844,0.3631353378295898,-6740.533203125,304.1241455078125,0.9291126132011414,0.4514814615249634,0.4284419417381286,292.8334350585937,297.1499938964844,293.1499938964844,0.0180113203823566,-4132.7890625,304.144287109375,0.4393596053123474,0.056270346045494,0.2622932493686676,291.12713623046875,291.1499938964844,270.1189880371094,269.2879333496094,287.7101135253906,292.91619873046875,291.12652587890625,1.0,0.3723951280117035,1.0,0.1500000059604644,0.9597495198249816,1.0,-1.7147088050842283,0.0861628428101539,1.628545880317688,-0.3055699169635772,0.0,0.0,0.2224620580673217,96.78014373779295,88.0,-10.375154495239258,-5892.52490234375,570.0396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.18511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.1268645823001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579729467630386,0.1579772531986236,-4.307720701035578e-06,0.0,0.0001287514169234,0.0,0.0,6.312065124511719,0.0,0.0,0.0,0.2791427373886108,4.0,0.0,1.0
805080,292.96441650390625,297.1499938964844,293.1499938964844,0.2009148448705673,-4004.8095703125,304.1414489746094,0.7930444478988647,0.2801818549633026,0.254215806722641,292.9174499511719,297.1499938964844,293.1499938964844,0.1685026288032531,-3666.95947265625,304.1371459960937,0.7566088438034058,0.2435007244348526,0.2328468263149261,292.8646850585937,297.1499938964844,293.1499938964844,0.270765870809555,-3948.726806640625,304.1304931640625,0.8564245104789734,0.3571219444274902,0.2508672773838043,292.8912658691406,297.1499938964844,293.1499938964844,0.3631353378295898,-6740.533203125,304.1241455078125,0.9291126132011414,0.4514814615249634,0.4284419417381286,292.8334350585937,297.1499938964844,293.1499938964844,0.0180113203823566,-4132.7890625,304.144287109375,0.4393596053123474,0.056270346045494,0.2622932493686676,291.12713623046875,291.1499938964844,270.1189880371094,269.2879333496094,287.7101135253906,292.91619873046875,291.12652587890625,1.0,0.3723951280117035,1.0,0.1500000059604644,0.9597495198249816,1.0,-1.7147088050842283,0.0861628428101539,1.628545880317688,-0.3055699169635772,0.0,0.0,0.2224620580673217,96.78014373779295,88.0,-10.375154495239258,-5892.52490234375,570.0396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.18511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.1268645823001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579729467630386,0.1579772531986236,-4.307720701035578e-06,0.0,0.0001287514169234,0.0,0.0,6.312065124511719,0.0,0.0,0.0,0.2791427373886108,4.0,0.0,1.0
805140,292.9844970703125,297.1499938964844,293.1499938964844,0.2014921456575393,-4013.5341796875,304.1433410644531,0.8041151762008667,0.2808129489421844,0.2546575963497162,292.9374694824219,297.1499938964844,293.1499938964844,0.1700399070978164,-3693.288818359375,304.1388854980469,0.7680572271347046,0.2453300505876541,0.2344187051057815,292.8863220214844,297.1499938964844,293.1499938964844,0.2734725773334503,-3979.416748046875,304.1324768066406,0.8695737719535828,0.3599548935890198,0.2527040243148803,292.911376953125,297.1499938964844,293.1499938964844,0.3658536672592163,-6778.337890625,304.1282043457031,0.9448537826538086,0.4539543390274048,0.4305837154388428,292.8546142578125,297.1499938964844,293.1499938964844,0.0203842557966709,-4401.1376953125,304.14227294921875,0.465166300535202,0.0600018948316574,0.2792793810367584,291.1230163574219,291.1499938964844,270.1268005371094,269.2877502441406,287.7362365722656,292.9365539550781,291.1230773925781,1.0,0.3705377876758575,1.0,0.1500000059604644,0.959003448486328,1.0,-1.7423027753829956,0.088630624115467,1.6536720991134644,-0.3087539970874786,0.0,0.0,0.2264364063739776,91.622802734375,76.0,-5.3369550704956055,-5946.08740234375,573.4046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,304.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.1281206011772155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605178862810135,0.1605221927165985,-4.312142664275598e-06,0.0,0.0001300261210417,0.0,0.0,6.4248247146606445,0.0,0.0,0.0,0.2795736193656921,4.0,0.0,1.0
805200,292.9844970703125,297.1499938964844,293.1499938964844,0.2014921456575393,-4013.5341796875,304.1433410644531,0.8041151762008667,0.2808129489421844,0.2546575963497162,292.9374694824219,297.1499938964844,293.1499938964844,0.1700399070978164,-3693.288818359375,304.1388854980469,0.7680572271347046,0.2453300505876541,0.2344187051057815,292.8863220214844,297.1499938964844,293.1499938964844,0.2734725773334503,-3979.416748046875,304.1324768066406,0.8695737719535828,0.3599548935890198,0.2527040243148803,292.911376953125,297.1499938964844,293.1499938964844,0.3658536672592163,-6778.337890625,304.1282043457031,0.9448537826538086,0.4539543390274048,0.4305837154388428,292.8546142578125,297.1499938964844,293.1499938964844,0.0203842557966709,-4401.1376953125,304.14227294921875,0.465166300535202,0.0600018948316574,0.2792793810367584,291.1230163574219,291.1499938964844,270.1268005371094,269.2877502441406,287.7362365722656,292.9365539550781,291.1230773925781,1.0,0.3705377876758575,1.0,0.1500000059604644,0.959003448486328,1.0,-1.7423027753829956,0.088630624115467,1.6536720991134644,-0.3087539970874786,0.0,0.0,0.2264364063739776,91.622802734375,76.0,-5.3369550704956055,-5946.08740234375,573.4046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,304.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.1281206011772155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605178862810135,0.1605221927165985,-4.312142664275598e-06,0.0,0.0001300261210417,0.0,0.0,6.4248247146606445,0.0,0.0,0.0,0.2795736193656921,4.0,0.0,1.0
805260,293.00396728515625,297.1499938964844,293.1499938964844,0.2015561163425445,-4013.984619140625,304.1454467773437,0.8187432885169983,0.2810570299625397,0.2546790242195129,292.9566345214844,297.1499938964844,293.1499938964844,0.1711585819721222,-3712.199462890625,304.1407165527344,0.7838705778121948,0.2468301951885223,0.2356171905994415,292.9065246582031,297.1499938964844,293.1499938964844,0.2757534384727478,-4005.067138671875,304.134521484375,0.8879011869430542,0.3625406622886657,0.2543272674083709,292.93017578125,297.1499938964844,293.1499938964844,0.3680448830127716,-6808.5439453125,304.1318054199219,0.9651578068733216,0.4561849534511566,0.432441383600235,292.876708984375,297.1499938964844,293.1499938964844,0.0223040655255317,-4601.45166015625,304.1416931152344,0.4856519997119903,0.0630022436380386,0.2920399010181427,291.1246337890625,291.1499938964844,270.1370849609375,269.28973388671875,287.7598876953125,292.9561767578125,291.1249389648437,1.0,0.3662645220756531,1.0,0.1500000059604644,0.9583041667938232,1.0,-1.7632718086242676,0.090533509850502,1.6727381944656372,-0.311158150434494,0.0,0.0,0.2297503352165222,84.6295394897461,64.0,0.8762833476066589,-5987.57861328125,566.7129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,304.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.962890625,18000.0,0.0,0.0,0.1296868771314621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627037227153778,0.1627080291509628,-4.316587819630513e-06,0.0,0.0001316156995017,0.0,0.0,6.522976398468018,0.0,0.0,0.0,0.2799608409404754,4.0,0.0,1.0
805320,293.00396728515625,297.1499938964844,293.1499938964844,0.2015561163425445,-4013.984619140625,304.1454467773437,0.8187432885169983,0.2810570299625397,0.2546790242195129,292.9566345214844,297.1499938964844,293.1499938964844,0.1711585819721222,-3712.199462890625,304.1407165527344,0.7838705778121948,0.2468301951885223,0.2356171905994415,292.9065246582031,297.1499938964844,293.1499938964844,0.2757534384727478,-4005.067138671875,304.134521484375,0.8879011869430542,0.3625406622886657,0.2543272674083709,292.93017578125,297.1499938964844,293.1499938964844,0.3680448830127716,-6808.5439453125,304.1318054199219,0.9651578068733216,0.4561849534511566,0.432441383600235,292.876708984375,297.1499938964844,293.1499938964844,0.0223040655255317,-4601.45166015625,304.1416931152344,0.4856519997119903,0.0630022436380386,0.2920399010181427,291.1246337890625,291.1499938964844,270.1370849609375,269.28973388671875,287.7598876953125,292.9561767578125,291.1249389648437,1.0,0.3662645220756531,1.0,0.1500000059604644,0.9583041667938232,1.0,-1.7632718086242676,0.090533509850502,1.6727381944656372,-0.311158150434494,0.0,0.0,0.2297503352165222,84.6295394897461,64.0,0.8762833476066589,-5987.57861328125,566.7129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,304.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.962890625,18000.0,0.0,0.0,0.1296868771314621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627037227153778,0.1627080291509628,-4.316587819630513e-06,0.0,0.0001316156995017,0.0,0.0,6.522976398468018,0.0,0.0,0.0,0.2799608409404754,4.0,0.0,1.0
805380,293.02252197265625,297.1499938964844,293.1499938964844,0.2012230604887008,-4008.116455078125,304.14752197265625,0.8372663855552673,0.2809897065162658,0.254358172416687,292.9748840332031,297.1499938964844,293.1499938964844,0.1719177961349487,-3724.82373046875,304.1425476074219,0.8047420382499695,0.248024970293045,0.2364706397056579,292.92535400390625,297.1499938964844,293.1499938964844,0.2776733934879303,-4026.51513671875,304.136474609375,0.9126899242401124,0.3648848533630371,0.2557431161403656,292.9477844238281,297.1499938964844,293.1499938964844,0.3698069155216217,-6832.650390625,304.1349182128906,0.988042414188385,0.4581818878650665,0.4340256452560425,292.8981018066406,297.1499938964844,293.1499938964844,0.0239454843103885,-4763.3271484375,304.1417236328125,0.5048244595527649,0.0655872449278831,0.3024199604988098,291.1292724609375,291.1499938964844,270.1498413085937,269.2939147949219,287.7818908691406,292.9748229980469,291.12969970703125,1.0,0.3602177202701568,1.0,0.1500000059604644,0.9576048851013184,1.0,-1.779979228973389,0.0920676365494728,1.6879116296768188,-0.3130646646022796,0.0,0.0,0.2322203367948532,76.29484558105469,52.0,5.177873611450195,-6018.2451171875,552.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85894775390625,304.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1314301341772079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644147783517837,0.1644190996885299,-4.320343123254133e-06,0.0,0.0001333848776994,0.0,0.0,6.600466251373291,0.0,0.0,0.0,0.2802702784538269,4.0,0.0,1.0
805440,293.02252197265625,297.1499938964844,293.1499938964844,0.2012230604887008,-4008.116455078125,304.14752197265625,0.8372663855552673,0.2809897065162658,0.254358172416687,292.9748840332031,297.1499938964844,293.1499938964844,0.1719177961349487,-3724.82373046875,304.1425476074219,0.8047420382499695,0.248024970293045,0.2364706397056579,292.92535400390625,297.1499938964844,293.1499938964844,0.2776733934879303,-4026.51513671875,304.136474609375,0.9126899242401124,0.3648848533630371,0.2557431161403656,292.9477844238281,297.1499938964844,293.1499938964844,0.3698069155216217,-6832.650390625,304.1349182128906,0.988042414188385,0.4581818878650665,0.4340256452560425,292.8981018066406,297.1499938964844,293.1499938964844,0.0239454843103885,-4763.3271484375,304.1417236328125,0.5048244595527649,0.0655872449278831,0.3024199604988098,291.1292724609375,291.1499938964844,270.1498413085937,269.2939147949219,287.7818908691406,292.9748229980469,291.12969970703125,1.0,0.3602177202701568,1.0,0.1500000059604644,0.9576048851013184,1.0,-1.779979228973389,0.0920676365494728,1.6879116296768188,-0.3130646646022796,0.0,0.0,0.2322203367948532,76.29484558105469,52.0,5.177873611450195,-6018.2451171875,552.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85894775390625,304.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1314301341772079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644147783517837,0.1644190996885299,-4.320343123254133e-06,0.0,0.0001333848776994,0.0,0.0,6.600466251373291,0.0,0.0,0.0,0.2802702784538269,4.0,0.0,1.0
805500,293.03143310546875,297.1499938964844,293.1499938964844,0.2009409070014953,-4003.36083984375,304.1484680175781,0.8486966490745544,0.2808573842048645,0.2540938854217529,292.9836730957031,297.1499938964844,293.1499938964844,0.1721851825714111,-3729.19384765625,304.1434020996094,0.8167540431022644,0.2485188245773315,0.2367847263813018,292.9342956542969,297.1499938964844,293.1499938964844,0.2785237729549408,-4035.980712890625,304.13739013671875,0.9291418194770812,0.3659746348857879,0.2563831806182861,292.9560852050781,297.1499938964844,293.1499938964844,0.3702010810375213,-6837.15087890625,304.1369934082031,0.9990000128746032,0.459114521741867,0.4343220889568329,292.9082946777344,297.1499938964844,293.1499938964844,0.0246942937374115,-4834.7802734375,304.1418762207031,0.5161300897598267,0.066773422062397,0.3070206344127655,291.1321105957031,291.1499938964844,270.1571960449219,269.2968444824219,287.79266357421875,292.9837341308594,291.132568359375,1.0,0.3566632866859436,1.0,0.1500000059604644,0.957255244255066,1.0,-1.786717176437378,0.0926904454827308,1.6940267086029053,-0.3137913346290588,0.0,0.0,0.2331287860870361,71.80316162109375,52.0,6.6307244300842285,-6029.46923828125,543.7140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306579589844,304.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.1323248147964477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165071353316307,0.1650756746530532,-4.321867891121656e-06,0.0,0.0001342928735539,0.0,0.0,6.630385398864746,0.0,0.0,0.0,0.2803908586502075,4.0,0.0,1.0
805560,293.0398864746094,297.1499938964844,293.1499938964844,0.200573518872261,-3997.1630859375,304.1494140625,0.8572216629981995,0.2806963324546814,0.2538483440876007,292.9920349121094,297.1499938964844,293.1499938964844,0.172379583120346,-3732.20703125,304.1442565917969,0.8252848982810974,0.248984083533287,0.2371160238981247,292.9427490234375,297.1499938964844,293.1499938964844,0.2792597711086273,-4044.0478515625,304.1383361816406,0.9415559768676758,0.3670465648174286,0.2570451498031616,292.9576416015625,297.1499938964844,293.1499938964844,0.3581071197986603,-6650.94873046875,304.16143798828125,0.9990000128746032,0.461247980594635,0.4220520257949829,292.9179382324219,297.1499938964844,293.1499938964844,0.0254557002335786,-4905.74658203125,304.1419677734375,0.5257667899131775,0.0679443255066871,0.3117293417453766,291.1400146484375,291.1499938964844,270.1651916503906,269.3003845214844,287.8019104003906,292.9913024902344,291.1416931152344,1.0,0.3523102700710296,1.0,0.1500000059604644,0.9569031000137328,1.0,-1.778327703475952,0.0919203087687492,1.686407446861267,-0.3125565350055694,0.0,0.0,0.233060285449028,68.49908447265625,40.0,17.37107276916504,-6024.736328125,528.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086853027344,304.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.537109375,18000.0,0.0,0.0,0.1332067251205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654344052076339,0.1654387265443802,-4.323144366935594e-06,0.0,0.0001351878891,0.0,0.0,6.647594451904297,0.0,0.0,0.0,0.2804607152938843,4.0,0.0,1.0
805620,293.0564270019531,297.1499938964844,293.1499938964844,0.1995461583137512,-3980.03466796875,304.1513061523437,0.8783873915672302,0.2801356613636017,0.2531672120094299,293.00836181640625,297.1499938964844,293.1499938964844,0.1724970191717147,-3733.448486328125,304.1459655761719,0.8456037640571594,0.2496735453605651,0.2375799417495727,292.9591064453125,297.1499938964844,293.1499938964844,0.2804065942764282,-4056.378173828125,304.1402893066406,0.9689445495605468,0.3689788281917572,0.2582426965236664,292.9264221191406,297.1499938964844,293.1499938964844,0.3275119066238403,-6178.82470703125,304.2084655761719,0.9990000128746032,0.472364217042923,0.3912846148014068,292.93609619140625,297.1499938964844,293.1499938964844,0.0269026532769203,-5035.5380859375,304.1422424316406,0.5485851168632507,0.0701375678181648,0.3205407261848449,291.1628112792969,291.1499938964844,270.1831970214844,269.3091735839844,287.8124389648437,293.00494384765625,291.1641845703125,1.0,0.3419059813022613,1.0,0.1500000059604644,0.956198751926422,1.0,-1.753348469734192,0.0896552056074142,1.6636933088302612,-0.3094586730003357,0.0,0.0,0.2297617346048355,61.265254974365234,58.0,26.51699447631836,-5966.328125,490.2815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79547119140625,304.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7265625,18000.0,0.0,0.0,0.1347461491823196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639249324798584,0.1639292538166046,-4.322514087107265e-06,0.0,0.0001367502118228,0.0,0.0,6.583082675933838,0.0,0.0,0.0,0.2802367210388183,4.0,0.0,1.0
805680,293.0564270019531,297.1499938964844,293.1499938964844,0.1995461583137512,-3980.03466796875,304.1513061523437,0.8783873915672302,0.2801356613636017,0.2531672120094299,293.00836181640625,297.1499938964844,293.1499938964844,0.1724970191717147,-3733.448486328125,304.1459655761719,0.8456037640571594,0.2496735453605651,0.2375799417495727,292.9591064453125,297.1499938964844,293.1499938964844,0.2804065942764282,-4056.378173828125,304.1402893066406,0.9689445495605468,0.3689788281917572,0.2582426965236664,292.9264221191406,297.1499938964844,293.1499938964844,0.3275119066238403,-6178.82470703125,304.2084655761719,0.9990000128746032,0.472364217042923,0.3912846148014068,292.93609619140625,297.1499938964844,293.1499938964844,0.0269026532769203,-5035.5380859375,304.1422424316406,0.5485851168632507,0.0701375678181648,0.3205407261848449,291.1628112792969,291.1499938964844,270.1831970214844,269.3091735839844,287.8124389648437,293.00494384765625,291.1641845703125,1.0,0.3419059813022613,1.0,0.1500000059604644,0.956198751926422,1.0,-1.753348469734192,0.0896552056074142,1.6636933088302612,-0.3094586730003357,0.0,0.0,0.2297617346048355,61.265254974365234,58.0,26.51699447631836,-5966.328125,490.2815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79547119140625,304.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7265625,18000.0,0.0,0.0,0.1347461491823196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639249324798584,0.1639292538166046,-4.322514087107265e-06,0.0,0.0001367502118228,0.0,0.0,6.583082675933838,0.0,0.0,0.0,0.2802367210388183,4.0,0.0,1.0
805740,293.0727233886719,297.1499938964844,293.1499938964844,0.1986420452594757,-3965.310302734375,304.15234375,0.8836938142776489,0.2791996002197265,0.2523578703403473,293.024658203125,297.1499938964844,293.1499938964844,0.1726860255002975,-3736.34912109375,304.14697265625,0.8516440391540527,0.2499558627605438,0.2378850877285003,292.97515869140625,297.1499938964844,293.1499938964844,0.2817869186401367,-4071.820068359375,304.1412048339844,0.9767289161682128,0.3705614507198334,0.2593595385551452,292.8800048828125,297.1499938964844,293.1499938964844,0.3183071315288543,-6044.40576171875,304.20294189453125,0.9990000128746032,0.4874748885631561,0.3831973373889923,292.9530944824219,297.1499938964844,293.1499938964844,0.0281360112130641,-5171.0859375,304.14276123046875,0.559624195098877,0.0721115320920944,0.3293463587760925,291.1711730957031,291.1499938964844,270.203857421875,269.3203430175781,287.8314208984375,293.0281677246094,291.1709289550781,1.0,0.3413683772087097,1.0,0.1500000059604644,0.9554944038391112,1.0,-1.7549192905426023,0.0898147895932197,1.6651045083999634,-0.3099250197410583,0.0,0.0,0.2260657548904419,59.61782455444336,76.0,10.393945693969728,-5914.36865234375,486.3587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,304.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.431640625,18000.0,0.0,0.0,0.1357402801513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614275276660919,0.1614318490028381,-4.3183076741115656e-06,0.0,0.0001377591252094,0.0,0.0,6.471942901611328,0.0,0.0,0.0,0.2798170447349548,4.0,0.0,1.0
805800,293.0727233886719,297.1499938964844,293.1499938964844,0.1986420452594757,-3965.310302734375,304.15234375,0.8836938142776489,0.2791996002197265,0.2523578703403473,293.024658203125,297.1499938964844,293.1499938964844,0.1726860255002975,-3736.34912109375,304.14697265625,0.8516440391540527,0.2499558627605438,0.2378850877285003,292.97515869140625,297.1499938964844,293.1499938964844,0.2817869186401367,-4071.820068359375,304.1412048339844,0.9767289161682128,0.3705614507198334,0.2593595385551452,292.8800048828125,297.1499938964844,293.1499938964844,0.3183071315288543,-6044.40576171875,304.20294189453125,0.9990000128746032,0.4874748885631561,0.3831973373889923,292.9530944824219,297.1499938964844,293.1499938964844,0.0281360112130641,-5171.0859375,304.14276123046875,0.559624195098877,0.0721115320920944,0.3293463587760925,291.1711730957031,291.1499938964844,270.203857421875,269.3203430175781,287.8314208984375,293.0281677246094,291.1709289550781,1.0,0.3413683772087097,1.0,0.1500000059604644,0.9554944038391112,1.0,-1.7549192905426023,0.0898147895932197,1.6651045083999634,-0.3099250197410583,0.0,0.0,0.2260657548904419,59.61782455444336,76.0,10.393945693969728,-5914.36865234375,486.3587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,304.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.431640625,18000.0,0.0,0.0,0.1357402801513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614275276660919,0.1614318490028381,-4.3183076741115656e-06,0.0,0.0001377591252094,0.0,0.0,6.471942901611328,0.0,0.0,0.0,0.2798170447349548,4.0,0.0,1.0
805860,293.08856201171875,297.1499938964844,293.1499938964844,0.1978981047868728,-3953.55078125,304.1528015136719,0.8732202649116516,0.277945876121521,0.2513990104198456,293.04071044921875,297.1499938964844,293.1499938964844,0.1729655861854553,-3741.2216796875,304.14752197265625,0.8432739973068237,0.2498791962862014,0.2379942834377288,292.9906311035156,297.1499938964844,293.1499938964844,0.2834741175174713,-4091.1494140625,304.14129638671875,0.9682507514953612,0.3718558549880981,0.2603792548179626,292.8665466308594,297.1499938964844,293.1499938964844,0.3293164670467376,-6223.94189453125,304.1664123535156,0.9990000128746032,0.4971336126327514,0.395382285118103,292.9690246582031,297.1499938964844,293.1499938964844,0.0302672199904918,-5324.8349609375,304.1414794921875,0.5583685636520386,0.0738651677966117,0.337980717420578,291.1612243652344,291.1499938964844,270.227294921875,269.333984375,287.8520202636719,293.04327392578125,291.1602783203125,1.0,0.3480238616466522,1.0,0.1500000059604644,0.954712688922882,1.0,-1.780109167098999,0.092125579714775,1.687983512878418,-0.31305593252182,0.0,0.0,0.2251031100749969,62.70439910888672,94.0,-9.040094375610352,-5918.5634765625,511.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,304.0830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1362195909023285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603576093912124,0.1603619307279586,-4.314981197239831e-06,0.0,0.0001382455666316,0.0,0.0,6.4222412109375,0.0,0.0,0.0,0.2796091139316559,4.0,0.0,1.0
805920,293.08856201171875,297.1499938964844,293.1499938964844,0.1978981047868728,-3953.55078125,304.1528015136719,0.8732202649116516,0.277945876121521,0.2513990104198456,293.04071044921875,297.1499938964844,293.1499938964844,0.1729655861854553,-3741.2216796875,304.14752197265625,0.8432739973068237,0.2498791962862014,0.2379942834377288,292.9906311035156,297.1499938964844,293.1499938964844,0.2834741175174713,-4091.1494140625,304.14129638671875,0.9682507514953612,0.3718558549880981,0.2603792548179626,292.8665466308594,297.1499938964844,293.1499938964844,0.3293164670467376,-6223.94189453125,304.1664123535156,0.9990000128746032,0.4971336126327514,0.395382285118103,292.9690246582031,297.1499938964844,293.1499938964844,0.0302672199904918,-5324.8349609375,304.1414794921875,0.5583685636520386,0.0738651677966117,0.337980717420578,291.1612243652344,291.1499938964844,270.227294921875,269.333984375,287.8520202636719,293.04327392578125,291.1602783203125,1.0,0.3480238616466522,1.0,0.1500000059604644,0.954712688922882,1.0,-1.780109167098999,0.092125579714775,1.687983512878418,-0.31305593252182,0.0,0.0,0.2251031100749969,62.70439910888672,94.0,-9.040094375610352,-5918.5634765625,511.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,304.0830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1362195909023285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603576093912124,0.1603619307279586,-4.314981197239831e-06,0.0,0.0001382455666316,0.0,0.0,6.4222412109375,0.0,0.0,0.0,0.2796091139316559,4.0,0.0,1.0
805980,293.1039428710937,297.1499938964844,293.1499938964844,0.1971163004636764,-3941.306640625,304.1531677246094,0.8531380891799927,0.2763858437538147,0.250292956829071,293.0563659667969,297.1499938964844,293.1499938964844,0.1731733381748199,-3744.978759765625,304.1479797363281,0.8260136842727661,0.2494713962078094,0.2379197776317596,293.00537109375,297.1499938964844,293.1499938964844,0.2852126657962799,-4111.14404296875,304.14129638671875,0.9472321271896362,0.372899055480957,0.2613170146942138,292.8965148925781,297.1499938964844,293.1499938964844,0.3553982973098755,-6630.7333984375,304.1173095703125,0.9990000128746032,0.4983284473419189,0.4222814440727234,292.9848937988281,297.1499938964844,293.1499938964844,0.0315000228583812,-5439.68505859375,304.1421813964844,0.5484567880630493,0.0752362757921218,0.3457391858100891,291.14471435546875,291.1499938964844,270.2535705566406,269.35015869140625,287.8748779296875,293.0563659667969,291.1437072753906,1.0,0.3601040840148926,1.0,0.1500000059604644,0.9539310336112976,1.0,-1.8214236497879028,0.0959728583693504,1.7254507541656494,-0.3180590867996216,0.0,0.0,0.226881131529808,69.50932312011719,112.0,-19.39472770690918,-5973.1455078125,560.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,304.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1364335864782333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610188484191894,0.1610231548547744,-4.31466787631507e-06,0.0,0.0001384627394145,0.0,0.0,6.449487686157227,0.0,0.0,0.0,0.279695600271225,4.0,0.0,1.0
806040,293.1039428710937,297.1499938964844,293.1499938964844,0.1971163004636764,-3941.306640625,304.1531677246094,0.8531380891799927,0.2763858437538147,0.250292956829071,293.0563659667969,297.1499938964844,293.1499938964844,0.1731733381748199,-3744.978759765625,304.1479797363281,0.8260136842727661,0.2494713962078094,0.2379197776317596,293.00537109375,297.1499938964844,293.1499938964844,0.2852126657962799,-4111.14404296875,304.14129638671875,0.9472321271896362,0.372899055480957,0.2613170146942138,292.8965148925781,297.1499938964844,293.1499938964844,0.3553982973098755,-6630.7333984375,304.1173095703125,0.9990000128746032,0.4983284473419189,0.4222814440727234,292.9848937988281,297.1499938964844,293.1499938964844,0.0315000228583812,-5439.68505859375,304.1421813964844,0.5484567880630493,0.0752362757921218,0.3457391858100891,291.14471435546875,291.1499938964844,270.2535705566406,269.35015869140625,287.8748779296875,293.0563659667969,291.1437072753906,1.0,0.3601040840148926,1.0,0.1500000059604644,0.9539310336112976,1.0,-1.8214236497879028,0.0959728583693504,1.7254507541656494,-0.3180590867996216,0.0,0.0,0.226881131529808,69.50932312011719,112.0,-19.39472770690918,-5973.1455078125,560.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,304.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1364335864782333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610188484191894,0.1610231548547744,-4.31466787631507e-06,0.0,0.0001384627394145,0.0,0.0,6.449487686157227,0.0,0.0,0.0,0.279695600271225,4.0,0.0,1.0
806100,293.11151123046875,297.1499938964844,293.1499938964844,0.1966841071844101,-3934.542724609375,304.15338134765625,0.8413538932800293,0.2754838168621063,0.2496747821569442,293.0640869140625,297.1499938964844,293.1499938964844,0.173231154680252,-3746.0849609375,304.14825439453125,0.8153471350669861,0.2491423338651657,0.2378094047307968,293.01251220703125,297.1499938964844,293.1499938964844,0.2860771119594574,-4121.091796875,304.1413269042969,0.9331244826316832,0.3733316659927368,0.2617554664611816,292.9273986816406,297.1499938964844,293.1499938964844,0.3729786276817322,-6899.4296875,304.09130859375,0.9990000128746032,0.4954791367053985,0.4399478733539581,292.99298095703125,297.1499938964844,293.1499938964844,0.0321569442749023,-5495.75537109375,304.1424255371094,0.5413382649421692,0.0757373720407486,0.3490380346775055,291.1351928710937,291.1499938964844,270.2677917480469,269.35919189453125,287.88397216796875,293.05889892578125,291.1340637207031,1.0,0.3676901161670685,1.0,0.1500000059604644,0.9535401463508606,1.0,-1.8462460041046145,0.0983223691582679,1.7479236125946045,-0.3210299611091614,0.0,0.0,0.2288173884153366,74.149658203125,112.0,-23.002588272094727,-6016.5048828125,592.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891967773437,304.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.1365279853343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619706153869629,0.1619749218225479,-4.315689693612512e-06,0.0,0.0001385585492243,0.0,0.0,6.490888595581055,0.0,0.0,0.0,0.2798483371734619,4.0,0.0,1.0
