time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806160,293.1189880371094,297.1499938964844,293.1499938964844,0.1961965709924698,-3926.871337890625,304.1536560058594,0.8291608691215515,0.2744991481304168,0.2490083575248718,293.0717468261719,297.1499938964844,293.1499938964844,0.1732350140810012,-3746.240478515625,304.1485595703125,0.8033700585365295,0.2487294226884842,0.2376470863819122,293.0194702148437,297.1499938964844,293.1499938964844,0.2869060337543487,-4130.6064453125,304.1413879394531,0.9178756475448608,0.3737091422080993,0.2621745467185974,292.9681701660156,297.1499938964844,293.1499938964844,0.3929634094238281,-7200.7275390625,304.065673828125,0.9990000128746032,0.4903043210506439,0.4597441554069519,293.00115966796875,297.1499938964844,293.1499938964844,0.0327385775744915,-5545.12060546875,304.1427307128906,0.5334234237670898,0.0761226415634155,0.3519175052642822,291.1259765625,291.1499938964844,270.2827453613281,269.368896484375,287.8953552246094,293.0639953613281,291.1251220703125,1.0,0.3760663866996765,1.0,0.1500000059604644,0.953214704990387,1.0,-1.872980117797852,0.1008838713169097,1.7720961570739746,-0.3242091238498688,0.0,0.0,0.231353759765625,79.5331802368164,115.0,-23.297849655151367,-6069.34814453125,628.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,304.1266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.576171875,18000.0,0.0,0.0,0.1366615742444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633738130331039,0.1633781343698501,-4.317568254919024e-06,0.0,0.0001386941294185,0.0,0.0,6.552571296691895,0.0,0.0,0.0,0.2800794541835785,4.0,0.0,1.0
806220,293.1330871582031,297.1499938964844,293.1499938964844,0.1946633756160736,-3901.888671875,304.155029296875,0.8017070293426514,0.2724274694919586,0.2476614564657211,293.0860595703125,297.1499938964844,293.1499938964844,0.1727485060691833,-3737.31103515625,304.1498718261719,0.7762200832366943,0.2478069365024566,0.2373090833425521,293.0321960449219,297.1499938964844,293.1499938964844,0.287825733423233,-4140.52294921875,304.1427917480469,0.887235164642334,0.3744321763515472,0.2630558609962463,293.0390930175781,297.1499938964844,293.1499938964844,0.3924611210823059,-7177.7939453125,304.0961608886719,0.9717566967010498,0.4804248511791229,0.4576441943645477,293.0162658691406,297.1499938964844,293.1499938964844,0.0337399765849113,-5627.556640625,304.1434936523437,0.516025185585022,0.0768282413482666,0.3575091063976288,291.1385803222656,291.1499938964844,270.3148498535156,269.3902893066406,287.9227294921875,293.0821533203125,291.1400451660156,1.0,0.3872624635696411,1.0,0.1500000059604644,0.9525637626647948,1.0,-1.8762385845184328,0.1011993139982223,1.7750393152236938,-0.3241554498672485,0.0,0.0,0.2326178401708603,91.9919891357422,118.0,12.437858581542969,-6112.00732421875,670.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,304.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37890625,18000.0,0.0,0.0,0.1371038854122162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652416288852691,0.1652459502220153,-4.3225063564023e-06,0.0,0.0001391430268995,0.0,0.0,6.638514995574951,0.0,0.0,0.0,0.2804159820079803,4.0,0.0,1.0
806280,293.1330871582031,297.1499938964844,293.1499938964844,0.1946633756160736,-3901.888671875,304.155029296875,0.8017070293426514,0.2724274694919586,0.2476614564657211,293.0860595703125,297.1499938964844,293.1499938964844,0.1727485060691833,-3737.31103515625,304.1498718261719,0.7762200832366943,0.2478069365024566,0.2373090833425521,293.0321960449219,297.1499938964844,293.1499938964844,0.287825733423233,-4140.52294921875,304.1427917480469,0.887235164642334,0.3744321763515472,0.2630558609962463,293.0390930175781,297.1499938964844,293.1499938964844,0.3924611210823059,-7177.7939453125,304.0961608886719,0.9717566967010498,0.4804248511791229,0.4576441943645477,293.0162658691406,297.1499938964844,293.1499938964844,0.0337399765849113,-5627.556640625,304.1434936523437,0.516025185585022,0.0768282413482666,0.3575091063976288,291.1385803222656,291.1499938964844,270.3148498535156,269.3902893066406,287.9227294921875,293.0821533203125,291.1400451660156,1.0,0.3872624635696411,1.0,0.1500000059604644,0.9525637626647948,1.0,-1.8762385845184328,0.1011993139982223,1.7750393152236938,-0.3241554498672485,0.0,0.0,0.2326178401708603,91.9919891357422,118.0,12.437858581542969,-6112.00732421875,670.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,304.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37890625,18000.0,0.0,0.0,0.1371038854122162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652416288852691,0.1652459502220153,-4.3225063564023e-06,0.0,0.0001391430268995,0.0,0.0,6.638514995574951,0.0,0.0,0.0,0.2804159820079803,4.0,0.0,1.0
806340,293.14697265625,297.1499938964844,293.1499938964844,0.1927766501903534,-3871.200927734375,304.156494140625,0.7823119759559631,0.2700419127941131,0.2459476590156555,293.1003112792969,297.1499938964844,293.1499938964844,0.1719005703926086,-3722.110107421875,304.1513366699219,0.7588791251182556,0.2465376406908035,0.2365692406892776,293.044677734375,297.1499938964844,293.1499938964844,0.2884069383144378,-4146.58203125,304.1441955566406,0.8687506914138794,0.3748884797096252,0.2636926770210266,293.0710144042969,297.1499938964844,293.1499938964844,0.3890030086040497,-7116.7900390625,304.1194152832031,0.9470940232276917,0.4767132103443146,0.4534334242343902,293.0302734375,297.1499938964844,293.1499938964844,0.0345188789069652,-5690.9912109375,304.1443786621094,0.5059559941291809,0.0773748308420181,0.3618999421596527,291.1526794433594,291.1499938964844,270.3500061035156,269.41436767578125,287.9432678222656,293.1000366210937,291.1534423828125,1.0,0.3952302038669586,1.0,0.1500000059604644,0.951912760734558,1.0,-1.8742793798446653,0.10102379322052,1.7732555866241455,-0.3239836096763611,0.0,0.0,0.2312021553516388,101.42076110839844,121.0,15.87606143951416,-6089.63671875,699.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,304.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1374976187944412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644368320703506,0.1644411534070968,-4.322574113757582e-06,0.0,0.0001395425933878,0.0,0.0,6.604720115661621,0.0,0.0,0.0,0.2803133428096771,4.0,0.0,1.0
806400,293.14697265625,297.1499938964844,293.1499938964844,0.1927766501903534,-3871.200927734375,304.156494140625,0.7823119759559631,0.2700419127941131,0.2459476590156555,293.1003112792969,297.1499938964844,293.1499938964844,0.1719005703926086,-3722.110107421875,304.1513366699219,0.7588791251182556,0.2465376406908035,0.2365692406892776,293.044677734375,297.1499938964844,293.1499938964844,0.2884069383144378,-4146.58203125,304.1441955566406,0.8687506914138794,0.3748884797096252,0.2636926770210266,293.0710144042969,297.1499938964844,293.1499938964844,0.3890030086040497,-7116.7900390625,304.1194152832031,0.9470940232276917,0.4767132103443146,0.4534334242343902,293.0302734375,297.1499938964844,293.1499938964844,0.0345188789069652,-5690.9912109375,304.1443786621094,0.5059559941291809,0.0773748308420181,0.3618999421596527,291.1526794433594,291.1499938964844,270.3500061035156,269.41436767578125,287.9432678222656,293.1000366210937,291.1534423828125,1.0,0.3952302038669586,1.0,0.1500000059604644,0.951912760734558,1.0,-1.8742793798446653,0.10102379322052,1.7732555866241455,-0.3239836096763611,0.0,0.0,0.2312021553516388,101.42076110839844,121.0,15.87606143951416,-6089.63671875,699.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,304.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1374976187944412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644368320703506,0.1644411534070968,-4.322574113757582e-06,0.0,0.0001395425933878,0.0,0.0,6.604720115661621,0.0,0.0,0.0,0.2803133428096771,4.0,0.0,1.0
806460,293.1612243652344,297.1499938964844,293.1499938964844,0.1905688792467117,-3835.36328125,304.15802001953125,0.7683849930763245,0.2672319412231445,0.2438209652900695,293.1152038574219,297.1499938964844,293.1499938964844,0.1706802248954773,-3700.49365234375,304.1529235839844,0.7468352317810059,0.244781956076622,0.2353389263153076,293.0571594238281,297.1499938964844,293.1499938964844,0.2887392938137054,-4149.8720703125,304.1455993652344,0.8564891815185547,0.3750261664390564,0.2640677094459533,293.0892639160156,297.1499938964844,293.1499938964844,0.3877475559711456,-7092.8564453125,304.1315002441406,0.9298675060272216,0.4750023186206817,0.4518231451511383,293.04376220703125,297.1499938964844,293.1499938964844,0.0350690744817256,-5735.52734375,304.14532470703125,0.4994078576564789,0.077672965824604,0.3649722337722778,291.1622619628906,291.1499938964844,270.3886108398437,269.4416809082031,287.96307373046875,293.1153564453125,291.1628112792969,1.0,0.4011943936347961,1.0,0.1500000059604644,0.9512221813201904,1.0,-1.872455596923828,0.1008614227175712,1.7715941667556765,-0.3237939476966858,0.0,0.0,0.2288894653320312,108.64127349853516,124.0,13.54685401916504,-6059.42138671875,720.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,304.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1376566439867019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631406843662262,0.1631450057029724,-4.320736024965299e-06,0.0,0.0001397039886796,0.0,0.0,6.547461032867432,0.0,0.0,0.0,0.2800976932048797,4.0,0.0,1.0
806520,293.1612243652344,297.1499938964844,293.1499938964844,0.1905688792467117,-3835.36328125,304.15802001953125,0.7683849930763245,0.2672319412231445,0.2438209652900695,293.1152038574219,297.1499938964844,293.1499938964844,0.1706802248954773,-3700.49365234375,304.1529235839844,0.7468352317810059,0.244781956076622,0.2353389263153076,293.0571594238281,297.1499938964844,293.1499938964844,0.2887392938137054,-4149.8720703125,304.1455993652344,0.8564891815185547,0.3750261664390564,0.2640677094459533,293.0892639160156,297.1499938964844,293.1499938964844,0.3877475559711456,-7092.8564453125,304.1315002441406,0.9298675060272216,0.4750023186206817,0.4518231451511383,293.04376220703125,297.1499938964844,293.1499938964844,0.0350690744817256,-5735.52734375,304.14532470703125,0.4994078576564789,0.077672965824604,0.3649722337722778,291.1622619628906,291.1499938964844,270.3886108398437,269.4416809082031,287.96307373046875,293.1153564453125,291.1628112792969,1.0,0.4011943936347961,1.0,0.1500000059604644,0.9512221813201904,1.0,-1.872455596923828,0.1008614227175712,1.7715941667556765,-0.3237939476966858,0.0,0.0,0.2288894653320312,108.64127349853516,124.0,13.54685401916504,-6059.42138671875,720.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,304.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1376566439867019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631406843662262,0.1631450057029724,-4.320736024965299e-06,0.0,0.0001397039886796,0.0,0.0,6.547461032867432,0.0,0.0,0.0,0.2800976932048797,4.0,0.0,1.0
806580,293.175537109375,297.1499938964844,293.1499938964844,0.1879843324422836,-3793.3994140625,304.1596374511719,0.7570555806159973,0.2640405297279358,0.2412612736225128,293.130615234375,297.1499938964844,293.1499938964844,0.1690085679292678,-3671.01953125,304.1547241210937,0.7370901107788086,0.2425401657819748,0.2335658818483352,293.069580078125,297.1499938964844,293.1499938964844,0.2887595295906067,-4149.6279296875,304.14703369140625,0.8471423387527466,0.3748586773872375,0.2641745805740356,293.1031188964844,297.1499938964844,293.1499938964844,0.3868929445743561,-7076.908203125,304.1390075683594,0.9167643785476683,0.4737282991409302,0.4508072435855865,293.0569763183594,297.1499938964844,293.1499938964844,0.035325638949871,-5755.8642578125,304.1464538574219,0.4940487444400787,0.0776838734745979,0.3664446473121643,291.1697082519531,291.1499938964844,270.43096923828125,269.47247314453125,287.9825744628906,293.1297302246094,291.1701354980469,1.0,0.4057308137416839,1.0,0.1500000059604644,0.950531542301178,1.0,-1.867931008338928,0.1004397869110107,1.7674912214279177,-0.3232867121696472,0.0,0.0,0.2257442772388458,114.61614227294922,112.0,10.955713272094728,-6018.06640625,736.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,304.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.137524664402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613086313009262,0.1613129526376724,-4.317717412050115e-06,0.0,0.0001395700528519,0.0,0.0,6.466091632843018,0.0,0.0,0.0,0.2797854840755462,4.0,0.0,1.0
806640,293.175537109375,297.1499938964844,293.1499938964844,0.1879843324422836,-3793.3994140625,304.1596374511719,0.7570555806159973,0.2640405297279358,0.2412612736225128,293.130615234375,297.1499938964844,293.1499938964844,0.1690085679292678,-3671.01953125,304.1547241210937,0.7370901107788086,0.2425401657819748,0.2335658818483352,293.069580078125,297.1499938964844,293.1499938964844,0.2887595295906067,-4149.6279296875,304.14703369140625,0.8471423387527466,0.3748586773872375,0.2641745805740356,293.1031188964844,297.1499938964844,293.1499938964844,0.3868929445743561,-7076.908203125,304.1390075683594,0.9167643785476683,0.4737282991409302,0.4508072435855865,293.0569763183594,297.1499938964844,293.1499938964844,0.035325638949871,-5755.8642578125,304.1464538574219,0.4940487444400787,0.0776838734745979,0.3664446473121643,291.1697082519531,291.1499938964844,270.43096923828125,269.47247314453125,287.9825744628906,293.1297302246094,291.1701354980469,1.0,0.4057308137416839,1.0,0.1500000059604644,0.950531542301178,1.0,-1.867931008338928,0.1004397869110107,1.7674912214279177,-0.3232867121696472,0.0,0.0,0.2257442772388458,114.61614227294922,112.0,10.955713272094728,-6018.06640625,736.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,304.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.137524664402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613086313009262,0.1613129526376724,-4.317717412050115e-06,0.0,0.0001395700528519,0.0,0.0,6.466091632843018,0.0,0.0,0.0,0.2797854840755462,4.0,0.0,1.0
806700,293.182373046875,297.1499938964844,293.1499938964844,0.1865420490503311,-3769.95166015625,304.1605224609375,0.7545527815818787,0.2623763680458069,0.2398154437541961,293.1381530761719,297.1499938964844,293.1499938964844,0.1679866760969162,-3653.017578125,304.1557312011719,0.7350614070892334,0.2413049042224884,0.2324622720479965,293.0755310058594,297.1499938964844,293.1499938964844,0.2886147499084472,-4147.72607421875,304.1478271484375,0.8459444046020508,0.3747079372406006,0.2641049325466156,293.10919189453125,297.1499938964844,293.1499938964844,0.3863871395587921,-7068.2109375,304.1419372558594,0.914890706539154,0.4731300771236419,0.450268417596817,293.0632629394531,297.1499938964844,293.1499938964844,0.0353080481290817,-5754.0009765625,304.1471252441406,0.4932982325553894,0.0776249542832374,0.3664003610610962,291.17303466796875,291.1499938964844,270.4534606933594,269.4891052246094,287.9921875,293.1365051269531,291.1734313964844,1.0,0.4055339694023132,1.0,0.1500000059604644,0.950186252593994,1.0,-1.864087700843811,0.1000774800777435,1.7640101909637451,-0.3228353857994079,0.0,0.0,0.2238788902759552,115.29235076904295,112.0,10.19282054901123,-5993.3671875,735.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1373351365327835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602186411619186,0.1602229624986648,-4.315849309932673e-06,0.0,0.0001393777056364,0.0,0.0,6.417681694030762,0.0,0.0,0.0,0.2795987427234649,4.0,0.0,1.0
806760,293.1888427734375,297.1499938964844,293.1499938964844,0.1850288957357406,-3745.33544921875,304.1613464355469,0.753842830657959,0.2606949508190155,0.2382943332195282,293.1454467773437,297.1499938964844,293.1499938964844,0.1668681651353836,-3633.321044921875,304.15673828125,0.7346588969230652,0.2400213778018951,0.2312496155500412,293.0812072753906,297.1499938964844,293.1499938964844,0.2883866727352142,-4144.8818359375,304.14862060546875,0.8467450737953186,0.3745342195034027,0.2639740407466888,293.11480712890625,297.1499938964844,293.1499938964844,0.3858080506324768,-7058.65625,304.1444396972656,0.9156452417373656,0.4725401699542999,0.4496866464614868,293.0692749023437,297.1499938964844,293.1499938964844,0.0352176763117313,-5746.15478515625,304.1478271484375,0.4936997294425964,0.077547051012516,0.365973949432373,291.1763000488281,291.1499938964844,270.476806640625,269.50653076171875,288.0014038085937,293.1429443359375,291.1766662597656,1.0,0.4042432010173797,1.0,0.1500000059604644,0.9498198628425598,1.0,-1.859438180923462,0.0996393784880638,1.7597987651824951,-0.3223017752170563,0.0,0.0,0.2217960357666015,114.54559326171876,100.0,9.529363632202148,-5965.90380859375,729.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,304.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.80859375,18000.0,0.0,0.0,0.1370556652545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590027511119842,0.1590070724487304,-4.313758381613297e-06,0.0,0.0001390940888086,0.0,0.0,6.363763809204102,0.0,0.0,0.0,0.2793906629085541,4.0,0.0,1.0
806820,293.2007751464844,297.1499938964844,293.1499938964844,0.1818819642066955,-3694.095703125,304.1628112792969,0.7560632228851318,0.2572875320911407,0.2351064085960388,293.1592712402344,297.1499938964844,293.1499938964844,0.1644407212734222,-3590.591064453125,304.15850830078125,0.7371594905853271,0.2373343110084533,0.2285941243171692,293.091796875,297.1499938964844,293.1499938964844,0.2877820134162903,-4137.56298828125,304.15008544921875,0.8525052070617676,0.3741287589073181,0.2635887563228607,293.12506103515625,297.1499938964844,293.1499938964844,0.3845038115978241,-7037.951171875,304.1484375,0.92262601852417,0.4713539481163025,0.4484179317951202,293.0802917480469,297.1499938964844,293.1499938964844,0.0349059998989105,-5719.76611328125,304.1490478515625,0.4969094395637512,0.07735625654459,0.3644114732742309,291.18170166015625,291.1499938964844,270.5258178710937,269.5435485839844,288.019287109375,293.15484619140625,291.1819763183594,1.0,0.3991276919841766,1.0,0.1500000059604644,0.9490870237350464,1.0,-1.848560452461243,0.0986161082983017,1.7499443292617798,-0.3210543990135193,0.0,0.0,0.2171915471553802,110.24616241455078,88.0,7.807761192321777,-5905.0439453125,707.2636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,304.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34765625,18000.0,0.0,0.0,0.1362177580595016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562896072864532,0.1562939137220382,-4.308971256250516e-06,0.0,0.0001382437185384,0.0,0.0,6.243635177612305,0.0,0.0,0.0,0.2789263129234314,4.0,0.0,1.0
806880,293.2007751464844,297.1499938964844,293.1499938964844,0.1818819642066955,-3694.095703125,304.1628112792969,0.7560632228851318,0.2572875320911407,0.2351064085960388,293.1592712402344,297.1499938964844,293.1499938964844,0.1644407212734222,-3590.591064453125,304.15850830078125,0.7371594905853271,0.2373343110084533,0.2285941243171692,293.091796875,297.1499938964844,293.1499938964844,0.2877820134162903,-4137.56298828125,304.15008544921875,0.8525052070617676,0.3741287589073181,0.2635887563228607,293.12506103515625,297.1499938964844,293.1499938964844,0.3845038115978241,-7037.951171875,304.1484375,0.92262601852417,0.4713539481163025,0.4484179317951202,293.0802917480469,297.1499938964844,293.1499938964844,0.0349059998989105,-5719.76611328125,304.1490478515625,0.4969094395637512,0.07735625654459,0.3644114732742309,291.18170166015625,291.1499938964844,270.5258178710937,269.5435485839844,288.019287109375,293.15484619140625,291.1819763183594,1.0,0.3991276919841766,1.0,0.1500000059604644,0.9490870237350464,1.0,-1.848560452461243,0.0986161082983017,1.7499443292617798,-0.3210543990135193,0.0,0.0,0.2171915471553802,110.24616241455078,88.0,7.807761192321777,-5905.0439453125,707.2636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,304.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34765625,18000.0,0.0,0.0,0.1362177580595016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562896072864532,0.1562939137220382,-4.308971256250516e-06,0.0,0.0001382437185384,0.0,0.0,6.243635177612305,0.0,0.0,0.0,0.2789263129234314,4.0,0.0,1.0
806940,293.2115478515625,297.1499938964844,293.1499938964844,0.1786129623651504,-3640.77099609375,304.1639709472656,0.7622416615486145,0.2538166046142578,0.2317669093608856,293.1720886230469,297.1499938964844,293.1499938964844,0.1618131548166275,-3544.31396484375,304.1600646972656,0.7432451844215393,0.2344982624053955,0.2256945669651031,293.1014404296875,297.1499938964844,293.1499938964844,0.2870226204395294,-4128.560546875,304.1513061523437,0.8629505634307861,0.3736462593078613,0.2630757391452789,293.1341857910156,297.1499938964844,293.1499938964844,0.3830320537090301,-7015.34423828125,304.1513977050781,0.9356281757354736,0.4701310992240906,0.4470213651657104,293.0901184082031,297.1499938964844,293.1499938964844,0.0344750359654426,-5683.615234375,304.15008544921875,0.5028337836265564,0.0771293491125106,0.3621977269649505,291.1859130859375,291.1499938964844,270.5777893066406,269.583251953125,288.0365295410156,293.1656494140625,291.18609619140625,1.0,0.3915623426437378,1.0,0.1500000059604644,0.948354184627533,1.0,-1.8361183404922483,0.097450390458107,1.7386679649353027,-0.3196261823177337,0.0,0.0,0.2121122032403946,103.35507202148438,76.0,6.1327056884765625,-5838.556640625,676.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,304.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.330078125,18000.0,0.0,0.0,0.1350059062242508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533167958259582,0.1533211022615432,-4.303626155888196e-06,0.0,0.000137013834319,0.0,0.0,6.11244010925293,0.0,0.0,0.0,0.2784179449081421,4.0,0.0,1.0
807000,293.2115478515625,297.1499938964844,293.1499938964844,0.1786129623651504,-3640.77099609375,304.1639709472656,0.7622416615486145,0.2538166046142578,0.2317669093608856,293.1720886230469,297.1499938964844,293.1499938964844,0.1618131548166275,-3544.31396484375,304.1600646972656,0.7432451844215393,0.2344982624053955,0.2256945669651031,293.1014404296875,297.1499938964844,293.1499938964844,0.2870226204395294,-4128.560546875,304.1513061523437,0.8629505634307861,0.3736462593078613,0.2630757391452789,293.1341857910156,297.1499938964844,293.1499938964844,0.3830320537090301,-7015.34423828125,304.1513977050781,0.9356281757354736,0.4701310992240906,0.4470213651657104,293.0901184082031,297.1499938964844,293.1499938964844,0.0344750359654426,-5683.615234375,304.15008544921875,0.5028337836265564,0.0771293491125106,0.3621977269649505,291.1859130859375,291.1499938964844,270.5777893066406,269.583251953125,288.0365295410156,293.1656494140625,291.18609619140625,1.0,0.3915623426437378,1.0,0.1500000059604644,0.948354184627533,1.0,-1.8361183404922483,0.097450390458107,1.7386679649353027,-0.3196261823177337,0.0,0.0,0.2121122032403946,103.35507202148438,76.0,6.1327056884765625,-5838.556640625,676.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,304.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.330078125,18000.0,0.0,0.0,0.1350059062242508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533167958259582,0.1533211022615432,-4.303626155888196e-06,0.0,0.000137013834319,0.0,0.0,6.11244010925293,0.0,0.0,0.0,0.2784179449081421,4.0,0.0,1.0
807060,293.2213134765625,297.1499938964844,293.1499938964844,0.1752510368824005,-3585.792724609375,304.1649169921875,0.7720041275024414,0.2502744197845459,0.2283058315515518,293.1840209960937,297.1499938964844,293.1499938964844,0.1590231209993362,-3495.099853515625,304.1613464355469,0.7526038289070129,0.2315131872892379,0.2225924432277679,293.1102905273437,297.1499938964844,293.1499938964844,0.2861408293247223,-4118.22998046875,304.15234375,0.877791702747345,0.3730810284614563,0.2624602913856506,293.1424560546875,297.1499938964844,293.1499938964844,0.381426066160202,-6991.16552734375,304.1535949707031,0.9533047676086426,0.468851774930954,0.4455133080482483,293.098876953125,297.1499938964844,293.1499938964844,0.0339612662792205,-5640.63134765625,304.1509094238281,0.5114166140556335,0.07686448097229,0.3595231473445892,291.18902587890625,291.1499938964844,270.63238525390625,269.6254577636719,288.0533447265625,293.1755065917969,291.18914794921875,1.0,0.3823120594024658,1.0,0.1500000059604644,0.9475979804992676,1.0,-1.8224767446517944,0.0961795970797538,1.72629714012146,-0.3180566132068634,0.0,0.0,0.2066897004842758,94.85836791992188,64.0,4.629779815673828,-5767.84521484375,639.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,304.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.896484375,18000.0,0.0,0.0,0.1334403604269027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501787900924682,0.1501830816268921,-4.297944542486221e-06,0.0,0.0001354249980067,0.0,0.0,5.974542140960693,0.0,0.0,0.0,0.2778832912445068,4.0,0.0,1.0
807120,293.2213134765625,297.1499938964844,293.1499938964844,0.1752510368824005,-3585.792724609375,304.1649169921875,0.7720041275024414,0.2502744197845459,0.2283058315515518,293.1840209960937,297.1499938964844,293.1499938964844,0.1590231209993362,-3495.099853515625,304.1613464355469,0.7526038289070129,0.2315131872892379,0.2225924432277679,293.1102905273437,297.1499938964844,293.1499938964844,0.2861408293247223,-4118.22998046875,304.15234375,0.877791702747345,0.3730810284614563,0.2624602913856506,293.1424560546875,297.1499938964844,293.1499938964844,0.381426066160202,-6991.16552734375,304.1535949707031,0.9533047676086426,0.468851774930954,0.4455133080482483,293.098876953125,297.1499938964844,293.1499938964844,0.0339612662792205,-5640.63134765625,304.1509094238281,0.5114166140556335,0.07686448097229,0.3595231473445892,291.18902587890625,291.1499938964844,270.63238525390625,269.6254577636719,288.0533447265625,293.1755065917969,291.18914794921875,1.0,0.3823120594024658,1.0,0.1500000059604644,0.9475979804992676,1.0,-1.8224767446517944,0.0961795970797538,1.72629714012146,-0.3180566132068634,0.0,0.0,0.2066897004842758,94.85836791992188,64.0,4.629779815673828,-5767.84521484375,639.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,304.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.896484375,18000.0,0.0,0.0,0.1334403604269027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501787900924682,0.1501830816268921,-4.297944542486221e-06,0.0,0.0001354249980067,0.0,0.0,5.974542140960693,0.0,0.0,0.0,0.2778832912445068,4.0,0.0,1.0
807180,293.2302551269531,297.1499938964844,293.1499938964844,0.1718133985996246,-3529.402099609375,304.1656799316406,0.7855497002601624,0.2466565370559692,0.2247418165206909,293.1952514648437,297.1499938964844,293.1499938964844,0.1560907363891601,-3443.251220703125,304.1624450683594,0.765555202960968,0.2283764779567718,0.2193102240562439,293.11846923828125,297.1499938964844,293.1499938964844,0.285153716802597,-4106.75,304.1531982421875,0.8972805738449097,0.3724285364151001,0.2617572247982025,293.1500549316406,297.1499938964844,293.1499938964844,0.3797082901000976,-6965.62451171875,304.1552429199219,0.97400563955307,0.4675056040287018,0.4439069628715515,293.1067810058594,297.1499938964844,293.1499938964844,0.0333822481334209,-5592.16943359375,304.1515808105469,0.5231189727783203,0.0765553265810012,0.3564789891242981,291.1912841796875,291.1499938964844,270.6894226074219,269.6698303222656,288.0697326660156,293.1846008300781,291.1913452148437,1.0,0.3718508780002594,1.0,0.1500000059604644,0.9468417763710022,1.0,-1.807828426361084,0.0948236212134361,1.7130048274993896,-0.3163669407367706,0.0,0.0,0.2010280638933181,85.3890151977539,52.0,3.3732478618621826,-5693.8642578125,599.7938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,304.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.150390625,18000.0,0.0,0.0,0.1315624564886093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469523459672927,0.1469566375017166,-4.292098310543224e-06,0.0,0.0001335191627731,0.0,0.0,5.833436965942383,0.0,0.0,0.0,0.2773363292217254,4.0,0.0,1.0
807240,293.2302551269531,297.1499938964844,293.1499938964844,0.1718133985996246,-3529.402099609375,304.1656799316406,0.7855497002601624,0.2466565370559692,0.2247418165206909,293.1952514648437,297.1499938964844,293.1499938964844,0.1560907363891601,-3443.251220703125,304.1624450683594,0.765555202960968,0.2283764779567718,0.2193102240562439,293.11846923828125,297.1499938964844,293.1499938964844,0.285153716802597,-4106.75,304.1531982421875,0.8972805738449097,0.3724285364151001,0.2617572247982025,293.1500549316406,297.1499938964844,293.1499938964844,0.3797082901000976,-6965.62451171875,304.1552429199219,0.97400563955307,0.4675056040287018,0.4439069628715515,293.1067810058594,297.1499938964844,293.1499938964844,0.0333822481334209,-5592.16943359375,304.1515808105469,0.5231189727783203,0.0765553265810012,0.3564789891242981,291.1912841796875,291.1499938964844,270.6894226074219,269.6698303222656,288.0697326660156,293.1846008300781,291.1913452148437,1.0,0.3718508780002594,1.0,0.1500000059604644,0.9468417763710022,1.0,-1.807828426361084,0.0948236212134361,1.7130048274993896,-0.3163669407367706,0.0,0.0,0.2010280638933181,85.3890151977539,52.0,3.3732478618621826,-5693.8642578125,599.7938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,304.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.150390625,18000.0,0.0,0.0,0.1315624564886093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469523459672927,0.1469566375017166,-4.292098310543224e-06,0.0,0.0001335191627731,0.0,0.0,5.833436965942383,0.0,0.0,0.0,0.2773363292217254,4.0,0.0,1.0
807300,293.23443603515625,297.1499938964844,293.1499938964844,0.1700697839260101,-3500.72509765625,304.1659851074219,0.7939409613609314,0.2448186576366424,0.2229250967502594,293.2005920410156,297.1499938964844,293.1499938964844,0.1545747816562652,-3416.38818359375,304.1629333496094,0.7736405730247498,0.2267504185438156,0.2176054865121841,293.1223449707031,297.1499938964844,293.1499938964844,0.2846238017082214,-4100.6103515625,304.1535949707031,0.9091904163360596,0.3720686733722687,0.2613756358623504,293.1535949707031,297.1499938964844,293.1499938964844,0.3788120448589325,-6952.38330078125,304.1559143066406,0.9848927855491638,0.4668055176734924,0.4430696368217468,293.1104431152344,297.1499938964844,293.1499938964844,0.0330711118876934,-5566.08837890625,304.15185546875,0.5304095149040222,0.0763823464512825,0.3548325300216675,291.192138671875,291.1499938964844,270.71875,269.6927490234375,288.07781982421875,293.1888732910156,291.1921691894531,1.0,0.3662548065185547,1.0,0.1500000059604644,0.946463704109192,1.0,-1.800159573554993,0.0941174030303955,1.7060421705245972,-0.3154805600643158,0.0,0.0,0.1981329172849655,80.41350555419922,52.0,2.833721876144409,-5655.8369140625,579.1566772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,304.2054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.185546875,18000.0,0.0,0.0,0.1305214166641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453237235546112,0.145328015089035,-4.289152911951533e-06,0.0,0.0001324626500718,0.0,0.0,5.762477874755859,0.0,0.0,0.0,0.2770614326000213,4.0,0.0,1.0
807360,293.2384338378906,297.1499938964844,293.1499938964844,0.1683113425970077,-3471.749267578125,304.1662902832031,0.8035637736320496,0.2429619133472442,0.2210870534181594,293.205810546875,297.1499938964844,293.1499938964844,0.1530273854732513,-3388.921630859375,304.16339111328125,0.7829997539520264,0.2250860631465912,0.2158601433038711,293.1260681152344,297.1499938964844,293.1499938964844,0.2840711176395416,-4094.2177734375,304.1539306640625,0.9238149523735046,0.3716863393783569,0.2609752714633941,293.1570129394531,297.1499938964844,293.1499938964844,0.3778929710388183,-6938.84716796875,304.156494140625,0.9957762956619264,0.4660869240760803,0.4422108829021454,293.11395263671875,297.1499938964844,293.1499938964844,0.0327467918395996,-5538.857421875,304.152099609375,0.5388455986976624,0.0761964172124862,0.3531090319156647,291.1928100585937,291.1499938964844,270.7485656738281,269.71612548828125,288.0857849121094,293.1930236816406,291.1928405761719,1.0,0.3604497611522674,1.0,0.1500000059604644,0.946077287197113,1.0,-1.7922757863998413,0.0933942049741745,1.6988816261291504,-0.3145678639411926,0.0,0.0,0.1952071636915207,75.32620239257812,40.0,2.349027395248413,-5617.21044921875,558.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,304.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.171875,18000.0,0.0,0.0,0.1294222772121429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436930894851684,0.1436973661184311,-4.286210241843946e-06,0.0,0.000131347158458,0.0,0.0,5.69161319732666,0.0,0.0,0.0,0.2767870128154754,4.0,0.0,1.0
807420,293.2457580566406,297.1499938964844,293.1499938964844,0.1647229194641113,-3412.248779296875,304.1668395996094,0.8184530735015869,0.2392343431711197,0.2174867391586303,293.2155456542969,297.1499938964844,293.1499938964844,0.1498279720544815,-3331.78173828125,304.1642761230469,0.7982497215270996,0.2216959595680236,0.2123999297618866,293.1329345703125,297.1499938964844,293.1499938964844,0.2827710807323456,-4079.038818359375,304.1548156738281,0.9488123059272766,0.3708989322185516,0.2602275311946869,293.1477355957031,297.1499938964844,293.1499938964844,0.3545631468296051,-6582.57080078125,304.1943054199219,0.9990000128746032,0.46770840883255,0.4186399579048157,293.1201477050781,297.1499938964844,293.1499938964844,0.0321488231420517,-5487.8037109375,304.15240478515625,0.5533540844917297,0.0758512988686561,0.3501664400100708,291.2040100097656,291.1499938964844,270.8096008300781,269.7640991210937,288.0976257324219,293.1987609863281,291.205078125,1.0,0.3472921252250671,1.0,0.1500000059604644,0.9453044533729552,1.0,-1.7510859966278076,0.089635282754898,1.661450743675232,-0.3094719350337982,0.0,0.0,0.1875102967023849,67.12254333496094,28.0,15.312101364135742,-5511.97216796875,506.3179321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028747558594,304.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1640625,18000.0,0.0,0.0,0.1270633488893509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399315893650055,0.1399358659982681,-4.280172106518876e-06,0.0,0.0001289531501242,0.0,0.0,5.529751777648926,0.0,0.0,0.0,0.2761650383472442,4.0,0.0,1.0
807480,293.2457580566406,297.1499938964844,293.1499938964844,0.1647229194641113,-3412.248779296875,304.1668395996094,0.8184530735015869,0.2392343431711197,0.2174867391586303,293.2155456542969,297.1499938964844,293.1499938964844,0.1498279720544815,-3331.78173828125,304.1642761230469,0.7982497215270996,0.2216959595680236,0.2123999297618866,293.1329345703125,297.1499938964844,293.1499938964844,0.2827710807323456,-4079.038818359375,304.1548156738281,0.9488123059272766,0.3708989322185516,0.2602275311946869,293.1477355957031,297.1499938964844,293.1499938964844,0.3545631468296051,-6582.57080078125,304.1943054199219,0.9990000128746032,0.46770840883255,0.4186399579048157,293.1201477050781,297.1499938964844,293.1499938964844,0.0321488231420517,-5487.8037109375,304.15240478515625,0.5533540844917297,0.0758512988686561,0.3501664400100708,291.2040100097656,291.1499938964844,270.8096008300781,269.7640991210937,288.0976257324219,293.1987609863281,291.205078125,1.0,0.3472921252250671,1.0,0.1500000059604644,0.9453044533729552,1.0,-1.7510859966278076,0.089635282754898,1.661450743675232,-0.3094719350337982,0.0,0.0,0.1875102967023849,67.12254333496094,28.0,15.312101364135742,-5511.97216796875,506.3179321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028747558594,304.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1640625,18000.0,0.0,0.0,0.1270633488893509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399315893650055,0.1399358659982681,-4.280172106518876e-06,0.0,0.0001289531501242,0.0,0.0,5.529751777648926,0.0,0.0,0.0,0.2761650383472442,4.0,0.0,1.0
807540,293.2527770996094,297.1499938964844,293.1499938964844,0.1610158085823059,-3350.42333984375,304.1673889160156,0.8353623151779175,0.2353866100311279,0.2138009220361709,293.2250061035156,297.1499938964844,293.1499938964844,0.1464611738920211,-3271.32080078125,304.1651306152344,0.8159229755401611,0.2181165665388107,0.2087897211313247,293.1396484375,297.1499938964844,293.1499938964844,0.281257688999176,-4061.347900390625,304.1557312011719,0.9750424027442932,0.3699676990509033,0.2594012022018432,293.0989990234375,297.1499938964844,293.1499938964844,0.3210837841033935,-6071.55078125,304.2351379394531,0.9990000128746032,0.477571576833725,0.3854060769081116,293.1257019042969,297.1499938964844,293.1499938964844,0.0315299853682518,-5434.421875,304.1526184082031,0.5705369710922241,0.0754798129200935,0.3471832573413849,291.219970703125,291.1499938964844,270.8722229003906,269.8135070800781,288.10565185546875,293.2078552246094,291.22100830078125,1.0,0.3322232663631439,1.0,0.1500000059604644,0.9445316791534424,1.0,-1.6978517770767212,0.084902174770832,1.6129496097564695,-0.3030979633331299,0.0,0.0,0.1771083921194076,58.84116744995117,46.0,20.65304374694824,-5364.98876953125,449.1958618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67486572265625,304.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.830078125,18000.0,0.0,0.0,0.1243901848793029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346753537654876,0.1346796303987503,-4.271995749149937e-06,0.0,0.0001262402220163,0.0,0.0,5.305312633514404,0.0,0.0,0.0,0.2753169238567352,4.0,0.0,1.0
807600,293.2527770996094,297.1499938964844,293.1499938964844,0.1610158085823059,-3350.42333984375,304.1673889160156,0.8353623151779175,0.2353866100311279,0.2138009220361709,293.2250061035156,297.1499938964844,293.1499938964844,0.1464611738920211,-3271.32080078125,304.1651306152344,0.8159229755401611,0.2181165665388107,0.2087897211313247,293.1396484375,297.1499938964844,293.1499938964844,0.281257688999176,-4061.347900390625,304.1557312011719,0.9750424027442932,0.3699676990509033,0.2594012022018432,293.0989990234375,297.1499938964844,293.1499938964844,0.3210837841033935,-6071.55078125,304.2351379394531,0.9990000128746032,0.477571576833725,0.3854060769081116,293.1257019042969,297.1499938964844,293.1499938964844,0.0315299853682518,-5434.421875,304.1526184082031,0.5705369710922241,0.0754798129200935,0.3471832573413849,291.219970703125,291.1499938964844,270.8722229003906,269.8135070800781,288.10565185546875,293.2078552246094,291.22100830078125,1.0,0.3322232663631439,1.0,0.1500000059604644,0.9445316791534424,1.0,-1.6978517770767212,0.084902174770832,1.6129496097564695,-0.3030979633331299,0.0,0.0,0.1771083921194076,58.84116744995117,46.0,20.65304374694824,-5364.98876953125,449.1958618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67486572265625,304.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.830078125,18000.0,0.0,0.0,0.1243901848793029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346753537654876,0.1346796303987503,-4.271995749149937e-06,0.0,0.0001262402220163,0.0,0.0,5.305312633514404,0.0,0.0,0.0,0.2753169238567352,4.0,0.0,1.0
807660,293.25982666015625,297.1499938964844,293.1499938964844,0.1575302630662918,-3292.30029296875,304.1673889160156,0.8377953767776489,0.2313549220561981,0.2101611196994781,293.2346496582031,297.1499938964844,293.1499938964844,0.1432270407676696,-3213.250732421875,304.1654357910156,0.8182125687599182,0.2142629921436309,0.2051455527544021,293.14666748046875,297.1499938964844,293.1499938964844,0.2800285220146179,-4047.238037109375,304.15582275390625,0.981923282146454,0.3688086867332458,0.2585828900337219,293.0415344238281,297.1499938964844,293.1499938964844,0.3096671402454376,-5905.583984375,304.22442626953125,0.9990000128746032,0.4905650019645691,0.3753417432308197,293.13067626953125,297.1499938964844,293.1499938964844,0.0311241801828145,-5399.751953125,304.15240478515625,0.5752750635147095,0.0750893950462341,0.3450884819030761,291.22509765625,291.1499938964844,270.9361877441406,269.8640441894531,288.1228332519531,293.2270202636719,291.224365234375,1.0,0.3274648487567901,1.0,0.1500000059604644,0.9436805844306946,1.0,-1.673497200012207,0.0827998369932174,1.5906974077224731,-0.3005229532718658,0.0,0.0,0.1664219498634338,56.2769889831543,64.0,4.573691368103027,-5226.57373046875,427.6130676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562866210937,304.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.26953125,18000.0,0.0,0.0,0.1213155463337898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290129274129867,0.1290171891450882,-4.262340098648565e-06,0.0,0.0001231198548339,0.0,0.0,5.064327716827393,0.0,0.0,0.0,0.2743985652923584,4.0,0.0,1.0
807720,293.25982666015625,297.1499938964844,293.1499938964844,0.1575302630662918,-3292.30029296875,304.1673889160156,0.8377953767776489,0.2313549220561981,0.2101611196994781,293.2346496582031,297.1499938964844,293.1499938964844,0.1432270407676696,-3213.250732421875,304.1654357910156,0.8182125687599182,0.2142629921436309,0.2051455527544021,293.14666748046875,297.1499938964844,293.1499938964844,0.2800285220146179,-4047.238037109375,304.15582275390625,0.981923282146454,0.3688086867332458,0.2585828900337219,293.0415344238281,297.1499938964844,293.1499938964844,0.3096671402454376,-5905.583984375,304.22442626953125,0.9990000128746032,0.4905650019645691,0.3753417432308197,293.13067626953125,297.1499938964844,293.1499938964844,0.0311241801828145,-5399.751953125,304.15240478515625,0.5752750635147095,0.0750893950462341,0.3450884819030761,291.22509765625,291.1499938964844,270.9361877441406,269.8640441894531,288.1228332519531,293.2270202636719,291.224365234375,1.0,0.3274648487567901,1.0,0.1500000059604644,0.9436805844306946,1.0,-1.673497200012207,0.0827998369932174,1.5906974077224731,-0.3005229532718658,0.0,0.0,0.1664219498634338,56.2769889831543,64.0,4.573691368103027,-5226.57373046875,427.6130676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562866210937,304.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.26953125,18000.0,0.0,0.0,0.1213155463337898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290129274129867,0.1290171891450882,-4.262340098648565e-06,0.0,0.0001231198548339,0.0,0.0,5.064327716827393,0.0,0.0,0.0,0.2743985652923584,4.0,0.0,1.0
807780,293.26666259765625,297.1499938964844,293.1499938964844,0.1543585211038589,-3239.595947265625,304.1668701171875,0.8260142207145691,0.2271848171949386,0.2065359055995941,293.24420166015625,297.1499938964844,293.1499938964844,0.1402047872543335,-3159.158203125,304.16534423828125,0.8059649467468262,0.2101824432611465,0.2014314234256744,293.1536865234375,297.1499938964844,293.1499938964844,0.279289036989212,-4039.16796875,304.1551208496094,0.9725862741470336,0.3674705326557159,0.2577454149723053,293.0209655761719,297.1499938964844,293.1499938964844,0.3189976811408996,-6062.2802734375,304.1835632324219,0.9990000128746032,0.4975716173648834,0.3860240578651428,293.135498046875,297.1499938964844,293.1499938964844,0.0308954790234565,-5381.50537109375,304.1519775390625,0.5676756501197815,0.0746016949415206,0.3434853553771972,291.208740234375,291.1499938964844,271.0011901855469,269.9154968261719,288.1412353515625,293.23516845703125,291.2072448730469,1.0,0.330329418182373,1.0,0.1500000059604644,0.9428294897079468,1.0,-1.6745682954788208,0.0829108133912086,1.5916575193405151,-0.3008500337600708,0.0,0.0,0.159565582871437,58.46646881103516,82.0,-16.997692108154297,-5143.921875,434.4741821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8318786621094,304.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.1179769039154052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251159608364105,0.1251202225685119,-4.254203304299153e-06,0.0,0.0001197315577883,0.0,0.0,4.897890090942383,0.0,0.0,0.0,0.2737407386302948,4.0,0.0,1.0
807840,293.26666259765625,297.1499938964844,293.1499938964844,0.1543585211038589,-3239.595947265625,304.1668701171875,0.8260142207145691,0.2271848171949386,0.2065359055995941,293.24420166015625,297.1499938964844,293.1499938964844,0.1402047872543335,-3159.158203125,304.16534423828125,0.8059649467468262,0.2101824432611465,0.2014314234256744,293.1536865234375,297.1499938964844,293.1499938964844,0.279289036989212,-4039.16796875,304.1551208496094,0.9725862741470336,0.3674705326557159,0.2577454149723053,293.0209655761719,297.1499938964844,293.1499938964844,0.3189976811408996,-6062.2802734375,304.1835632324219,0.9990000128746032,0.4975716173648834,0.3860240578651428,293.135498046875,297.1499938964844,293.1499938964844,0.0308954790234565,-5381.50537109375,304.1519775390625,0.5676756501197815,0.0746016949415206,0.3434853553771972,291.208740234375,291.1499938964844,271.0011901855469,269.9154968261719,288.1412353515625,293.23516845703125,291.2072448730469,1.0,0.330329418182373,1.0,0.1500000059604644,0.9428294897079468,1.0,-1.6745682954788208,0.0829108133912086,1.5916575193405151,-0.3008500337600708,0.0,0.0,0.159565582871437,58.46646881103516,82.0,-16.997692108154297,-5143.921875,434.4741821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8318786621094,304.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.1179769039154052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251159608364105,0.1251202225685119,-4.254203304299153e-06,0.0,0.0001197315577883,0.0,0.0,4.897890090942383,0.0,0.0,0.0,0.2737407386302948,4.0,0.0,1.0
