time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807900,293.27001953125,297.1499938964844,293.1499938964844,0.1528167426586151,-3213.942626953125,304.1665954589844,0.8163068890571594,0.225048542022705,0.2047270685434341,293.2489318847656,297.1499938964844,293.1499938964844,0.1387097388505935,-3132.357421875,304.1652526855469,0.7954472899436951,0.2080638110637664,0.1995506137609481,293.1571350097656,297.1499938964844,293.1499938964844,0.2789859771728515,-4035.9345703125,304.1547241210937,0.9627924561500548,0.3667449653148651,0.2573232650756836,293.0276794433594,297.1499938964844,293.1499938964844,0.3297424614429474,-6233.42431640625,304.1579284667969,0.9990000128746032,0.4978990256786346,0.3973652124404907,293.1382141113281,297.1499938964844,293.1499938964844,0.0307694822549819,-5371.54150390625,304.15185546875,0.5603230595588684,0.0742529407143592,0.3425550460815429,291.1976013183594,291.1499938964844,271.0340270996094,269.94146728515625,288.1526794433594,293.2391967773437,291.1959533691406,1.0,0.3340680599212646,1.0,0.1500000059604644,0.9424039125442504,1.0,-1.6821264028549194,0.0835762843489646,1.5985502004623413,-0.3018473982810974,0.0,0.0,0.1574984043836593,60.99463653564453,82.0,-23.962949752807617,-5120.94140625,446.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594055175781,303.9922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.921875,18000.0,0.0,0.0,0.1163090318441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238771975040435,0.1238814443349838,-4.251316568115726e-06,0.0,0.0001180388790089,0.0,0.0,4.844853401184082,0.0,0.0,0.0,0.2735259234905243,4.0,0.0,1.0
807960,293.2733459472656,297.1499938964844,293.1499938964844,0.1512853503227234,-3188.416748046875,304.1663818359375,0.8042926788330078,0.2228728681802749,0.2029138952493667,293.25360107421875,297.1499938964844,293.1499938964844,0.1372106969356537,-3105.433349609375,304.16522216796875,0.783078134059906,0.2058908641338348,0.1976502239704132,293.1605529785156,297.1499938964844,293.1499938964844,0.2787051200866699,-4032.959228515625,304.1543884277344,0.9499130845069884,0.3659837543964386,0.2568986415863037,293.0455017089844,297.1499938964844,293.1499938964844,0.3439189493656158,-6455.3701171875,304.1307373046875,0.9990000128746032,0.495958536863327,0.4119902551174164,293.1412658691406,297.1499938964844,293.1499938964844,0.0305999107658863,-5357.8779296875,304.1518249511719,0.5511841177940369,0.0738027095794677,0.3413624763488769,291.1854858398437,291.1499938964844,271.0670166015625,269.96759033203125,288.1651306152344,293.2431030273437,291.18377685546875,1.0,0.3390737175941467,1.0,0.1500000059604644,0.942010223865509,1.0,-1.693281650543213,0.0845590308308601,1.608722686767578,-0.3032687902450561,0.0,0.0,0.156350627541542,64.38799285888672,100.0,-28.69922637939453,-5108.46240234375,462.4913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.876708984375,303.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.1146977916359901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123089849948883,0.1230941042304039,-4.249206085660262e-06,0.0,0.0001164036730187,0.0,0.0,4.810891151428223,0.0,0.0,0.0,0.2733843028545379,4.0,0.0,1.0
808020,293.280029296875,297.1499938964844,293.1499938964844,0.1482553333044052,-3137.80322265625,304.1659545898437,0.7761430144309998,0.2183941751718521,0.1992576420307159,293.2629089355469,297.1499938964844,293.1499938964844,0.1342056691646576,-3051.329833984375,304.1651611328125,0.7558461427688599,0.2013769149780273,0.1937783658504486,293.167236328125,297.1499938964844,293.1499938964844,0.2782420516014099,-4028.188232421875,304.1536865234375,0.9179083704948424,0.3643598854541778,0.2560407221317291,293.11285400390625,297.1499938964844,293.1499938964844,0.3808132410049438,-7020.2138671875,304.0757141113281,0.9990000128746032,0.4850382804870605,0.4489463567733764,293.14849853515625,297.1499938964844,293.1499938964844,0.0300846602767705,-5315.5576171875,304.152099609375,0.5297778248786926,0.0725599154829979,0.3379089534282684,291.15692138671875,291.1499938964844,271.1333923339844,270.0200500488281,288.178466796875,293.233154296875,291.1548767089844,1.0,0.3521101176738739,1.0,0.1500000059604644,0.9412229061126708,1.0,-1.7234324216842651,0.0872407630085945,1.6361916065216064,-0.3070208132266998,0.0,0.0,0.1572386622428894,73.52384185791016,103.0,-37.7765998840332,-5116.9130859375,507.6663208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8744201660156,303.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1118011996150016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122933954000473,0.1229382008314132,-4.247249307809398e-06,0.0,0.0001134640115196,0.0,0.0,4.802457332611084,0.0,0.0,0.0,0.2733287215232849,4.0,0.0,1.0
808080,293.280029296875,297.1499938964844,293.1499938964844,0.1482553333044052,-3137.80322265625,304.1659545898437,0.7761430144309998,0.2183941751718521,0.1992576420307159,293.2629089355469,297.1499938964844,293.1499938964844,0.1342056691646576,-3051.329833984375,304.1651611328125,0.7558461427688599,0.2013769149780273,0.1937783658504486,293.167236328125,297.1499938964844,293.1499938964844,0.2782420516014099,-4028.188232421875,304.1536865234375,0.9179083704948424,0.3643598854541778,0.2560407221317291,293.11285400390625,297.1499938964844,293.1499938964844,0.3808132410049438,-7020.2138671875,304.0757141113281,0.9990000128746032,0.4850382804870605,0.4489463567733764,293.14849853515625,297.1499938964844,293.1499938964844,0.0300846602767705,-5315.5576171875,304.152099609375,0.5297778248786926,0.0725599154829979,0.3379089534282684,291.15692138671875,291.1499938964844,271.1333923339844,270.0200500488281,288.178466796875,293.233154296875,291.1548767089844,1.0,0.3521101176738739,1.0,0.1500000059604644,0.9412229061126708,1.0,-1.7234324216842651,0.0872407630085945,1.6361916065216064,-0.3070208132266998,0.0,0.0,0.1572386622428894,73.52384185791016,103.0,-37.7765998840332,-5116.9130859375,507.6663208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8744201660156,303.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1118011996150016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122933954000473,0.1229382008314132,-4.247249307809398e-06,0.0,0.0001134640115196,0.0,0.0,4.802457332611084,0.0,0.0,0.0,0.2733287215232849,4.0,0.0,1.0
808140,293.2860412597656,297.1499938964844,293.1499938964844,0.1449158191680908,-3081.0888671875,304.166259765625,0.7469552159309387,0.2138794064521789,0.1956532746553421,293.271484375,297.1499938964844,293.1499938964844,0.130882903933525,-2990.542724609375,304.1656799316406,0.7282536029815674,0.1967775672674179,0.1899117678403854,293.17315673828125,297.1499938964844,293.1499938964844,0.2771808803081512,-4015.875732421875,304.154296875,0.8855761289596558,0.3627267479896545,0.2552477419376373,293.1874084472656,297.1499938964844,293.1499938964844,0.3831622302532196,-7042.45263671875,304.09942626953125,0.9738423228263856,0.4707616865634918,0.449518084526062,293.1556701660156,297.1499938964844,293.1499938964844,0.0293432753533124,-5250.59326171875,304.1526184082031,0.5074949264526367,0.0711409226059913,0.3337655663490295,291.1552124023437,291.1499938964844,271.20001220703125,270.0726318359375,288.20098876953125,293.240234375,291.1568298339844,1.0,0.3610285520553589,1.0,0.1500000059604644,0.940435528755188,1.0,-1.7092069387435913,0.0859825760126113,1.6232243776321411,-0.3049609065055847,0.0,0.0,0.157438576221466,84.90629577636719,106.0,-0.0341674461960792,-5109.97021484375,531.8356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177185058594,303.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.1095677018165588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236641258001327,0.123668372631073,-4.248362529324368e-06,0.0,0.0001111972887883,0.0,0.0,4.832986354827881,0.0,0.0,0.0,0.2734296023845672,4.0,0.0,1.0
808200,293.2860412597656,297.1499938964844,293.1499938964844,0.1449158191680908,-3081.0888671875,304.166259765625,0.7469552159309387,0.2138794064521789,0.1956532746553421,293.271484375,297.1499938964844,293.1499938964844,0.130882903933525,-2990.542724609375,304.1656799316406,0.7282536029815674,0.1967775672674179,0.1899117678403854,293.17315673828125,297.1499938964844,293.1499938964844,0.2771808803081512,-4015.875732421875,304.154296875,0.8855761289596558,0.3627267479896545,0.2552477419376373,293.1874084472656,297.1499938964844,293.1499938964844,0.3831622302532196,-7042.45263671875,304.09942626953125,0.9738423228263856,0.4707616865634918,0.449518084526062,293.1556701660156,297.1499938964844,293.1499938964844,0.0293432753533124,-5250.59326171875,304.1526184082031,0.5074949264526367,0.0711409226059913,0.3337655663490295,291.1552124023437,291.1499938964844,271.20001220703125,270.0726318359375,288.20098876953125,293.240234375,291.1568298339844,1.0,0.3610285520553589,1.0,0.1500000059604644,0.940435528755188,1.0,-1.7092069387435913,0.0859825760126113,1.6232243776321411,-0.3049609065055847,0.0,0.0,0.157438576221466,84.90629577636719,106.0,-0.0341674461960792,-5109.97021484375,531.8356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177185058594,303.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.1095677018165588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236641258001327,0.123668372631073,-4.248362529324368e-06,0.0,0.0001111972887883,0.0,0.0,4.832986354827881,0.0,0.0,0.0,0.2734296023845672,4.0,0.0,1.0
808260,293.2919616699219,297.1499938964844,293.1499938964844,0.1412556767463684,-3018.298583984375,304.1669311523437,0.7266361117362976,0.2092315405607223,0.1918802261352539,293.280029296875,297.1499938964844,293.1499938964844,0.1272148340940475,-2922.753662109375,304.16656494140625,0.7071201205253601,0.1919717639684677,0.1858112961053848,293.17919921875,297.1499938964844,293.1499938964844,0.275556743144989,-3996.76953125,304.1555480957031,0.8640388250350952,0.3609135448932647,0.2543062269687652,293.2178955078125,297.1499938964844,293.1499938964844,0.3761864900588989,-6928.0205078125,304.1273498535156,0.9449208378791808,0.4635771811008453,0.4417648315429687,293.1622619628906,297.1499938964844,293.1499938964844,0.0283025782555341,-5186.29150390625,304.1533508300781,0.492451936006546,0.069657415151596,0.3290136754512787,291.1707763671875,291.1499938964844,271.2666320800781,270.1250915527344,288.2171936035156,293.2521057128906,291.1714782714844,1.0,0.3667171895503998,1.0,0.1500000059604644,0.9396999478340148,1.0,-1.6836583614349363,0.0837522074580192,1.5999062061309814,-0.3019417226314544,0.0,0.0,0.1534776836633682,94.0945053100586,109.0,12.754926681518556,-5034.365234375,541.8728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7345886230469,303.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.1078929081559181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121953397989273,0.1219576448202133,-4.247006017976673e-06,0.0,0.0001094975887099,0.0,0.0,4.762888431549072,0.0,0.0,0.0,0.2731887400150299,4.0,0.0,1.0
808320,293.2919616699219,297.1499938964844,293.1499938964844,0.1412556767463684,-3018.298583984375,304.1669311523437,0.7266361117362976,0.2092315405607223,0.1918802261352539,293.280029296875,297.1499938964844,293.1499938964844,0.1272148340940475,-2922.753662109375,304.16656494140625,0.7071201205253601,0.1919717639684677,0.1858112961053848,293.17919921875,297.1499938964844,293.1499938964844,0.275556743144989,-3996.76953125,304.1555480957031,0.8640388250350952,0.3609135448932647,0.2543062269687652,293.2178955078125,297.1499938964844,293.1499938964844,0.3761864900588989,-6928.0205078125,304.1273498535156,0.9449208378791808,0.4635771811008453,0.4417648315429687,293.1622619628906,297.1499938964844,293.1499938964844,0.0283025782555341,-5186.29150390625,304.1533508300781,0.492451936006546,0.069657415151596,0.3290136754512787,291.1707763671875,291.1499938964844,271.2666320800781,270.1250915527344,288.2171936035156,293.2521057128906,291.1714782714844,1.0,0.3667171895503998,1.0,0.1500000059604644,0.9396999478340148,1.0,-1.6836583614349363,0.0837522074580192,1.5999062061309814,-0.3019417226314544,0.0,0.0,0.1534776836633682,94.0945053100586,109.0,12.754926681518556,-5034.365234375,541.8728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7345886230469,303.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.1078929081559181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121953397989273,0.1219576448202133,-4.247006017976673e-06,0.0,0.0001094975887099,0.0,0.0,4.762888431549072,0.0,0.0,0.0,0.2731887400150299,4.0,0.0,1.0
808380,293.29718017578125,297.1499938964844,293.1499938964844,0.1375813782215118,-2955.053955078125,304.1673889160156,0.7112128138542175,0.2045761793851852,0.1879798471927642,293.2880554199219,297.1499938964844,293.1499938964844,0.1234428957104682,-2852.750244140625,304.1673278808594,0.6897265315055847,0.187045007944107,0.1814729422330856,293.1849365234375,297.1499938964844,293.1499938964844,0.2738755941390991,-3977.139404296875,304.156494140625,0.8497580885887146,0.3590088188648224,0.2532102167606354,293.2308654785156,297.1499938964844,293.1499938964844,0.372198224067688,-6863.70654296875,304.1413269042969,0.9246068596839904,0.4592083990573883,0.4374940693378448,293.16802978515625,297.1499938964844,293.1499938964844,0.0274070519953966,-5083.64697265625,304.1536560058594,0.4812887609004974,0.0681795850396156,0.3237303793430328,291.1796569824219,291.1499938964844,271.3329772949219,270.1771545410156,288.2311096191406,293.2601928710937,291.1800842285156,1.0,0.3705586493015289,1.0,0.1500000059604644,0.938964307308197,1.0,-1.6609787940979004,0.0818010494112968,1.579177737236023,-0.2992630004882812,0.0,0.0,0.1488857716321945,100.97868347167967,97.0,11.790876388549805,-4953.6943359375,546.8450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531982421875,303.7798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91796875,18000.0,0.0,0.0,0.1065340787172317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198900863528251,0.1198943331837654,-4.244000137987314e-06,0.0,0.0001081185473594,0.0,0.0,4.677011966705322,0.0,0.0,0.0,0.2728673815727234,4.0,0.0,1.0
808440,293.29718017578125,297.1499938964844,293.1499938964844,0.1375813782215118,-2955.053955078125,304.1673889160156,0.7112128138542175,0.2045761793851852,0.1879798471927642,293.2880554199219,297.1499938964844,293.1499938964844,0.1234428957104682,-2852.750244140625,304.1673278808594,0.6897265315055847,0.187045007944107,0.1814729422330856,293.1849365234375,297.1499938964844,293.1499938964844,0.2738755941390991,-3977.139404296875,304.156494140625,0.8497580885887146,0.3590088188648224,0.2532102167606354,293.2308654785156,297.1499938964844,293.1499938964844,0.372198224067688,-6863.70654296875,304.1413269042969,0.9246068596839904,0.4592083990573883,0.4374940693378448,293.16802978515625,297.1499938964844,293.1499938964844,0.0274070519953966,-5083.64697265625,304.1536560058594,0.4812887609004974,0.0681795850396156,0.3237303793430328,291.1796569824219,291.1499938964844,271.3329772949219,270.1771545410156,288.2311096191406,293.2601928710937,291.1800842285156,1.0,0.3705586493015289,1.0,0.1500000059604644,0.938964307308197,1.0,-1.6609787940979004,0.0818010494112968,1.579177737236023,-0.2992630004882812,0.0,0.0,0.1488857716321945,100.97868347167967,97.0,11.790876388549805,-4953.6943359375,546.8450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531982421875,303.7798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91796875,18000.0,0.0,0.0,0.1065340787172317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198900863528251,0.1198943331837654,-4.244000137987314e-06,0.0,0.0001081185473594,0.0,0.0,4.677011966705322,0.0,0.0,0.0,0.2728673815727234,4.0,0.0,1.0
808500,293.2994384765625,297.1499938964844,293.1499938964844,0.1356991380453109,-2922.532470703125,304.16766357421875,0.7066597938537598,0.2022708505392074,0.1859514862298965,293.29180908203125,297.1499938964844,293.1499938964844,0.1214807108044624,-2816.173828125,304.167724609375,0.6847383379936218,0.1845632046461105,0.1791829019784927,293.1875915527344,297.1499938964844,293.1499938964844,0.2729581892490387,-3966.441162109375,304.156982421875,0.8469913005828857,0.3580470085144043,0.2525796592235565,293.2347717285156,297.1499938964844,293.1499938964844,0.3705315887928009,-6837.390625,304.1459045410156,0.9204421639442444,0.4574165940284729,0.4357673227787018,293.1705017089844,297.1499938964844,293.1499938964844,0.0269451737403869,-5035.10986328125,304.1538391113281,0.4780571758747101,0.0674618631601333,0.3207044899463653,291.1827697753906,291.1499938964844,271.365966796875,270.2029724121094,288.2373352050781,293.2633056640625,291.1831359863281,1.0,0.3698966205120086,1.0,0.1500000059604644,0.938596487045288,1.0,-1.64933180809021,0.0808084607124328,1.5685232877731323,-0.2978661656379699,0.0,0.0,0.146386981010437,102.01703643798828,97.0,10.295843124389648,-4911.9970703125,542.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,303.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1059406399726867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187623888254165,0.1187666356563568,-4.242253453412559e-06,0.0,0.0001075162872439,0.0,0.0,4.630058765411377,0.0,0.0,0.0,0.2726898491382599,4.0,0.0,1.0
808560,293.3013610839844,297.1499938964844,293.1499938964844,0.1337994337081909,-2889.623046875,304.1679077148437,0.7041558027267456,0.199997141957283,0.1838924884796142,293.2952575683594,297.1499938964844,293.1499938964844,0.1194798871874809,-2778.759521484375,304.16815185546875,0.6817846298217773,0.1820841878652572,0.1768336445093155,293.19000244140625,297.1499938964844,293.1499938964844,0.2719967663288116,-3955.23828125,304.157470703125,0.8465570211410522,0.3570935428142547,0.2519095838069916,293.23779296875,297.1499938964844,293.1499938964844,0.3689227104187011,-6812.33984375,304.1495666503906,0.9194856882095336,0.4557518064975738,0.4341398477554321,293.1726989746094,297.1499938964844,293.1499938964844,0.0263649802654981,-4983.869140625,304.1542053222656,0.4762908220291137,0.0667697414755821,0.3175071179866791,291.1855163574219,291.1499938964844,271.3988037109375,270.2286071777344,288.2428894042969,293.2659912109375,291.185791015625,1.0,0.3680697679519653,1.0,0.1500000059604644,0.9381828904151917,1.0,-1.637442111968994,0.0798029229044914,1.5576391220092771,-0.2964446246623993,0.0,0.0,0.1437441706657409,101.59893035888672,85.0,8.907022476196289,-4869.857421875,533.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5812683105469,303.6864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1053886711597442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175819709897041,0.1175862103700637,-4.240410362399416e-06,0.0,0.0001069561039912,0.0,0.0,4.580967426300049,0.0,0.0,0.0,0.2725037336349487,4.0,0.0,1.0
808620,293.304443359375,297.1499938964844,293.1499938964844,0.1300055086612701,-2823.640380859375,304.1682434082031,0.7034606337547302,0.1955369710922241,0.1797450482845306,293.301513671875,297.1499938964844,293.1499938964844,0.115424707531929,-2702.564697265625,304.1688537597656,0.6799620389938354,0.177138552069664,0.172029510140419,293.1943054199219,297.1499938964844,293.1499938964844,0.270011156797409,-3932.13623046875,304.1582946777344,0.8504807949066162,0.3552113175392151,0.2505011856555938,293.2421875,297.1499938964844,293.1499938964844,0.3657686114311218,-6764.04150390625,304.1549072265625,0.924062967300415,0.4526297152042389,0.4310209155082702,293.17633056640625,297.1499938964844,293.1499938964844,0.025234030559659,-4878.84326171875,304.1546630859375,0.4760856032371521,0.0654586032032966,0.3108976781368255,291.18963623046875,291.1499938964844,271.4638366699219,270.2791442871094,288.2526550292969,293.27032470703125,291.1897888183594,1.0,0.3616805076599121,1.0,0.1500000059604644,0.9373557567596436,1.0,-1.6133241653442385,0.0777849555015564,1.5355392694473269,-0.2935517132282257,0.0,0.0,0.1381701827049255,97.83064270019533,73.0,6.334565162658691,-4785.5810546875,508.1391906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232849121094,303.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.1043644323945045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151036694645881,0.1151079088449478,-4.236492713971529e-06,0.0,0.0001059166315826,0.0,0.0,4.478091239929199,0.0,0.0,0.0,0.2721131145954132,4.0,0.0,1.0
808680,293.304443359375,297.1499938964844,293.1499938964844,0.1300055086612701,-2823.640380859375,304.1682434082031,0.7034606337547302,0.1955369710922241,0.1797450482845306,293.301513671875,297.1499938964844,293.1499938964844,0.115424707531929,-2702.564697265625,304.1688537597656,0.6799620389938354,0.177138552069664,0.172029510140419,293.1943054199219,297.1499938964844,293.1499938964844,0.270011156797409,-3932.13623046875,304.1582946777344,0.8504807949066162,0.3552113175392151,0.2505011856555938,293.2421875,297.1499938964844,293.1499938964844,0.3657686114311218,-6764.04150390625,304.1549072265625,0.924062967300415,0.4526297152042389,0.4310209155082702,293.17633056640625,297.1499938964844,293.1499938964844,0.025234030559659,-4878.84326171875,304.1546630859375,0.4760856032371521,0.0654586032032966,0.3108976781368255,291.18963623046875,291.1499938964844,271.4638366699219,270.2791442871094,288.2526550292969,293.27032470703125,291.1897888183594,1.0,0.3616805076599121,1.0,0.1500000059604644,0.9373557567596436,1.0,-1.6133241653442385,0.0777849555015564,1.5355392694473269,-0.2935517132282257,0.0,0.0,0.1381701827049255,97.83064270019533,73.0,6.334565162658691,-4785.5810546875,508.1391906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232849121094,303.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.1043644323945045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151036694645881,0.1151079088449478,-4.236492713971529e-06,0.0,0.0001059166315826,0.0,0.0,4.478091239929199,0.0,0.0,0.0,0.2721131145954132,4.0,0.0,1.0
808740,293.3066711425781,297.1499938964844,293.1499938964844,0.1262367516756057,-2757.72607421875,304.16845703125,0.7072440981864929,0.1911696940660476,0.1755871176719665,293.30694580078125,297.1499938964844,293.1499938964844,0.1113288477063179,-2625.07177734375,304.1694030761719,0.6823194622993469,0.1721985936164856,0.1671285033226013,293.19793701171875,297.1499938964844,293.1499938964844,0.2679661512374878,-3908.36962890625,304.158935546875,0.8596073985099792,0.3533518612384796,0.2490323483943939,293.245361328125,297.1499938964844,293.1499938964844,0.3626042902469635,-6716.33740234375,304.15850830078125,0.9354602694511414,0.4496501684188843,0.42796191573143,293.1791076660156,297.1499938964844,293.1499938964844,0.0241133794188499,-4772.2568359375,304.15496826171875,0.4793571233749389,0.0642278492450714,0.3041692674160003,291.192626953125,291.1499938964844,271.5277709960937,270.3285522460937,288.2608947753906,293.2737121582031,291.1927490234375,1.0,0.3526417315006256,1.0,0.1500000059604644,0.9365285634994508,1.0,-1.5889339447021484,0.0757739022374153,1.5131601095199585,-0.290612518787384,0.0,0.0,0.1322761625051498,91.36891174316406,61.0,4.6393866539001465,-4702.9091796875,475.89739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,303.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1033834815025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125295907258987,0.1125338226556778,-4.232394985592691e-06,0.0,0.0001049210914061,0.0,0.0,4.371555328369141,0.0,0.0,0.0,0.2717078328132629,4.0,0.0,1.0
808800,293.3066711425781,297.1499938964844,293.1499938964844,0.1262367516756057,-2757.72607421875,304.16845703125,0.7072440981864929,0.1911696940660476,0.1755871176719665,293.30694580078125,297.1499938964844,293.1499938964844,0.1113288477063179,-2625.07177734375,304.1694030761719,0.6823194622993469,0.1721985936164856,0.1671285033226013,293.19793701171875,297.1499938964844,293.1499938964844,0.2679661512374878,-3908.36962890625,304.158935546875,0.8596073985099792,0.3533518612384796,0.2490323483943939,293.245361328125,297.1499938964844,293.1499938964844,0.3626042902469635,-6716.33740234375,304.15850830078125,0.9354602694511414,0.4496501684188843,0.42796191573143,293.1791076660156,297.1499938964844,293.1499938964844,0.0241133794188499,-4772.2568359375,304.15496826171875,0.4793571233749389,0.0642278492450714,0.3041692674160003,291.192626953125,291.1499938964844,271.5277709960937,270.3285522460937,288.2608947753906,293.2737121582031,291.1927490234375,1.0,0.3526417315006256,1.0,0.1500000059604644,0.9365285634994508,1.0,-1.5889339447021484,0.0757739022374153,1.5131601095199585,-0.290612518787384,0.0,0.0,0.1322761625051498,91.36891174316406,61.0,4.6393866539001465,-4702.9091796875,475.89739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,303.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1033834815025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125295907258987,0.1125338226556778,-4.232394985592691e-06,0.0,0.0001049210914061,0.0,0.0,4.371555328369141,0.0,0.0,0.0,0.2717078328132629,4.0,0.0,1.0
808860,293.3087463378906,297.1499938964844,293.1499938964844,0.1224563717842102,-2691.192626953125,304.1686096191406,0.7145024538040161,0.1867822557687759,0.1713826209306717,293.3121643066406,297.1499938964844,293.1499938964844,0.1071688681840896,-2545.760986328125,304.1698608398437,0.6881137490272522,0.1671635955572128,0.1621051728725433,293.2010803222656,297.1499938964844,293.1499938964844,0.2658722698688507,-3884.037841796875,304.159423828125,0.8735318779945374,0.3514965772628784,0.2475211322307586,293.247802734375,297.1499938964844,293.1499938964844,0.3593975603580475,-6668.45458984375,304.1609802246094,0.9522278308868408,0.4467379152774811,0.4249139726161957,293.1812744140625,297.1499938964844,293.1499938964844,0.0230193510651588,-4665.296875,304.1551513671875,0.485188752412796,0.0630529150366783,0.2974073588848114,291.1951904296875,291.1499938964844,271.59039306640625,270.37652587890625,288.2680358886719,293.2767333984375,291.1953125,1.0,0.3417386412620544,1.0,0.1500000059604644,0.9356894493103028,1.0,-1.564263939857483,0.0737704485654831,1.4904934167861938,-0.2876226305961609,0.0,0.0,0.1260756552219391,83.23590087890625,49.0,3.848538398742676,-4622.12109375,439.90960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454345703125,303.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.1023845896124839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10988150537014,0.1098857298493385,-4.228193574817851e-06,0.0,0.0001039073395077,0.0,0.0,4.26233434677124,0.0,0.0,0.0,0.2712922096252441,4.0,0.0,1.0
808920,293.3087463378906,297.1499938964844,293.1499938964844,0.1224563717842102,-2691.192626953125,304.1686096191406,0.7145024538040161,0.1867822557687759,0.1713826209306717,293.3121643066406,297.1499938964844,293.1499938964844,0.1071688681840896,-2545.760986328125,304.1698608398437,0.6881137490272522,0.1671635955572128,0.1621051728725433,293.2010803222656,297.1499938964844,293.1499938964844,0.2658722698688507,-3884.037841796875,304.159423828125,0.8735318779945374,0.3514965772628784,0.2475211322307586,293.247802734375,297.1499938964844,293.1499938964844,0.3593975603580475,-6668.45458984375,304.1609802246094,0.9522278308868408,0.4467379152774811,0.4249139726161957,293.1812744140625,297.1499938964844,293.1499938964844,0.0230193510651588,-4665.296875,304.1551513671875,0.485188752412796,0.0630529150366783,0.2974073588848114,291.1951904296875,291.1499938964844,271.59039306640625,270.37652587890625,288.2680358886719,293.2767333984375,291.1953125,1.0,0.3417386412620544,1.0,0.1500000059604644,0.9356894493103028,1.0,-1.564263939857483,0.0737704485654831,1.4904934167861938,-0.2876226305961609,0.0,0.0,0.1260756552219391,83.23590087890625,49.0,3.848538398742676,-4622.12109375,439.90960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454345703125,303.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.01171875,18000.0,0.0,0.0,0.1023845896124839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10988150537014,0.1098857298493385,-4.228193574817851e-06,0.0,0.0001039073395077,0.0,0.0,4.26233434677124,0.0,0.0,0.0,0.2712922096252441,4.0,0.0,1.0
808980,293.310791015625,297.1499938964844,293.1499938964844,0.1186188906431198,-2623.1953125,304.1687927246094,0.724539577960968,0.1823460459709167,0.1670831590890884,293.3174133300781,297.1499938964844,293.1499938964844,0.1028972342610359,-2463.637451171875,304.1703491210937,0.6971758008003235,0.1619873493909835,0.1569010764360427,293.2038879394531,297.1499938964844,293.1499938964844,0.2637317180633545,-3859.146728515625,304.15985107421875,0.8925346732139587,0.3496324717998504,0.2459760010242462,293.2497863769531,297.1499938964844,293.1499938964844,0.3561447858810425,-6620.14794921875,304.1627197265625,0.9727163314819336,0.4438596665859222,0.4218637347221374,293.1829833984375,297.1499938964844,293.1499938964844,0.0219546444714069,-4557.99658203125,304.1552124023437,0.4933220744132995,0.0619091764092445,0.2906239628791809,291.1977844238281,291.1499938964844,271.65142822265625,270.4228820800781,288.2740478515625,293.2795715332031,291.1979064941406,1.0,0.3294564485549927,1.0,0.1500000059604644,0.9348503351211548,1.0,-1.5391937494277954,0.0717660784721374,1.4674277305603027,-0.2845679819583893,0.0,0.0,0.1195302605628967,74.10677337646484,37.0,3.6554462909698486,-4542.6875,402.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,303.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.1013194099068641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071550548076629,0.1071592792868614,-4.223906216793694e-06,0.0,0.0001028263213811,0.0,0.0,4.15029764175415,0.0,0.0,0.0,0.2708661258220672,4.0,0.0,1.0
809040,293.310791015625,297.1499938964844,293.1499938964844,0.1186188906431198,-2623.1953125,304.1687927246094,0.724539577960968,0.1823460459709167,0.1670831590890884,293.3174133300781,297.1499938964844,293.1499938964844,0.1028972342610359,-2463.637451171875,304.1703491210937,0.6971758008003235,0.1619873493909835,0.1569010764360427,293.2038879394531,297.1499938964844,293.1499938964844,0.2637317180633545,-3859.146728515625,304.15985107421875,0.8925346732139587,0.3496324717998504,0.2459760010242462,293.2497863769531,297.1499938964844,293.1499938964844,0.3561447858810425,-6620.14794921875,304.1627197265625,0.9727163314819336,0.4438596665859222,0.4218637347221374,293.1829833984375,297.1499938964844,293.1499938964844,0.0219546444714069,-4557.99658203125,304.1552124023437,0.4933220744132995,0.0619091764092445,0.2906239628791809,291.1977844238281,291.1499938964844,271.65142822265625,270.4228820800781,288.2740478515625,293.2795715332031,291.1979064941406,1.0,0.3294564485549927,1.0,0.1500000059604644,0.9348503351211548,1.0,-1.5391937494277954,0.0717660784721374,1.4674277305603027,-0.2845679819583893,0.0,0.0,0.1195302605628967,74.10677337646484,37.0,3.6554462909698486,-4542.6875,402.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,303.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.1013194099068641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071550548076629,0.1071592792868614,-4.223906216793694e-06,0.0,0.0001028263213811,0.0,0.0,4.15029764175415,0.0,0.0,0.0,0.2708661258220672,4.0,0.0,1.0
809100,293.3116455078125,297.1499938964844,293.1499938964844,0.1167062073945999,-2589.134765625,304.1688537597656,0.7308326363563538,0.1801414638757705,0.1649289429187774,293.3199157714844,297.1499938964844,293.1499938964844,0.1007420569658279,-2421.9365234375,304.1705627441406,0.7031283378601074,0.1593741774559021,0.1542576998472213,293.2051696777344,297.1499938964844,293.1499938964844,0.2626489400863647,-3846.54833984375,304.1600341796875,0.9042161107063292,0.3486964404582977,0.2451934665441513,293.2506103515625,297.1499938964844,293.1499938964844,0.3545077443122864,-6595.89990234375,304.16339111328125,0.9837642312049866,0.4424296021461487,0.4203381240367889,293.1837463378906,297.1499938964844,293.1499938964844,0.0214337408542633,-4504.21630859375,304.1552124023437,0.4984732270240783,0.061344526708126,0.2872227728366852,291.19903564453125,291.1499938964844,271.6812438964844,270.4453430175781,288.27655029296875,293.2808532714844,291.1991577148437,1.0,0.3228899538516998,1.0,0.1500000059604644,0.9344307780265808,1.0,-1.526579737663269,0.0707696974277496,1.4558100700378418,-0.2830251157283783,0.0,0.0,0.1161324679851532,69.29500579833984,37.0,3.56400990486145,-4503.4306640625,382.9435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440673828125,303.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1007504314184188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057639271020889,0.1057681515812873,-4.221729341225e-06,0.0,0.000102248879557,0.0,0.0,4.093288898468018,0.0,0.0,0.0,0.2706493735313415,4.0,0.0,1.0
809160,293.3123779296875,297.1499938964844,293.1499938964844,0.1148069128394126,-2555.199462890625,304.1688842773437,0.7382608652114868,0.1779510378837585,0.1627820432186126,293.32232666015625,297.1499938964844,293.1499938964844,0.0985845625400543,-2380.009765625,304.1707458496094,0.7101706862449646,0.1567520946264267,0.1515992432832718,293.2063903808594,297.1499938964844,293.1499938964844,0.2615605890750885,-3833.880126953125,304.1601867675781,0.9186215996742249,0.3477576673030853,0.2444056719541549,293.2513732910156,297.1499938964844,293.1499938964844,0.3528674840927124,-6571.63134765625,304.1639404296875,0.9949551820755004,0.4410043060779571,0.4188127815723419,293.1844177246094,297.1499938964844,293.1499938964844,0.020921166986227,-4450.400390625,304.1551818847656,0.5046135187149048,0.0607833117246627,0.283817708492279,291.20025634765625,291.1499938964844,271.7105712890625,270.4673156738281,288.2787475585937,293.28204345703125,291.2003479003906,1.0,0.3160775601863861,1.0,0.1500000059604644,0.9340041279792786,1.0,-1.5139459371566772,0.0697800070047378,1.4441659450531006,-0.2814754545688629,0.0,0.0,0.1126604750752449,64.37104797363281,25.0,3.439802885055542,-4464.51904296875,363.7687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,303.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.470703125,18000.0,0.0,0.0,0.1001529544591903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043592020869255,0.1043634265661239,-4.219535185256973e-06,0.0,0.0001016425158013,0.0,0.0,4.035825729370117,0.0,0.0,0.0,0.2704308629035949,4.0,0.0,1.0
809220,293.31329345703125,297.1499938964844,293.1499938964844,0.1110632643103599,-2487.83251953125,304.1688232421875,0.7511955499649048,0.173646479845047,0.1586294621229171,293.3265380859375,297.1499938964844,293.1499938964844,0.0942902415990829,-2296.005615234375,304.1709899902344,0.7208488583564758,0.1515300571918487,0.1463735401630401,293.2084655761719,297.1499938964844,293.1499938964844,0.2592794895172119,-3807.1572265625,304.1606140136719,0.9454895853996276,0.3459086716175079,0.2429062575101852,293.23797607421875,297.1499938964844,293.1499938964844,0.3289016485214233,-6202.0517578125,304.2004699707031,0.9990000128746032,0.4410707950592041,0.3944655954837799,293.185302734375,297.1499938964844,293.1499938964844,0.0199880339205265,-4349.28564453125,304.1549987792969,0.5158727765083313,0.0597291253507137,0.2776160836219787,291.2108764648437,291.1499938964844,271.7676086425781,270.5096130371094,288.2725524902344,293.2813720703125,291.2122802734375,1.0,0.3009408414363861,1.0,0.1500000059604644,0.933150827884674,1.0,-1.4642305374145508,0.0659483671188354,1.398282170295715,-0.2751001119613647,0.0,0.0,0.1040807738900184,56.18083190917969,25.0,16.133228302001953,-4370.275390625,319.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532775878906,303.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.236328125,18000.0,0.0,0.0,0.0988549441099166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012411192059516,0.1012453362345695,-4.215053195366636e-06,0.0,0.0001003252036753,0.0,0.0,3.908980846405029,0.0,0.0,0.0,0.2699513733386993,4.0,0.0,1.0
809280,293.31329345703125,297.1499938964844,293.1499938964844,0.1110632643103599,-2487.83251953125,304.1688232421875,0.7511955499649048,0.173646479845047,0.1586294621229171,293.3265380859375,297.1499938964844,293.1499938964844,0.0942902415990829,-2296.005615234375,304.1709899902344,0.7208488583564758,0.1515300571918487,0.1463735401630401,293.2084655761719,297.1499938964844,293.1499938964844,0.2592794895172119,-3807.1572265625,304.1606140136719,0.9454895853996276,0.3459086716175079,0.2429062575101852,293.23797607421875,297.1499938964844,293.1499938964844,0.3289016485214233,-6202.0517578125,304.2004699707031,0.9990000128746032,0.4410707950592041,0.3944655954837799,293.185302734375,297.1499938964844,293.1499938964844,0.0199880339205265,-4349.28564453125,304.1549987792969,0.5158727765083313,0.0597291253507137,0.2776160836219787,291.2108764648437,291.1499938964844,271.7676086425781,270.5096130371094,288.2725524902344,293.2813720703125,291.2122802734375,1.0,0.3009408414363861,1.0,0.1500000059604644,0.933150827884674,1.0,-1.4642305374145508,0.0659483671188354,1.398282170295715,-0.2751001119613647,0.0,0.0,0.1040807738900184,56.18083190917969,25.0,16.133228302001953,-4370.275390625,319.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532775878906,303.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.236328125,18000.0,0.0,0.0,0.0988549441099166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012411192059516,0.1012453362345695,-4.215053195366636e-06,0.0,0.0001003252036753,0.0,0.0,3.908980846405029,0.0,0.0,0.0,0.2699513733386993,4.0,0.0,1.0
809340,293.31427001953125,297.1499938964844,293.1499938964844,0.1074046716094017,-2421.506591796875,304.16864013671875,0.7604697942733765,0.1693114638328552,0.1545658707618713,293.3307189941406,297.1499938964844,293.1499938964844,0.0900228843092918,-2212.235107421875,304.1711120605469,0.7270493507385254,0.1462123543024063,0.1411809474229812,293.21075439453125,297.1499938964844,293.1499938964844,0.2569767832756042,-3780.13818359375,304.160888671875,0.9651658535003662,0.3439651429653168,0.2414322197437286,293.1935729980469,297.1499938964844,293.1499938964844,0.3042518496513366,-5823.71533203125,304.2240905761719,0.9990000128746032,0.4478061497211456,0.3701364398002624,293.1860046386719,297.1499938964844,293.1499938964844,0.0191699415445327,-4257.47119140625,304.1546936035156,0.5247393250465393,0.0586946718394756,0.2720498442649841,291.2248840332031,291.1499938964844,271.8222351074219,270.54949951171875,288.2579040527344,293.2792663574219,291.2255554199219,1.0,0.2886531949043274,1.0,0.1500000059604644,0.9322975873947144,1.0,-1.4154528379440308,0.0623206347227096,1.353132247924805,-0.2690646350383758,0.0,0.0,0.0930358991026878,50.36028289794922,43.0,16.34787940979004,-4257.7548828125,283.0536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798889160156,303.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.384765625,18000.0,0.0,0.0,0.0973283797502517,0.0,0.0,0.0,0.0,1.0,0.0004451648856047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970912352204322,0.0975303202867508,-0.0004390824760776,0.0,9.877593402052298e-05,0.0,0.0,3.757715940475464,0.0,0.0,0.0,0.2693701088428497,4.0,0.0,1.0
809400,293.31427001953125,297.1499938964844,293.1499938964844,0.1074046716094017,-2421.506591796875,304.16864013671875,0.7604697942733765,0.1693114638328552,0.1545658707618713,293.3307189941406,297.1499938964844,293.1499938964844,0.0900228843092918,-2212.235107421875,304.1711120605469,0.7270493507385254,0.1462123543024063,0.1411809474229812,293.21075439453125,297.1499938964844,293.1499938964844,0.2569767832756042,-3780.13818359375,304.160888671875,0.9651658535003662,0.3439651429653168,0.2414322197437286,293.1935729980469,297.1499938964844,293.1499938964844,0.3042518496513366,-5823.71533203125,304.2240905761719,0.9990000128746032,0.4478061497211456,0.3701364398002624,293.1860046386719,297.1499938964844,293.1499938964844,0.0191699415445327,-4257.47119140625,304.1546936035156,0.5247393250465393,0.0586946718394756,0.2720498442649841,291.2248840332031,291.1499938964844,271.8222351074219,270.54949951171875,288.2579040527344,293.2792663574219,291.2255554199219,1.0,0.2886531949043274,1.0,0.1500000059604644,0.9322975873947144,1.0,-1.4154528379440308,0.0623206347227096,1.353132247924805,-0.2690646350383758,0.0,0.0,0.0930358991026878,50.36028289794922,43.0,16.34787940979004,-4257.7548828125,283.0536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798889160156,303.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.384765625,18000.0,0.0,0.0,0.0973283797502517,0.0,0.0,0.0,0.0,1.0,0.0004451648856047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970912352204322,0.0975303202867508,-0.0004390824760776,0.0,9.877593402052298e-05,0.0,0.0,3.757715940475464,0.0,0.0,0.0,0.2693701088428497,4.0,0.0,1.0
809460,293.3154602050781,297.1499938964844,293.1499938964844,0.103984534740448,-2359.289306640625,304.1681213378906,0.7558773159980774,0.1649088710546493,0.1506146639585495,293.3350524902344,297.1499938964844,293.1499938964844,0.0858917310833931,-2131.40087890625,304.17095947265625,0.7203541398048401,0.1407525986433029,0.1360365897417068,293.21337890625,297.1499938964844,293.1499938964844,0.2550105452537536,-3757.301513671875,304.1605224609375,0.9656401872634888,0.3418965637683868,0.2400030642747879,293.152587890625,297.1499938964844,293.1499938964844,0.3002749979496002,-5771.32666015625,304.2049865722656,0.9990000128746032,0.4550651311874389,0.3674088716506958,293.1869506835937,297.1499938964844,293.1499938964844,0.0184869989752769,-4179.33251953125,304.1542663574219,0.5224493145942688,0.057588692754507,0.2670908272266388,291.226806640625,291.1499938964844,271.8741760253906,270.58673095703125,288.25946044921875,293.2860107421875,291.22613525390625,1.0,0.2857118248939514,1.0,0.1500000059604644,0.9313891530036926,1.0,-1.393573522567749,0.0607443377375602,1.332829236984253,-0.2665095329284668,0.0,0.0,0.0824653580784797,49.44792938232422,61.0,2.0967390537261963,-4162.14892578125,271.6333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223388671875,302.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.0955032557249069,0.0,0.0,0.0,0.0,1.0,0.0012659063795581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930350646376609,0.0961396470665931,-0.0031045863870531,0.0,9.692366438684984e-05,0.0,0.0,3.6966726779937744,0.0,0.0,0.0,0.2690097391605377,4.0,0.0,1.0
809520,293.3154602050781,297.1499938964844,293.1499938964844,0.103984534740448,-2359.289306640625,304.1681213378906,0.7558773159980774,0.1649088710546493,0.1506146639585495,293.3350524902344,297.1499938964844,293.1499938964844,0.0858917310833931,-2131.40087890625,304.17095947265625,0.7203541398048401,0.1407525986433029,0.1360365897417068,293.21337890625,297.1499938964844,293.1499938964844,0.2550105452537536,-3757.301513671875,304.1605224609375,0.9656401872634888,0.3418965637683868,0.2400030642747879,293.152587890625,297.1499938964844,293.1499938964844,0.3002749979496002,-5771.32666015625,304.2049865722656,0.9990000128746032,0.4550651311874389,0.3674088716506958,293.1869506835937,297.1499938964844,293.1499938964844,0.0184869989752769,-4179.33251953125,304.1542663574219,0.5224493145942688,0.057588692754507,0.2670908272266388,291.226806640625,291.1499938964844,271.8741760253906,270.58673095703125,288.25946044921875,293.2860107421875,291.22613525390625,1.0,0.2857118248939514,1.0,0.1500000059604644,0.9313891530036926,1.0,-1.393573522567749,0.0607443377375602,1.332829236984253,-0.2665095329284668,0.0,0.0,0.0824653580784797,49.44792938232422,61.0,2.0967390537261963,-4162.14892578125,271.6333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223388671875,302.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.0955032557249069,0.0,0.0,0.0,0.0,1.0,0.0012659063795581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930350646376609,0.0961396470665931,-0.0031045863870531,0.0,9.692366438684984e-05,0.0,0.0,3.6966726779937744,0.0,0.0,0.0,0.2690097391605377,4.0,0.0,1.0
809580,293.3167724609375,297.1499938964844,293.1499938964844,0.1007944345474243,-2301.119140625,304.1673889160156,0.7397845983505249,0.1604540050029754,0.1467455178499221,293.3394775390625,297.1499938964844,293.1499938964844,0.0818736106157302,-2053.329345703125,304.170654296875,0.7011528015136719,0.1351692825555801,0.1309104114770889,293.21612548828125,297.1499938964844,293.1499938964844,0.2534374892711639,-3739.330322265625,304.1596374511719,0.9495921730995178,0.339731901884079,0.2386050224304199,293.1479187011719,297.1499938964844,293.1499938964844,0.3145064115524292,-6003.1904296875,304.1625671386719,0.9990000128746032,0.4560310840606689,0.3830032050609588,293.1883544921875,297.1499938964844,293.1499938964844,0.017886521294713,-4109.9482421875,304.1538391113281,0.5105950832366943,0.0563688278198242,0.2623715996742248,291.2129821777344,291.1499938964844,271.9231872558594,270.6210632324219,288.2704772949219,293.2884826660156,291.211181640625,1.0,0.289964348077774,1.0,0.1500000059604644,0.9304807782173156,1.0,-1.394142508506775,0.0608001202344894,1.3333423137664795,-0.2667109370231628,0.0,0.0,0.0748395249247551,52.58065414428711,79.0,-16.895038604736328,-4099.78466796875,279.3049011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682373046875,302.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.0934612154960632,0.0,0.0,0.0,0.0,1.0,0.0019128547282889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899898111820221,0.0968579798936843,-0.0068681687116622,0.0,9.4851253379602e-05,0.0,0.0,3.719545602798462,0.0,0.0,0.0,0.268916517496109,4.0,0.0,1.0
