time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809640,293.3167724609375,297.1499938964844,293.1499938964844,0.1007944345474243,-2301.119140625,304.1673889160156,0.7397845983505249,0.1604540050029754,0.1467455178499221,293.3394775390625,297.1499938964844,293.1499938964844,0.0818736106157302,-2053.329345703125,304.170654296875,0.7011528015136719,0.1351692825555801,0.1309104114770889,293.21612548828125,297.1499938964844,293.1499938964844,0.2534374892711639,-3739.330322265625,304.1596374511719,0.9495921730995178,0.339731901884079,0.2386050224304199,293.1479187011719,297.1499938964844,293.1499938964844,0.3145064115524292,-6003.1904296875,304.1625671386719,0.9990000128746032,0.4560310840606689,0.3830032050609588,293.1883544921875,297.1499938964844,293.1499938964844,0.017886521294713,-4109.9482421875,304.1538391113281,0.5105950832366943,0.0563688278198242,0.2623715996742248,291.2129821777344,291.1499938964844,271.9231872558594,270.6210632324219,288.2704772949219,293.2884826660156,291.211181640625,1.0,0.289964348077774,1.0,0.1500000059604644,0.9304807782173156,1.0,-1.394142508506775,0.0608001202344894,1.3333423137664795,-0.2667109370231628,0.0,0.0,0.0748395249247551,52.58065414428711,79.0,-16.895038604736328,-4099.78466796875,279.3049011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682373046875,302.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.0934612154960632,0.0,0.0,0.0,0.0,1.0,0.0019128547282889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899898111820221,0.0968579798936843,-0.0068681687116622,0.0,9.4851253379602e-05,0.0,0.0,3.719545602798462,0.0,0.0,0.0,0.268916517496109,4.0,0.0,1.0
809700,293.3174743652344,297.1499938964844,293.1499938964844,0.0992689877748489,-2273.24267578125,304.1669921875,0.729147732257843,0.1582062244415283,0.1448377221822738,293.3417053222656,297.1499938964844,293.1499938964844,0.0798896327614784,-2015.035400390625,304.1705017089844,0.6879429221153259,0.1323325634002685,0.1283513456583023,293.217529296875,297.1499938964844,293.1499938964844,0.2527748346328735,-3731.864990234375,304.1590881347656,0.936519980430603,0.3386183083057403,0.2379177659749984,293.1620788574219,297.1499938964844,293.1499938964844,0.3271288871765136,-6202.8662109375,304.1373291015625,0.9990000128746032,0.4532877802848816,0.3961476981639862,293.1894226074219,297.1499938964844,293.1499938964844,0.0175883956253528,-4075.17529296875,304.1536865234375,0.5025240778923035,0.0556746050715446,0.2599131762981415,291.2012023925781,291.1499938964844,271.946533203125,270.6370544433594,288.27655029296875,293.2860107421875,291.198974609375,1.0,0.2942885160446167,1.0,0.1500000059604644,0.9300265908241272,1.0,-1.4007797241210938,0.0612882673740386,1.3394914865493774,-0.2676089406013489,0.0,0.0,0.0725917294621467,55.42691040039063,79.0,-25.59803581237793,-4082.78759765625,288.90252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870361328125,302.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0924172773957252,0.0,0.0,0.0,0.0,1.0,0.0021344688721001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890019834041595,0.0974769815802574,-0.0084749981760978,0.0,9.379178663948552e-05,0.0,0.0,3.742039918899536,0.0,0.0,0.0,0.2689278125762939,4.0,0.0,1.0
809760,293.31817626953125,297.1499938964844,293.1499938964844,0.097772292792797,-2245.835693359375,304.1666259765625,0.717199981212616,0.1559416651725769,0.1429429501295089,293.34393310546875,297.1499938964844,293.1499938964844,0.0779062584042549,-1976.9306640625,304.1703796386719,0.673475980758667,0.1294635385274887,0.1257910728454589,293.2189636230469,297.1499938964844,293.1499938964844,0.2521631419658661,-3725.0107421875,304.1585388183594,0.921152114868164,0.3374837636947632,0.2372371554374694,293.187255859375,297.1499938964844,293.1499938964844,0.3428496420383453,-6447.91943359375,304.1110534667969,0.9990000128746032,0.4481998980045318,0.4121929407119751,293.1907653808594,297.1499938964844,293.1499938964844,0.0172768682241439,-4038.4189453125,304.1535949707031,0.4936527907848358,0.0549125485122203,0.257295697927475,291.1875,291.1499938964844,271.9690246582031,270.6522521972656,288.284423828125,293.28375244140625,291.1850891113281,1.0,0.2998276948928833,1.0,0.1500000059604644,0.929604172706604,1.0,-1.4107308387756348,0.0620205588638782,1.348710298538208,-0.268921285867691,0.0,0.0,0.071463331580162,59.05898284912109,82.0,-31.94879913330078,-4074.972900390625,301.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001892089844,302.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.0913974717259407,0.0,0.0,0.0,0.0,1.0,0.0022909718099981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884120017290115,0.0981125384569168,-0.0097005385905504,0.0,9.275681077269836e-05,0.0,0.0,3.7658114433288574,0.0,0.0,0.0,0.2689619064331054,4.0,0.0,1.0
809820,293.3192749023437,297.1499938964844,293.1499938964844,0.0947090238332748,-2189.25439453125,304.16619873046875,0.6899240016937256,0.1514579504728317,0.1392219066619873,293.3479919433594,297.1499938964844,293.1499938964844,0.0738130882382392,-1898.6075439453125,304.1704406738281,0.645063579082489,0.1237275376915931,0.1206992790102958,293.2214050292969,297.1499938964844,293.1499938964844,0.2506534159183502,-3707.544189453125,304.15826416015625,0.8915351629257202,0.3352414071559906,0.2359190583229065,293.244873046875,297.1499938964844,293.1499938964844,0.3474653959274292,-6513.66357421875,304.1192626953125,0.9799548387527466,0.4355203509330749,0.4158316254615783,293.1934814453125,297.1499938964844,293.1499938964844,0.0166089423000812,-3956.345458984375,304.15350341796875,0.4740591943264007,0.0533294640481472,0.2518432140350342,291.1743469238281,291.1499938964844,272.0113830566406,270.6800231933594,288.2980651855469,293.29058837890625,291.1752624511719,1.0,0.3071437776088714,1.0,0.1500000059604644,0.9287593960762024,1.0,-1.3961331844329834,0.0609614178538322,1.3351716995239258,-0.2667346000671386,0.0,0.0,0.069586306810379,67.25347900390625,85.0,-10.765002250671388,-4053.718994140625,315.0677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044921875,302.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0895353183150291,0.0,0.0,0.0,0.0,1.0,0.0024662383366376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087891399860382,0.0990492329001426,-0.0111578330397605,0.0,9.08669680939056e-05,0.0,0.0,3.80170488357544,0.0,0.0,0.0,0.2690338790416717,4.0,0.0,1.0
809880,293.3192749023437,297.1499938964844,293.1499938964844,0.0947090238332748,-2189.25439453125,304.16619873046875,0.6899240016937256,0.1514579504728317,0.1392219066619873,293.3479919433594,297.1499938964844,293.1499938964844,0.0738130882382392,-1898.6075439453125,304.1704406738281,0.645063579082489,0.1237275376915931,0.1206992790102958,293.2214050292969,297.1499938964844,293.1499938964844,0.2506534159183502,-3707.544189453125,304.15826416015625,0.8915351629257202,0.3352414071559906,0.2359190583229065,293.244873046875,297.1499938964844,293.1499938964844,0.3474653959274292,-6513.66357421875,304.1192626953125,0.9799548387527466,0.4355203509330749,0.4158316254615783,293.1934814453125,297.1499938964844,293.1499938964844,0.0166089423000812,-3956.345458984375,304.15350341796875,0.4740591943264007,0.0533294640481472,0.2518432140350342,291.1743469238281,291.1499938964844,272.0113830566406,270.6800231933594,288.2980651855469,293.29058837890625,291.1752624511719,1.0,0.3071437776088714,1.0,0.1500000059604644,0.9287593960762024,1.0,-1.3961331844329834,0.0609614178538322,1.3351716995239258,-0.2667346000671386,0.0,0.0,0.069586306810379,67.25347900390625,85.0,-10.765002250671388,-4053.718994140625,315.0677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044921875,302.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0895353183150291,0.0,0.0,0.0,0.0,1.0,0.0024662383366376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087891399860382,0.0990492329001426,-0.0111578330397605,0.0,9.08669680939056e-05,0.0,0.0,3.80170488357544,0.0,0.0,0.0,0.2690338790416717,4.0,0.0,1.0
809940,293.32049560546875,297.1499938964844,293.1499938964844,0.0914413183927536,-2128.32666015625,304.166259765625,0.6670323014259338,0.146925464272499,0.1354630142450332,293.3520812988281,297.1499938964844,293.1499938964844,0.0694379583001136,-1815.5811767578125,304.1709289550781,0.6226247549057007,0.1178830936551094,0.1155157387256622,293.2239990234375,297.1499938964844,293.1499938964844,0.2485831975936889,-3682.976318359375,304.1589660644531,0.8694400787353516,0.3329033851623535,0.2345446497201919,293.267578125,297.1499938964844,293.1499938964844,0.3406494557857513,-6402.09814453125,304.1404724121094,0.952215850353241,0.4284615218639374,0.4082811772823334,293.1964111328125,297.1499938964844,293.1499938964844,0.0158547535538673,-3858.490478515625,304.1535949707031,0.4511248171329498,0.051633320748806,0.2458232790231704,291.18560791015625,291.1499938964844,272.04998779296875,270.70416259765625,288.29608154296875,293.2982482910156,291.1862487792969,1.0,0.3121380805969238,1.0,0.1500000059604644,0.9279146194458008,1.0,-1.3677411079406738,0.0589388012886047,1.308802366256714,-0.2631835043430328,0.0,0.0,0.0640400424599647,74.61691284179688,88.0,6.840627193450928,-3999.0009765625,319.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58721923828125,302.5166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.087920531630516,0.0,0.0,0.0,0.0,1.0,0.0026543503627181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862200781702995,0.0990298390388488,-0.0128097552806139,0.0,8.922816050471738e-05,0.0,0.0,3.799311399459839,0.0,0.0,0.0,0.2689692080020904,4.0,0.0,1.0
810000,293.32049560546875,297.1499938964844,293.1499938964844,0.0914413183927536,-2128.32666015625,304.166259765625,0.6670323014259338,0.146925464272499,0.1354630142450332,293.3520812988281,297.1499938964844,293.1499938964844,0.0694379583001136,-1815.5811767578125,304.1709289550781,0.6226247549057007,0.1178830936551094,0.1155157387256622,293.2239990234375,297.1499938964844,293.1499938964844,0.2485831975936889,-3682.976318359375,304.1589660644531,0.8694400787353516,0.3329033851623535,0.2345446497201919,293.267578125,297.1499938964844,293.1499938964844,0.3406494557857513,-6402.09814453125,304.1404724121094,0.952215850353241,0.4284615218639374,0.4082811772823334,293.1964111328125,297.1499938964844,293.1499938964844,0.0158547535538673,-3858.490478515625,304.1535949707031,0.4511248171329498,0.051633320748806,0.2458232790231704,291.18560791015625,291.1499938964844,272.04998779296875,270.70416259765625,288.29608154296875,293.2982482910156,291.1862487792969,1.0,0.3121380805969238,1.0,0.1500000059604644,0.9279146194458008,1.0,-1.3677411079406738,0.0589388012886047,1.308802366256714,-0.2631835043430328,0.0,0.0,0.0640400424599647,74.61691284179688,88.0,6.840627193450928,-3999.0009765625,319.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58721923828125,302.5166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.087920531630516,0.0,0.0,0.0,0.0,1.0,0.0026543503627181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862200781702995,0.0990298390388488,-0.0128097552806139,0.0,8.922816050471738e-05,0.0,0.0,3.799311399459839,0.0,0.0,0.0,0.2689692080020904,4.0,0.0,1.0
810060,293.32061767578125,297.1499938964844,293.1499938964844,0.088231585919857,-2068.52978515625,304.1661682128906,0.6499635577201843,0.1425743103027343,0.1317256391048431,293.35516357421875,297.1499938964844,293.1499938964844,0.0649823471903801,-1732.4278564453125,304.1713562011719,0.6028124094009399,0.1121388524770736,0.1102780476212501,293.2257385253906,297.1499938964844,293.1499938964844,0.24656742811203,-3659.138671875,304.1593017578125,0.854026734828949,0.3306741714477539,0.2331399768590927,293.2747802734375,297.1499938964844,293.1499938964844,0.3363963663578033,-6334.7724609375,304.1505432128906,0.9311630725860596,0.4240047931671142,0.4038856327533722,293.1981506347656,297.1499938964844,293.1499938964844,0.0151351671665906,-3761.8974609375,304.1535949707031,0.4336123764514923,0.0501031130552291,0.239793449640274,291.1924133300781,291.1499938964844,272.086669921875,270.7260131835937,288.2921447753906,293.3015441894531,291.1927795410156,1.0,0.3157705962657928,1.0,0.1500000059604644,0.9270588159561156,1.0,-1.3427642583847046,0.05719431117177,1.2855699062347412,-0.2599953711032867,0.0,0.0,0.0578926913440227,80.43952941894531,91.0,8.097245216369629,-3938.316650390625,321.89727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633239746094,302.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.0864578634500503,0.0,0.0,0.0,0.0,1.0,0.0028632681351155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842206478118896,0.0989593937993049,-0.0147387403994798,0.0,8.77437341841869e-05,0.0,0.0,3.793999433517456,0.0,0.0,0.0,0.2688732445240021,4.0,0.0,1.0
810120,293.32061767578125,297.1499938964844,293.1499938964844,0.088231585919857,-2068.52978515625,304.1661682128906,0.6499635577201843,0.1425743103027343,0.1317256391048431,293.35516357421875,297.1499938964844,293.1499938964844,0.0649823471903801,-1732.4278564453125,304.1713562011719,0.6028124094009399,0.1121388524770736,0.1102780476212501,293.2257385253906,297.1499938964844,293.1499938964844,0.24656742811203,-3659.138671875,304.1593017578125,0.854026734828949,0.3306741714477539,0.2331399768590927,293.2747802734375,297.1499938964844,293.1499938964844,0.3363963663578033,-6334.7724609375,304.1505432128906,0.9311630725860596,0.4240047931671142,0.4038856327533722,293.1981506347656,297.1499938964844,293.1499938964844,0.0151351671665906,-3761.8974609375,304.1535949707031,0.4336123764514923,0.0501031130552291,0.239793449640274,291.1924133300781,291.1499938964844,272.086669921875,270.7260131835937,288.2921447753906,293.3015441894531,291.1927795410156,1.0,0.3157705962657928,1.0,0.1500000059604644,0.9270588159561156,1.0,-1.3427642583847046,0.05719431117177,1.2855699062347412,-0.2599953711032867,0.0,0.0,0.0578926913440227,80.43952941894531,91.0,8.097245216369629,-3938.316650390625,321.89727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633239746094,302.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.0864578634500503,0.0,0.0,0.0,0.0,1.0,0.0028632681351155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842206478118896,0.0989593937993049,-0.0147387403994798,0.0,8.77437341841869e-05,0.0,0.0,3.793999433517456,0.0,0.0,0.0,0.2688732445240021,4.0,0.0,1.0
810180,293.319580078125,297.1499938964844,293.1499938964844,0.085209921002388,-2012.4267578125,304.1658020019531,0.637251079082489,0.1384654343128204,0.1281699538230896,293.3568420410156,297.1499938964844,293.1499938964844,0.0606029741466045,-1652.21533203125,304.1715393066406,0.5845441818237305,0.1065943539142608,0.1051817312836647,293.2264099121094,297.1499938964844,293.1499938964844,0.2447747141122818,-3638.062744140625,304.1591796875,0.8433293700218201,0.3286154270172119,0.2318237125873565,293.2764587402344,297.1499938964844,293.1499938964844,0.3332066237926483,-6285.30908203125,304.15557861328125,0.9162194132804872,0.4204980432987213,0.4006198346614837,293.1988525390625,297.1499938964844,293.1499938964844,0.0149341952055692,-3736.65966796875,304.1355285644531,0.4252768754959106,0.050000000745058,0.2385818511247635,291.194091796875,291.1499938964844,272.1233215332031,270.74713134765625,288.289794921875,293.3022766113281,291.19384765625,1.0,0.3187044858932495,1.0,0.1500000059604644,0.9262030124664308,1.0,-1.3254202604293823,0.0560057461261749,1.2694145441055298,-0.2578004896640777,0.0,0.0,0.0518168769776821,84.87924194335938,79.0,2.1252145767211914,-3880.957763671875,324.25494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53765869140625,302.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.0851123705506324,0.0,0.0,0.0,0.0,1.0,0.0030724999960511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822084471583366,0.0989638790488243,-0.0167554281651973,0.0,8.637823339086026e-05,0.0,0.0,3.791460037231445,0.0,0.0,0.0,0.2687815725803375,4.0,0.0,1.0
810240,293.319580078125,297.1499938964844,293.1499938964844,0.085209921002388,-2012.4267578125,304.1658020019531,0.637251079082489,0.1384654343128204,0.1281699538230896,293.3568420410156,297.1499938964844,293.1499938964844,0.0606029741466045,-1652.21533203125,304.1715393066406,0.5845441818237305,0.1065943539142608,0.1051817312836647,293.2264099121094,297.1499938964844,293.1499938964844,0.2447747141122818,-3638.062744140625,304.1591796875,0.8433293700218201,0.3286154270172119,0.2318237125873565,293.2764587402344,297.1499938964844,293.1499938964844,0.3332066237926483,-6285.30908203125,304.15557861328125,0.9162194132804872,0.4204980432987213,0.4006198346614837,293.1988525390625,297.1499938964844,293.1499938964844,0.0149341952055692,-3736.65966796875,304.1355285644531,0.4252768754959106,0.050000000745058,0.2385818511247635,291.194091796875,291.1499938964844,272.1233215332031,270.74713134765625,288.289794921875,293.3022766113281,291.19384765625,1.0,0.3187044858932495,1.0,0.1500000059604644,0.9262030124664308,1.0,-1.3254202604293823,0.0560057461261749,1.2694145441055298,-0.2578004896640777,0.0,0.0,0.0518168769776821,84.87924194335938,79.0,2.1252145767211914,-3880.957763671875,324.25494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53765869140625,302.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.0851123705506324,0.0,0.0,0.0,0.0,1.0,0.0030724999960511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822084471583366,0.0989638790488243,-0.0167554281651973,0.0,8.637823339086026e-05,0.0,0.0,3.791460037231445,0.0,0.0,0.0,0.2687815725803375,4.0,0.0,1.0
810300,293.3187866210937,297.1499938964844,293.1499938964844,0.0836979821324348,-1984.4373779296875,304.1656799316406,0.633853554725647,0.1364695280790329,0.1263755857944488,293.3573913574219,297.1499938964844,293.1499938964844,0.0583718903362751,-1611.927001953125,304.1716613769531,0.5781710743904114,0.1038687005639076,0.1026052385568618,293.2265319824219,297.1499938964844,293.1499938964844,0.2438897788524627,-3627.666748046875,304.1591186523437,0.8417836427688599,0.327627956867218,0.2311387211084365,293.2764587402344,297.1499938964844,293.1499938964844,0.3317320942878723,-6262.71923828125,304.1572570800781,0.9139001369476318,0.4188936948776245,0.399088591337204,293.199462890625,297.1499938964844,293.1499938964844,0.014909136109054,-3734.668212890625,304.125,0.4247470796108246,0.050000000745058,0.2386454939842224,291.1928100585937,291.1499938964844,272.14166259765625,270.7574157714844,288.28936767578125,293.3022766113281,291.1925354003906,1.0,0.3178598284721374,1.0,0.1500000059604644,0.925775110721588,1.0,-1.3175897598266602,0.0554740168154239,1.262115716934204,-0.2567777931690216,0.0,0.0,0.0490887947380542,85.16825866699219,79.0,-0.5092126131057739,-3854.940673828125,321.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243835449219,302.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.822265625,18000.0,0.0,0.0,0.0844829529523849,0.0,0.0,0.0,0.0,1.0,0.0031687545124441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813074186444282,0.0990138947963714,-0.0177064705640077,0.0,8.573945524403825e-05,0.0,0.0,3.792157888412476,0.0,0.0,0.0,0.2687446773052215,4.0,0.0,1.0
810360,293.31787109375,297.1499938964844,293.1499938964844,0.0821755528450012,-1956.3077392578125,304.1656188964844,0.6320521235466003,0.1345154047012329,0.1245734840631485,293.35772705078125,297.1499938964844,293.1499938964844,0.0561029464006423,-1571.3319091796875,304.171875,0.5734613537788391,0.1011725068092346,0.1000105291604995,293.2264709472656,297.1499938964844,293.1499938964844,0.2429867833852768,-3617.038818359375,304.1591186523437,0.8423885107040405,0.3266714215278625,0.2304405719041824,293.2761535644531,297.1499938964844,293.1499938964844,0.3302603960037231,-6240.2822265625,304.1585998535156,0.9144232869148254,0.417352557182312,0.3975808918476105,293.2001342773437,297.1499938964844,293.1499938964844,0.0148632293567061,-3729.660400390625,304.11431884765625,0.4257173836231231,0.050000000745058,0.2385011464357376,291.1916198730469,291.1499938964844,272.1600036621094,270.7675170898437,288.2884521484375,293.3020935058594,291.1913452148437,1.0,0.3159319162368774,1.0,0.1500000059604644,0.9253342151641846,1.0,-1.3094907999038696,0.0549274086952209,1.2545634508132937,-0.2557220458984375,0.0,0.0,0.0464337021112442,84.27191162109375,67.0,-1.7781163454055786,-3829.971435546875,315.8693542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,302.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.0838845372200012,0.0,0.0,0.0,0.0,1.0,0.0032591477502137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080457866191864,0.0990682765841484,-0.0186104103922843,0.0,8.513214561389759e-05,0.0,0.0,3.793119192123413,0.0,0.0,0.0,0.2687109708786011,4.0,0.0,1.0
810420,293.3155822753906,297.1499938964844,293.1499938964844,0.079129584133625,-1900.2437744140625,304.1654968261719,0.6318129301071167,0.1307219862937927,0.120985209941864,293.3580017089844,297.1499938964844,293.1499938964844,0.0514831207692623,-1489.7855224609375,304.1722717285156,0.5675451755523682,0.0958565846085548,0.0948021113872528,293.2259521484375,297.1499938964844,293.1499938964844,0.2411611825227737,-3595.51171875,304.1591186523437,0.8482850193977356,0.3248366117477417,0.2290322184562683,293.2749328613281,297.1499938964844,293.1499938964844,0.3273186385631561,-6195.66015625,304.1606140136719,0.921665370464325,0.4144028127193451,0.3946137428283691,293.20147705078125,297.1499938964844,293.1499938964844,0.0147215062752366,-3712.570556640625,304.0928955078125,0.4310382902622223,0.050000000745058,0.2377640753984451,291.1895751953125,291.1499938964844,272.1966552734375,270.78729248046875,288.2858581542969,293.30126953125,291.1893310546875,1.0,0.309447705745697,1.0,0.1500000059604644,0.9244524836540222,1.0,-1.292794704437256,0.0538106933236122,1.238983988761902,-0.2535353004932403,0.0,0.0,0.0412989668548107,80.07533264160156,55.0,-2.5056707859039307,-3781.75244140625,299.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48248291015625,302.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.082780435681343,0.0,0.0,0.0,0.0,1.0,0.0034273478668183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788435265421867,0.0991570129990577,-0.020313486456871,0.0,8.401161903748289e-05,0.0,0.0,3.7944202423095694,0.0,0.0,0.0,0.2686467468738556,4.0,0.0,1.0
810480,293.3155822753906,297.1499938964844,293.1499938964844,0.079129584133625,-1900.2437744140625,304.1654968261719,0.6318129301071167,0.1307219862937927,0.120985209941864,293.3580017089844,297.1499938964844,293.1499938964844,0.0514831207692623,-1489.7855224609375,304.1722717285156,0.5675451755523682,0.0958565846085548,0.0948021113872528,293.2259521484375,297.1499938964844,293.1499938964844,0.2411611825227737,-3595.51171875,304.1591186523437,0.8482850193977356,0.3248366117477417,0.2290322184562683,293.2749328613281,297.1499938964844,293.1499938964844,0.3273186385631561,-6195.66015625,304.1606140136719,0.921665370464325,0.4144028127193451,0.3946137428283691,293.20147705078125,297.1499938964844,293.1499938964844,0.0147215062752366,-3712.570556640625,304.0928955078125,0.4310382902622223,0.050000000745058,0.2377640753984451,291.1895751953125,291.1499938964844,272.1966552734375,270.78729248046875,288.2858581542969,293.30126953125,291.1893310546875,1.0,0.309447705745697,1.0,0.1500000059604644,0.9244524836540222,1.0,-1.292794704437256,0.0538106933236122,1.238983988761902,-0.2535353004932403,0.0,0.0,0.0412989668548107,80.07533264160156,55.0,-2.5056707859039307,-3781.75244140625,299.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48248291015625,302.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.082780435681343,0.0,0.0,0.0,0.0,1.0,0.0034273478668183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788435265421867,0.0991570129990577,-0.020313486456871,0.0,8.401161903748289e-05,0.0,0.0,3.7944202423095694,0.0,0.0,0.0,0.2686467468738556,4.0,0.0,1.0
810540,293.3128967285156,297.1499938964844,293.1499938964844,0.0760992616415023,-1844.828369140625,304.1653747558594,0.6353790760040283,0.1270749717950821,0.1174448654055595,293.3577575683594,297.1499938964844,293.1499938964844,0.04678376019001,-1408.154541015625,304.17266845703125,0.5654793977737427,0.0906346961855888,0.0895946994423866,293.2250671386719,297.1499938964844,293.1499938964844,0.2393222004175186,-3573.77734375,304.1591491699219,0.8597868084907532,0.3230890333652496,0.2276218086481094,293.2732238769531,297.1499938964844,293.1499938964844,0.3243703842163086,-6151.12158203125,304.1619873046875,0.9361739158630372,0.4115854501724243,0.3916923105716705,293.2025756835937,297.1499938964844,293.1499938964844,0.0145349372178316,-3688.832275390625,304.07183837890625,0.4408034682273865,0.050000000745058,0.2366023808717727,291.1881103515625,291.1499938964844,272.2333374023437,270.80645751953125,288.282470703125,293.300048828125,291.1879577636719,1.0,0.3003080785274505,1.0,0.1500000059604644,0.92357075214386,1.0,-1.2756998538970947,0.0526815727353096,1.2230182886123655,-0.2512800097465515,0.0,0.0,0.0363190732896328,73.60993957519531,43.0,-1.9901164770126345,-3735.49853515625,278.2178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4540405273437,301.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0817921534180641,0.0,0.0,0.0,0.0,1.0,0.0035829218104481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07731693983078,0.0992203652858734,-0.0219034198671579,0.0,8.300863555632532e-05,0.0,0.0,3.7948710918426514,0.0,0.0,0.0,0.2685844600200653,4.0,0.0,1.0
810600,293.3128967285156,297.1499938964844,293.1499938964844,0.0760992616415023,-1844.828369140625,304.1653747558594,0.6353790760040283,0.1270749717950821,0.1174448654055595,293.3577575683594,297.1499938964844,293.1499938964844,0.04678376019001,-1408.154541015625,304.17266845703125,0.5654793977737427,0.0906346961855888,0.0895946994423866,293.2250671386719,297.1499938964844,293.1499938964844,0.2393222004175186,-3573.77734375,304.1591491699219,0.8597868084907532,0.3230890333652496,0.2276218086481094,293.2732238769531,297.1499938964844,293.1499938964844,0.3243703842163086,-6151.12158203125,304.1619873046875,0.9361739158630372,0.4115854501724243,0.3916923105716705,293.2025756835937,297.1499938964844,293.1499938964844,0.0145349372178316,-3688.832275390625,304.07183837890625,0.4408034682273865,0.050000000745058,0.2366023808717727,291.1881103515625,291.1499938964844,272.2333374023437,270.80645751953125,288.282470703125,293.300048828125,291.1879577636719,1.0,0.3003080785274505,1.0,0.1500000059604644,0.92357075214386,1.0,-1.2756998538970947,0.0526815727353096,1.2230182886123655,-0.2512800097465515,0.0,0.0,0.0363190732896328,73.60993957519531,43.0,-1.9901164770126345,-3735.49853515625,278.2178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4540405273437,301.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0817921534180641,0.0,0.0,0.0,0.0,1.0,0.0035829218104481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07731693983078,0.0992203652858734,-0.0219034198671579,0.0,8.300863555632532e-05,0.0,0.0,3.7948710918426514,0.0,0.0,0.0,0.2685844600200653,4.0,0.0,1.0
810660,293.3098449707031,297.1499938964844,293.1499938964844,0.0730983689427375,-1790.384033203125,304.1652526855469,0.6426946520805359,0.1235626488924026,0.1139737740159034,293.35711669921875,297.1499938964844,293.1499938964844,0.0420472100377082,-1326.8529052734375,304.1730041503906,0.5669522881507874,0.0855029821395874,0.0844151303172111,293.22393798828125,297.1499938964844,293.1499938964844,0.2374845594167709,-3552.015380859375,304.1591491699219,0.8771412372589111,0.3214184045791626,0.2262232601642608,293.27117919921875,297.1499938964844,293.1499938964844,0.3214265704154968,-6106.74267578125,304.1628723144531,0.9568317532539368,0.4088751673698425,0.3888185024261474,293.203369140625,297.1499938964844,293.1499938964844,0.0143219763413071,-3660.833251953125,304.0513610839844,0.4557544887065887,0.050000000745058,0.2351664453744888,291.1874389648437,291.1499938964844,272.2699890136719,270.8251037597656,288.2785339355469,293.2984924316406,291.18731689453125,1.0,0.2891944646835327,1.0,0.1500000059604644,0.9226903319358826,1.0,-1.2584638595581057,0.0515577867627143,1.2069060802459717,-0.2489862740039825,0.0,0.0,0.0313826613128185,65.68257141113281,31.0,-1.071283936500549,-3690.632080078125,254.34866333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,301.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0809052437543869,0.0,0.0,0.0,0.0,1.0,0.0037308512255549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758405700325965,0.0992585942149162,-0.0234180260449647,0.0,8.21085341158323e-05,0.0,0.0,3.794425010681152,0.0,0.0,0.0,0.2685222327709198,4.0,0.0,1.0
810720,293.3098449707031,297.1499938964844,293.1499938964844,0.0730983689427375,-1790.384033203125,304.1652526855469,0.6426946520805359,0.1235626488924026,0.1139737740159034,293.35711669921875,297.1499938964844,293.1499938964844,0.0420472100377082,-1326.8529052734375,304.1730041503906,0.5669522881507874,0.0855029821395874,0.0844151303172111,293.22393798828125,297.1499938964844,293.1499938964844,0.2374845594167709,-3552.015380859375,304.1591491699219,0.8771412372589111,0.3214184045791626,0.2262232601642608,293.27117919921875,297.1499938964844,293.1499938964844,0.3214265704154968,-6106.74267578125,304.1628723144531,0.9568317532539368,0.4088751673698425,0.3888185024261474,293.203369140625,297.1499938964844,293.1499938964844,0.0143219763413071,-3660.833251953125,304.0513610839844,0.4557544887065887,0.050000000745058,0.2351664453744888,291.1874389648437,291.1499938964844,272.2699890136719,270.8251037597656,288.2785339355469,293.2984924316406,291.18731689453125,1.0,0.2891944646835327,1.0,0.1500000059604644,0.9226903319358826,1.0,-1.2584638595581057,0.0515577867627143,1.2069060802459717,-0.2489862740039825,0.0,0.0,0.0313826613128185,65.68257141113281,31.0,-1.071283936500549,-3690.632080078125,254.34866333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,301.81500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0809052437543869,0.0,0.0,0.0,0.0,1.0,0.0037308512255549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758405700325965,0.0992585942149162,-0.0234180260449647,0.0,8.21085341158323e-05,0.0,0.0,3.794425010681152,0.0,0.0,0.0,0.2685222327709198,4.0,0.0,1.0
810780,293.3066101074219,297.1499938964844,293.1499938964844,0.0701328888535499,-1737.0732421875,304.16510009765625,0.6545466184616089,0.1201727092266082,0.1105806976556778,293.3561096191406,297.1499938964844,293.1499938964844,0.037337303161621,-1246.212890625,304.1731872558594,0.5722720623016357,0.080458790063858,0.0792832374572753,293.2225952148437,297.1499938964844,293.1499938964844,0.235665887594223,-3530.44091796875,304.1591491699219,0.901344120502472,0.3198167383670807,0.2248484343290329,293.2689514160156,297.1499938964844,293.1499938964844,0.3185057044029236,-6062.7470703125,304.1634521484375,0.9815383553504944,0.4062570035457611,0.3859985172748565,293.2038879394531,297.1499938964844,293.1499938964844,0.0140953725203871,-3630.27783203125,304.0314636230469,0.4750013053417206,0.050000000745058,0.2335620671510696,291.1873779296875,291.1499938964844,272.3066711425781,270.84326171875,288.2742919921875,293.2966613769531,291.18731689453125,1.0,0.276555597782135,1.0,0.1500000059604644,0.9218099117279052,1.0,-1.241269826889038,0.0504514165222644,1.1908183097839355,-0.246674969792366,0.0,0.0,0.0264091920107603,56.86086654663086,25.0,-0.1868876218795776,-3646.75341796875,229.1992034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,301.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0800995305180549,0.0,0.0,0.0,0.0,1.0,0.0038752921391278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743867829442024,0.0992767438292503,-0.024889962747693,0.0,8.129084017127752e-05,0.0,0.0,3.79323673248291,0.0,0.0,0.0,0.2684591710567474,4.0,0.0,1.0
810840,293.3066101074219,297.1499938964844,293.1499938964844,0.0701328888535499,-1737.0732421875,304.16510009765625,0.6545466184616089,0.1201727092266082,0.1105806976556778,293.3561096191406,297.1499938964844,293.1499938964844,0.037337303161621,-1246.212890625,304.1731872558594,0.5722720623016357,0.080458790063858,0.0792832374572753,293.2225952148437,297.1499938964844,293.1499938964844,0.235665887594223,-3530.44091796875,304.1591491699219,0.901344120502472,0.3198167383670807,0.2248484343290329,293.2689514160156,297.1499938964844,293.1499938964844,0.3185057044029236,-6062.7470703125,304.1634521484375,0.9815383553504944,0.4062570035457611,0.3859985172748565,293.2038879394531,297.1499938964844,293.1499938964844,0.0140953725203871,-3630.27783203125,304.0314636230469,0.4750013053417206,0.050000000745058,0.2335620671510696,291.1873779296875,291.1499938964844,272.3066711425781,270.84326171875,288.2742919921875,293.2966613769531,291.18731689453125,1.0,0.276555597782135,1.0,0.1500000059604644,0.9218099117279052,1.0,-1.241269826889038,0.0504514165222644,1.1908183097839355,-0.246674969792366,0.0,0.0,0.0264091920107603,56.86086654663086,25.0,-0.1868876218795776,-3646.75341796875,229.1992034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,301.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0800995305180549,0.0,0.0,0.0,0.0,1.0,0.0038752921391278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743867829442024,0.0992767438292503,-0.024889962747693,0.0,8.129084017127752e-05,0.0,0.0,3.79323673248291,0.0,0.0,0.0,0.2684591710567474,4.0,0.0,1.0
810900,293.304931640625,297.1499938964844,293.1499938964844,0.0686831697821617,-1711.2109375,304.1650085449219,0.6612223386764526,0.1185183450579643,0.1089362949132919,293.3554992675781,297.1499938964844,293.1499938964844,0.0350374802947044,-1206.5330810546875,304.17315673828125,0.5751616358757019,0.0779647976160049,0.0767600610852241,293.2218933105469,297.1499938964844,293.1499938964844,0.23478564620018,-3519.995849609375,304.1590881347656,0.915118932723999,0.3190341889858246,0.2241863012313842,293.2677917480469,297.1499938964844,293.1499938964844,0.3170803487300873,-6041.2978515625,304.1636047363281,0.9927456378936768,0.4049772024154663,0.3846321403980255,293.2040405273437,297.1499938964844,293.1499938964844,0.0139907440170645,-3616.05029296875,304.0216979980469,0.4829840362071991,0.050000000745058,0.2328259646892547,291.1875,291.1499938964844,272.32501220703125,270.8522033691406,288.272216796875,293.2956848144531,291.1874694824219,1.0,0.2706429064273834,1.0,0.1500000059604644,0.9213696718215942,1.0,-1.2329481840133667,0.0499213933944702,1.1830267906188965,-0.2455494850873947,0.0,0.0,0.0238968599587678,52.80828094482422,25.0,0.0854675695300102,-3625.215087890625,217.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390380859375,301.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0797207579016685,0.0,0.0,0.0,0.0,1.0,0.0039471266791224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736633613705635,0.099279873073101,-0.0256165191531181,0.0,8.090643677860498e-05,0.0,0.0,3.792418956756592,0.0,0.0,0.0,0.2684272527694702,4.0,0.0,1.0
810960,293.30322265625,297.1499938964844,293.1499938964844,0.0672617331147193,-1685.9847412109375,304.16485595703125,0.6673936247825623,0.116891361773014,0.1073355451226234,293.3548583984375,297.1499938964844,293.1499938964844,0.0327983535826206,-1167.4251708984375,304.1730041503906,0.5771831274032593,0.0754914730787277,0.0742757320404052,293.22119140625,297.1499938964844,293.1499938964844,0.233928307890892,-3509.81640625,304.15899658203125,0.9289566874504088,0.3182642459869385,0.2235477119684219,293.2659606933594,297.1499938964844,293.1499938964844,0.3128722608089447,-5974.06396484375,304.1690368652344,0.9990000128746032,0.4038435816764831,0.3800751864910126,293.2041320800781,297.1499938964844,293.1499938964844,0.0138985980302095,-3603.49658203125,304.0120544433594,0.4898912608623504,0.050000000745058,0.2321986854076385,291.1878662109375,291.1499938964844,272.34332275390625,270.86102294921875,288.2701416015625,293.29461669921875,291.1880187988281,1.0,0.2648062109947204,1.0,0.1500000059604644,0.920924723148346,1.0,-1.2213042974472046,0.0491807125508785,1.1721235513687134,-0.2438404560089111,0.0,0.0,0.0213398337364196,49.29168701171875,25.0,1.420850157737732,-3602.19482421875,206.31759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,301.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.0793543979525566,0.0,0.0,0.0,0.0,1.0,0.0040190517902374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729414001107215,0.0992802083492279,-0.0263388063758611,0.0,8.05346280685626e-05,0.0,0.0,3.7914960384368896,0.0,0.0,0.0,0.2683951258659363,4.0,0.0,1.0
811020,293.2999267578125,297.1499938964844,293.1499938964844,0.0644847452640533,-1636.981689453125,304.1645202636719,0.6731507182121277,0.113677866756916,0.1042968854308128,293.3534851074219,297.1499938964844,293.1499938964844,0.0281936135143041,-1090.3199462890625,304.173095703125,0.574002206325531,0.0705768838524818,0.0694673880934715,293.2198791503906,297.1499938964844,293.1499938964844,0.2321605235338211,-3488.654541015625,304.158935546875,0.9462062120437622,0.3167228698730469,0.2223680168390274,293.2434997558594,297.1499938964844,293.1499938964844,0.2933398485183716,-5669.70068359375,304.1947021484375,0.9990000128746032,0.4054121673107147,0.360384076833725,293.2041320800781,297.1499938964844,293.1499938964844,0.013759983703494,-3584.20068359375,303.9932861328125,0.4986903369426727,0.050000000745058,0.2314699441194534,291.197265625,291.1499938964844,272.3800048828125,270.8783874511719,288.2483825683594,293.2885131835937,291.1982421875,1.0,0.255156010389328,1.0,0.1500000059604644,0.9200347065925598,1.0,-1.1857163906097412,0.0469638220965862,1.138752579689026,-0.2390128821134567,0.0,0.0,0.0145019721239805,44.88930130004883,25.0,11.302789688110352,-3546.154296875,185.67306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.4871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3359375,18000.0,0.0,0.0,0.0786303132772445,0.0,0.0,0.0,0.0,1.0,0.0041838199831545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711881667375564,0.099155955016613,-0.0279677882790565,0.0,7.97997709014453e-05,0.0,0.0,3.7845613956451416,0.0,0.0,0.0,0.2683067619800567,4.0,0.0,1.0
811080,293.2999267578125,297.1499938964844,293.1499938964844,0.0644847452640533,-1636.981689453125,304.1645202636719,0.6731507182121277,0.113677866756916,0.1042968854308128,293.3534851074219,297.1499938964844,293.1499938964844,0.0281936135143041,-1090.3199462890625,304.173095703125,0.574002206325531,0.0705768838524818,0.0694673880934715,293.2198791503906,297.1499938964844,293.1499938964844,0.2321605235338211,-3488.654541015625,304.158935546875,0.9462062120437622,0.3167228698730469,0.2223680168390274,293.2434997558594,297.1499938964844,293.1499938964844,0.2933398485183716,-5669.70068359375,304.1947021484375,0.9990000128746032,0.4054121673107147,0.360384076833725,293.2041320800781,297.1499938964844,293.1499938964844,0.013759983703494,-3584.20068359375,303.9932861328125,0.4986903369426727,0.050000000745058,0.2314699441194534,291.197265625,291.1499938964844,272.3800048828125,270.8783874511719,288.2483825683594,293.2885131835937,291.1982421875,1.0,0.255156010389328,1.0,0.1500000059604644,0.9200347065925598,1.0,-1.1857163906097412,0.0469638220965862,1.138752579689026,-0.2390128821134567,0.0,0.0,0.0145019721239805,44.88930130004883,25.0,11.302789688110352,-3546.154296875,185.67306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.4871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3359375,18000.0,0.0,0.0,0.0786303132772445,0.0,0.0,0.0,0.0,1.0,0.0041838199831545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711881667375564,0.099155955016613,-0.0279677882790565,0.0,7.97997709014453e-05,0.0,0.0,3.7845613956451416,0.0,0.0,0.0,0.2683067619800567,4.0,0.0,1.0
811140,293.2969055175781,297.1499938964844,293.1499938964844,0.0619123801589012,-1592.4705810546875,304.1639404296875,0.6769254803657532,0.1104947477579116,0.1013157293200492,293.3522644042969,297.1499938964844,293.1499938964844,0.024708118289709,-1017.5184936523438,304.1712646484375,0.5679014921188354,0.0656689554452896,0.0647006258368492,293.21893310546875,297.1499938964844,293.1499938964844,0.2309726029634475,-3474.9990234375,304.1578369140625,0.9598634243011476,0.3151487112045288,0.2211896032094955,293.206787109375,297.1499938964844,293.1499938964844,0.2781339883804321,-5433.23828125,304.2047119140625,0.9990000128746032,0.410466730594635,0.3445864617824554,293.2040710449219,297.1499938964844,293.1499938964844,0.0136788776144385,-3575.6044921875,303.974365234375,0.5064231753349304,0.050000000745058,0.2309135347604751,291.1829833984375,291.1499938964844,272.4166564941406,270.8954772949219,288.2309265136719,293.28369140625,291.17254638671875,1.0,0.2471455037593841,1.0,0.1500000059604644,0.9191446900367736,1.0,-1.155369997024536,0.0451234690845012,1.1102465391159058,-0.2347873598337173,0.0,0.0,0.0099958404898643,41.49570083618164,43.0,-53.97477722167969,-3285.167724609375,169.57107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667907714844,300.7002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.939453125,18000.0,0.0,0.0,0.0777561068534851,0.0,0.0,0.0,0.0,1.0,0.0050113652832806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601867139339447,0.0954288765788078,-0.0352421663701534,0.0,7.891256245784461e-05,0.0,0.0,3.629953861236572,0.0,0.0,0.0,0.2675396502017975,4.0,0.0,1.0
811200,293.2969055175781,297.1499938964844,293.1499938964844,0.0619123801589012,-1592.4705810546875,304.1639404296875,0.6769254803657532,0.1104947477579116,0.1013157293200492,293.3522644042969,297.1499938964844,293.1499938964844,0.024708118289709,-1017.5184936523438,304.1712646484375,0.5679014921188354,0.0656689554452896,0.0647006258368492,293.21893310546875,297.1499938964844,293.1499938964844,0.2309726029634475,-3474.9990234375,304.1578369140625,0.9598634243011476,0.3151487112045288,0.2211896032094955,293.206787109375,297.1499938964844,293.1499938964844,0.2781339883804321,-5433.23828125,304.2047119140625,0.9990000128746032,0.410466730594635,0.3445864617824554,293.2040710449219,297.1499938964844,293.1499938964844,0.0136788776144385,-3575.6044921875,303.974365234375,0.5064231753349304,0.050000000745058,0.2309135347604751,291.1829833984375,291.1499938964844,272.4166564941406,270.8954772949219,288.2309265136719,293.28369140625,291.17254638671875,1.0,0.2471455037593841,1.0,0.1500000059604644,0.9191446900367736,1.0,-1.155369997024536,0.0451234690845012,1.1102465391159058,-0.2347873598337173,0.0,0.0,0.0099958404898643,41.49570083618164,43.0,-53.97477722167969,-3285.167724609375,169.57107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667907714844,300.7002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.939453125,18000.0,0.0,0.0,0.0777561068534851,0.0,0.0,0.0,0.0,1.0,0.0050113652832806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601867139339447,0.0954288765788078,-0.0352421663701534,0.0,7.891256245784461e-05,0.0,0.0,3.629953861236572,0.0,0.0,0.0,0.2675396502017975,4.0,0.0,1.0
811260,293.2942199707031,297.1499938964844,293.1499938964844,0.059260681271553,-1546.61083984375,304.163818359375,0.6681134104728699,0.1073172688484191,0.0984870120882988,293.351318359375,297.1499938964844,293.1499938964844,0.0211897883564233,-943.750732421875,304.1700744628906,0.5486893057823181,0.0607421211898326,0.0600691214203834,293.2182922363281,297.1499938964844,293.1499938964844,0.229307621717453,-3454.8271484375,304.1582946777344,0.955155611038208,0.3135294616222381,0.2200939208269119,293.1781616210937,297.1499938964844,293.1499938964844,0.279848039150238,-5467.52587890625,304.1831359863281,0.9990000128746032,0.4148928821086883,0.3476701378822326,293.2043151855469,297.1499938964844,293.1499938964844,0.0136249102652072,-3568.598388671875,303.95489501953125,0.5048534870147705,0.050000000745058,0.2310207039117813,291.1864624023437,291.1499938964844,272.4533386230469,270.91229248046875,288.2328491210937,293.2843322753906,291.1941833496094,1.0,0.2478162348270416,1.0,0.1500000059604644,0.9182228446006776,1.0,-1.1489168405532837,0.0447471141815185,1.1041697263717651,-0.2339494824409485,0.0,0.0,0.0080667808651924,41.977088928222656,61.0,34.173133850097656,-3424.232177734375,168.59315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40301513671875,301.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.0764287933707237,0.0,0.0,0.0,0.0,1.0,0.0047402488999068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662286654114723,0.0993007123470306,-0.0330720469355583,0.0,7.756550621706992e-05,0.0,0.0,3.785620212554932,0.0,0.0,0.0,0.2680368423461914,4.0,0.0,1.0
811320,293.2942199707031,297.1499938964844,293.1499938964844,0.059260681271553,-1546.61083984375,304.163818359375,0.6681134104728699,0.1073172688484191,0.0984870120882988,293.351318359375,297.1499938964844,293.1499938964844,0.0211897883564233,-943.750732421875,304.1700744628906,0.5486893057823181,0.0607421211898326,0.0600691214203834,293.2182922363281,297.1499938964844,293.1499938964844,0.229307621717453,-3454.8271484375,304.1582946777344,0.955155611038208,0.3135294616222381,0.2200939208269119,293.1781616210937,297.1499938964844,293.1499938964844,0.279848039150238,-5467.52587890625,304.1831359863281,0.9990000128746032,0.4148928821086883,0.3476701378822326,293.2043151855469,297.1499938964844,293.1499938964844,0.0136249102652072,-3568.598388671875,303.95489501953125,0.5048534870147705,0.050000000745058,0.2310207039117813,291.1864624023437,291.1499938964844,272.4533386230469,270.91229248046875,288.2328491210937,293.2843322753906,291.1941833496094,1.0,0.2478162348270416,1.0,0.1500000059604644,0.9182228446006776,1.0,-1.1489168405532837,0.0447471141815185,1.1041697263717651,-0.2339494824409485,0.0,0.0,0.0080667808651924,41.977088928222656,61.0,34.173133850097656,-3424.232177734375,168.59315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40301513671875,301.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.0764287933707237,0.0,0.0,0.0,0.0,1.0,0.0047402488999068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662286654114723,0.0993007123470306,-0.0330720469355583,0.0,7.756550621706992e-05,0.0,0.0,3.785620212554932,0.0,0.0,0.0,0.2680368423461914,4.0,0.0,1.0
