time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811380,293.2918701171875,297.1499938964844,293.1499938964844,0.0573766753077507,-1515.8482666015625,304.1623840332031,0.6494610905647278,0.1041363477706909,0.095770426094532,293.3505554199219,297.1499938964844,293.1499938964844,0.018347242847085,-879.4331665039062,304.1681213378906,0.5196589231491089,0.0557936392724514,0.0555389262735843,293.21795654296875,297.1499938964844,293.1499938964844,0.2299855053424835,-3465.001220703125,304.1545104980469,0.9339143633842468,0.3118666708469391,0.219047874212265,293.18560791015625,297.1499938964844,293.1499938964844,0.3005297482013702,-5803.119140625,304.1374206542969,0.9990000128746032,0.4127539694309234,0.3673646450042724,293.2052307128906,297.1499938964844,293.1499938964844,0.0137775335460901,-3601.98486328125,303.9313659667969,0.4954888224601745,0.050000000745058,0.231725126504898,291.0773620605469,291.1499938964844,272.489990234375,270.9289245605469,288.2496032714844,293.28082275390625,291.1009521484375,1.0,0.2552938163280487,1.0,0.1500000059604644,0.9173009395599364,1.0,-1.163440465927124,0.0456315279006958,1.1178089380264282,-0.2359602451324463,0.0,0.0,0.0240138731896877,45.936790466308594,64.0,15.895133018493652,-3565.867431640625,180.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,300.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.572265625,18000.0,0.0,0.0,0.0747958049178123,0.0,0.0,0.0,0.0,1.0,0.0047372244298458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720040574669838,0.1050280481576919,-0.0330239906907081,0.0,7.590823224745691e-05,0.0,0.0,4.003693580627441,0.0,0.0,0.0,0.2686988115310669,4.0,0.0,1.0
811440,293.2918701171875,297.1499938964844,293.1499938964844,0.0573766753077507,-1515.8482666015625,304.1623840332031,0.6494610905647278,0.1041363477706909,0.095770426094532,293.3505554199219,297.1499938964844,293.1499938964844,0.018347242847085,-879.4331665039062,304.1681213378906,0.5196589231491089,0.0557936392724514,0.0555389262735843,293.21795654296875,297.1499938964844,293.1499938964844,0.2299855053424835,-3465.001220703125,304.1545104980469,0.9339143633842468,0.3118666708469391,0.219047874212265,293.18560791015625,297.1499938964844,293.1499938964844,0.3005297482013702,-5803.119140625,304.1374206542969,0.9990000128746032,0.4127539694309234,0.3673646450042724,293.2052307128906,297.1499938964844,293.1499938964844,0.0137775335460901,-3601.98486328125,303.9313659667969,0.4954888224601745,0.050000000745058,0.231725126504898,291.0773620605469,291.1499938964844,272.489990234375,270.9289245605469,288.2496032714844,293.28082275390625,291.1009521484375,1.0,0.2552938163280487,1.0,0.1500000059604644,0.9173009395599364,1.0,-1.163440465927124,0.0456315279006958,1.1178089380264282,-0.2359602451324463,0.0,0.0,0.0240138731896877,45.936790466308594,64.0,15.895133018493652,-3565.867431640625,180.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,300.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.572265625,18000.0,0.0,0.0,0.0747958049178123,0.0,0.0,0.0,0.0,1.0,0.0047372244298458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720040574669838,0.1050280481576919,-0.0330239906907081,0.0,7.590823224745691e-05,0.0,0.0,4.003693580627441,0.0,0.0,0.0,0.2686988115310669,4.0,0.0,1.0
811500,293.2908020019531,297.1499938964844,293.1499938964844,0.0555205643177032,-1483.0533447265625,304.1634826660156,0.6408205032348633,0.102554515004158,0.094419240951538,293.3501892089844,297.1499938964844,293.1499938964844,0.0167459100484848,-837.0643920898438,304.167724609375,0.5062956213951111,0.0533240921795368,0.0532756857573986,293.2178955078125,297.1499938964844,293.1499938964844,0.2273200452327728,-3431.043701171875,304.158447265625,0.9233251214027404,0.3110178709030151,0.2185230404138565,293.2033386230469,297.1499938964844,293.1499938964844,0.3074539005756378,-5910.72265625,304.12713623046875,0.9990000128746032,0.4088291525840759,0.3773805201053619,293.2060546875,297.1499938964844,293.1499938964844,0.0136532187461853,-3576.6123046875,303.92156982421875,0.4910605251789093,0.050000000745058,0.2320981621742248,291.18212890625,291.1499938964844,272.5083312988281,270.9371643066406,288.2598876953125,293.2787475585937,291.19244384765625,1.0,0.2587398588657379,1.0,0.1500000059604644,0.9168400168418884,1.0,-1.1709458827972412,0.0460909344255924,1.1248549222946167,-0.2369157373905182,0.0,0.0,0.0110116312280297,48.03411102294922,64.0,79.64644622802734,-3547.890869140625,187.3052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381408691406,301.5422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.388671875,18000.0,0.0,0.0,0.0743902921676635,0.0,0.0,0.0,0.0,1.0,0.0045533799566328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712980851531028,0.1027509048581123,-0.0314528234302997,0.0,7.549668953288347e-05,0.0,0.0,3.9229249954223633,0.0,0.0,0.0,0.2686195075511932,4.0,0.0,1.0
811560,293.2896728515625,297.1499938964844,293.1499938964844,0.054286453872919,-1462.3489990234375,304.16326904296875,0.6326573491096497,0.1009883433580398,0.0930806398391723,293.34979248046875,297.1499938964844,293.1499938964844,0.0154501013457775,-801.8109741210938,304.1668701171875,0.4938096106052398,0.0508653819561004,0.0510229803621768,293.21783447265625,297.1499938964844,293.1499938964844,0.2266641557216644,-3423.3740234375,304.1580505371094,0.9132260084152222,0.310169517993927,0.2179899662733078,293.2257995605469,297.1499938964844,293.1499938964844,0.3151516616344452,-6030.70947265625,304.1174621582031,0.9986721277236938,0.4037438631057739,0.3852073550224304,293.20703125,297.1499938964844,293.1499938964844,0.0136632593348622,-3579.75,303.9092712402344,0.4867570400238037,0.050000000745058,0.2324811369180679,291.1892395019531,291.1499938964844,272.52667236328125,270.9454040527344,288.27117919921875,293.2793884277344,291.1757202148437,1.0,0.2620548009872436,1.0,0.1500000059604644,0.91640704870224,1.0,-1.1758670806884766,0.0463928394019603,1.1294742822647097,-0.2374357879161834,0.0,0.0,0.0071426723152399,50.1502571105957,67.0,-32.2750129699707,-3144.7763671875,193.0976409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,300.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.58984375,18000.0,0.0,0.0,0.0742080360651016,0.0,0.0,0.0,0.0,1.0,0.0055825440213084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0541777573525905,0.0934299826622009,-0.0392522290349006,0.0,7.53117201384157e-05,0.0,0.0,3.553251028060913,0.0,0.0,0.0,0.2671605050563812,4.0,0.0,1.0
811620,293.2874450683594,297.1499938964844,293.1499938964844,0.0519315339624881,-1423.072509765625,304.1629638671875,0.6139199137687683,0.0979054793715477,0.0905175432562828,293.3502197265625,297.1499938964844,293.1499938964844,0.0142960753291845,-770.0796508789062,304.1047058105469,0.4752422273159027,0.050000000745058,0.0492426492273807,293.21746826171875,297.1499938964844,293.1499938964844,0.2255774736404419,-3410.435546875,304.1578674316406,0.8907579183578491,0.3085286319255829,0.2170129269361496,293.25360107421875,297.1499938964844,293.1499938964844,0.3085314035415649,-5921.857421875,304.1398620605469,0.9751436114311218,0.3961288630962372,0.3773338794708252,293.20928955078125,297.1499938964844,293.1499938964844,0.0137180481106042,-3591.400634765625,303.8827514648437,0.4752073884010315,0.050000000745058,0.233546033501625,291.1665344238281,291.1499938964844,272.5633239746094,270.9618225097656,288.2767639160156,293.2854919433594,291.1839904785156,1.0,0.2675362527370453,1.0,0.1500000059604644,0.915541172027588,1.0,-1.161300778388977,0.0455126948654651,1.1157879829406738,-0.2353027909994125,0.0,0.0,0.0130802299827337,55.63381576538086,70.0,84.7906723022461,-3542.281494140625,199.28781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,301.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.560546875,18000.0,0.0,0.0,0.0732851028442382,0.0,0.0,0.0,0.0,1.0,0.0045470329932868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716829299926757,0.1030746847391128,-0.0313917510211467,0.0,7.437506428686902e-05,0.0,0.0,3.934800386428833,0.0,0.0,0.0,0.2686400413513183,4.0,0.0,1.0
811680,293.2874450683594,297.1499938964844,293.1499938964844,0.0519315339624881,-1423.072509765625,304.1629638671875,0.6139199137687683,0.0979054793715477,0.0905175432562828,293.3502197265625,297.1499938964844,293.1499938964844,0.0142960753291845,-770.0796508789062,304.1047058105469,0.4752422273159027,0.050000000745058,0.0492426492273807,293.21746826171875,297.1499938964844,293.1499938964844,0.2255774736404419,-3410.435546875,304.1578674316406,0.8907579183578491,0.3085286319255829,0.2170129269361496,293.25360107421875,297.1499938964844,293.1499938964844,0.3085314035415649,-5921.857421875,304.1398620605469,0.9751436114311218,0.3961288630962372,0.3773338794708252,293.20928955078125,297.1499938964844,293.1499938964844,0.0137180481106042,-3591.400634765625,303.8827514648437,0.4752073884010315,0.050000000745058,0.233546033501625,291.1665344238281,291.1499938964844,272.5633239746094,270.9618225097656,288.2767639160156,293.2854919433594,291.1839904785156,1.0,0.2675362527370453,1.0,0.1500000059604644,0.915541172027588,1.0,-1.161300778388977,0.0455126948654651,1.1157879829406738,-0.2353027909994125,0.0,0.0,0.0130802299827337,55.63381576538086,70.0,84.7906723022461,-3542.281494140625,199.28781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,301.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.560546875,18000.0,0.0,0.0,0.0732851028442382,0.0,0.0,0.0,0.0,1.0,0.0045470329932868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716829299926757,0.1030746847391128,-0.0313917510211467,0.0,7.437506428686902e-05,0.0,0.0,3.934800386428833,0.0,0.0,0.0,0.2686400413513183,4.0,0.0,1.0
811740,293.2853698730469,297.1499938964844,293.1499938964844,0.0501153767108917,-1394.477783203125,304.1614990234375,0.5970557928085327,0.0948408022522926,0.0879253670573234,293.35693359375,297.1499938964844,293.1499938964844,0.0142794158309698,-773.7965698242188,304.0115966796875,0.4651261568069458,0.050000000745058,0.0494168177247047,293.2173767089844,297.1499938964844,293.1499938964844,0.2264165133237838,-3423.04931640625,304.1531982421875,0.8748296499252319,0.3068397343158722,0.2159689515829086,293.2619323730469,297.1499938964844,293.1499938964844,0.3074432015419006,-5905.7138671875,304.1439514160156,0.9557062387466432,0.3917902410030365,0.3728662431240082,293.2120056152344,297.1499938964844,293.1499938964844,0.0138815874233841,-3628.35595703125,303.85223388671875,0.4651261270046234,0.050000000745058,0.2344120740890503,291.0751647949219,291.1499938964844,272.6000061035156,270.9782409667969,288.28533935546875,293.2909240722656,291.0434875488281,1.0,0.272320806980133,1.0,0.1500000059604644,0.9146752953529358,1.0,-1.1528211832046509,0.0450076572597026,1.107813596725464,-0.2339968979358673,0.0,0.0,0.0218308381736278,60.14150619506836,73.0,-155.50637817382812,-3361.4560546875,205.38473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,299.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.6640625,18000.0,0.0,0.0,0.0727588236331939,0.0,0.0,0.0,0.0,1.0,0.0054583880119025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638213977217674,0.1021713241934776,-0.0383499301970005,0.0,7.384095806628466e-05,0.0,0.0,3.875919818878174,0.0,0.0,0.0,0.2683446407318115,4.0,0.0,1.0
811800,293.2853698730469,297.1499938964844,293.1499938964844,0.0501153767108917,-1394.477783203125,304.1614990234375,0.5970557928085327,0.0948408022522926,0.0879253670573234,293.35693359375,297.1499938964844,293.1499938964844,0.0142794158309698,-773.7965698242188,304.0115966796875,0.4651261568069458,0.050000000745058,0.0494168177247047,293.2173767089844,297.1499938964844,293.1499938964844,0.2264165133237838,-3423.04931640625,304.1531982421875,0.8748296499252319,0.3068397343158722,0.2159689515829086,293.2619323730469,297.1499938964844,293.1499938964844,0.3074432015419006,-5905.7138671875,304.1439514160156,0.9557062387466432,0.3917902410030365,0.3728662431240082,293.2120056152344,297.1499938964844,293.1499938964844,0.0138815874233841,-3628.35595703125,303.85223388671875,0.4651261270046234,0.050000000745058,0.2344120740890503,291.0751647949219,291.1499938964844,272.6000061035156,270.9782409667969,288.28533935546875,293.2909240722656,291.0434875488281,1.0,0.272320806980133,1.0,0.1500000059604644,0.9146752953529358,1.0,-1.1528211832046509,0.0450076572597026,1.107813596725464,-0.2339968979358673,0.0,0.0,0.0218308381736278,60.14150619506836,73.0,-155.50637817382812,-3361.4560546875,205.38473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,299.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.6640625,18000.0,0.0,0.0,0.0727588236331939,0.0,0.0,0.0,0.0,1.0,0.0054583880119025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638213977217674,0.1021713241934776,-0.0383499301970005,0.0,7.384095806628466e-05,0.0,0.0,3.875919818878174,0.0,0.0,0.0,0.2683446407318115,4.0,0.0,1.0
811860,293.2832336425781,297.1499938964844,293.1499938964844,0.0467622317373752,-1337.078369140625,304.1632385253906,0.5813639760017395,0.0918471813201904,0.08537507802248,293.3678894042969,297.1499938964844,293.1499938964844,0.013852447271347,-760.233154296875,303.90966796875,0.4555571377277374,0.050000000745058,0.049580194056034,293.2172546386719,297.1499938964844,293.1499938964844,0.2218887507915496,-3365.128173828125,304.1596374511719,0.8619658946990967,0.3051587343215942,0.2149295806884765,293.2638244628906,297.1499938964844,293.1499938964844,0.3003155887126922,-5789.64892578125,304.1576843261719,0.9389265775680542,0.3885687291622162,0.3698359131813049,293.2149353027344,297.1499938964844,293.1499938964844,0.0136695029214024,-3586.189208984375,303.8266296386719,0.4555571377277374,0.050000000745058,0.2351870983839035,291.2223205566406,291.1499938964844,272.6366577148437,270.99468994140625,288.2958068847656,293.2964782714844,291.2271728515625,1.0,0.2766061723232269,1.0,0.1500000059604644,0.913789689540863,1.0,-1.1460013389587402,0.0446049012243747,1.1013964414596558,-0.2328954041004181,0.0,0.0,0.0046050334349274,64.1874008178711,76.0,92.4031982421875,-3355.14697265625,211.03424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,301.39990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.67578125,18000.0,0.0,0.0,0.0723892152309417,0.0,0.0,0.0,0.0,1.0,0.0049280640669167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642226934432983,0.0988649874925613,-0.034642294049263,0.0,7.346585334744304e-05,0.0,0.0,3.773148536682129,0.0,0.0,0.0,0.2678695321083069,4.0,0.0,1.0
811920,293.2832336425781,297.1499938964844,293.1499938964844,0.0467622317373752,-1337.078369140625,304.1632385253906,0.5813639760017395,0.0918471813201904,0.08537507802248,293.3678894042969,297.1499938964844,293.1499938964844,0.013852447271347,-760.233154296875,303.90966796875,0.4555571377277374,0.050000000745058,0.049580194056034,293.2172546386719,297.1499938964844,293.1499938964844,0.2218887507915496,-3365.128173828125,304.1596374511719,0.8619658946990967,0.3051587343215942,0.2149295806884765,293.2638244628906,297.1499938964844,293.1499938964844,0.3003155887126922,-5789.64892578125,304.1576843261719,0.9389265775680542,0.3885687291622162,0.3698359131813049,293.2149353027344,297.1499938964844,293.1499938964844,0.0136695029214024,-3586.189208984375,303.8266296386719,0.4555571377277374,0.050000000745058,0.2351870983839035,291.2223205566406,291.1499938964844,272.6366577148437,270.99468994140625,288.2958068847656,293.2964782714844,291.2271728515625,1.0,0.2766061723232269,1.0,0.1500000059604644,0.913789689540863,1.0,-1.1460013389587402,0.0446049012243747,1.1013964414596558,-0.2328954041004181,0.0,0.0,0.0046050334349274,64.1874008178711,76.0,92.4031982421875,-3355.14697265625,211.03424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,301.39990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.67578125,18000.0,0.0,0.0,0.0723892152309417,0.0,0.0,0.0,0.0,1.0,0.0049280640669167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642226934432983,0.0988649874925613,-0.034642294049263,0.0,7.346585334744304e-05,0.0,0.0,3.773148536682129,0.0,0.0,0.0,0.2678695321083069,4.0,0.0,1.0
811980,293.2809143066406,297.1499938964844,293.1499938964844,0.0452153943479061,-1313.7874755859375,304.1615905761719,0.5666019320487976,0.0889402702450752,0.0828864872455596,293.3811340332031,297.1499938964844,293.1499938964844,0.0138363828882575,-764.9447021484375,303.791015625,0.4476374089717865,0.050000000745058,0.0497321262955665,293.2168884277344,297.1499938964844,293.1499938964844,0.2235662788152694,-3388.314208984375,304.1542663574219,0.8510622382164001,0.3035233318805694,0.2138865441083908,293.2633361816406,297.1499938964844,293.1499938964844,0.3019089698791504,-5817.7158203125,304.1532897949219,0.9240877628326416,0.385778933763504,0.3672672212123871,293.2178649902344,297.1499938964844,293.1499938964844,0.0138720925897359,-3632.470947265625,303.7908630371094,0.4476374089717865,0.050000000745058,0.2359077930450439,291.0440673828125,291.1499938964844,272.67333984375,271.0112609863281,288.30767822265625,293.302978515625,291.09771728515625,1.0,0.2805220186710357,1.0,0.1500000059604644,0.9129040241241456,1.0,-1.1397262811660769,0.0442364029586315,1.0954899787902832,-0.2318512052297592,0.0,0.0,0.0333630815148353,67.95159912109375,79.0,96.09597778320312,-3600.435791015625,216.24606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,301.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.701171875,18000.0,0.0,0.0,0.0712223500013351,0.0,0.0,0.0,0.0,1.0,0.004743667319417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752921104431152,0.1083765998482704,-0.0330844894051551,0.0,7.228163303807378e-05,0.0,0.0,4.135064601898193,0.0,0.0,0.0,0.2690990567207336,4.0,0.0,1.0
812040,293.2809143066406,297.1499938964844,293.1499938964844,0.0452153943479061,-1313.7874755859375,304.1615905761719,0.5666019320487976,0.0889402702450752,0.0828864872455596,293.3811340332031,297.1499938964844,293.1499938964844,0.0138363828882575,-764.9447021484375,303.791015625,0.4476374089717865,0.050000000745058,0.0497321262955665,293.2168884277344,297.1499938964844,293.1499938964844,0.2235662788152694,-3388.314208984375,304.1542663574219,0.8510622382164001,0.3035233318805694,0.2138865441083908,293.2633361816406,297.1499938964844,293.1499938964844,0.3019089698791504,-5817.7158203125,304.1532897949219,0.9240877628326416,0.385778933763504,0.3672672212123871,293.2178649902344,297.1499938964844,293.1499938964844,0.0138720925897359,-3632.470947265625,303.7908630371094,0.4476374089717865,0.050000000745058,0.2359077930450439,291.0440673828125,291.1499938964844,272.67333984375,271.0112609863281,288.30767822265625,293.302978515625,291.09771728515625,1.0,0.2805220186710357,1.0,0.1500000059604644,0.9129040241241456,1.0,-1.1397262811660769,0.0442364029586315,1.0954899787902832,-0.2318512052297592,0.0,0.0,0.0333630815148353,67.95159912109375,79.0,96.09597778320312,-3600.435791015625,216.24606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,301.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.701171875,18000.0,0.0,0.0,0.0712223500013351,0.0,0.0,0.0,0.0,1.0,0.004743667319417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752921104431152,0.1083765998482704,-0.0330844894051551,0.0,7.228163303807378e-05,0.0,0.0,4.135064601898193,0.0,0.0,0.0,0.2690990567207336,4.0,0.0,1.0
812100,293.2797241210937,297.1499938964844,293.1499938964844,0.043167620897293,-1278.3101806640625,304.16314697265625,0.5595494508743286,0.0875140279531478,0.0816668570041656,293.3882751464844,297.1499938964844,293.1499938964844,0.013501982204616,-752.7749633789062,303.73681640625,0.4441592097282409,0.050000000745058,0.049805037677288,293.2168884277344,297.1499938964844,293.1499938964844,0.2197465747594833,-3339.056640625,304.1602783203125,0.8461599349975586,0.3026779592037201,0.213367685675621,293.2630310058594,297.1499938964844,293.1499938964844,0.2964950203895569,-5729.5419921875,304.162353515625,0.9173709750175476,0.3844039142131805,0.3660618662834167,293.2193908691406,297.1499938964844,293.1499938964844,0.0136491442099213,-3587.3466796875,303.7804870605469,0.4441592097282409,0.050000000745058,0.2362536489963531,291.22393798828125,291.1499938964844,272.6916809082031,271.01959228515625,288.3142395019531,293.30670166015625,291.2400207519531,1.0,0.2823722064495086,1.0,0.1500000059604644,0.9124612212181092,1.0,-1.1366955041885376,0.0440590158104896,1.0926364660263062,-0.2313356101512909,0.0,0.0,0.0094204237684607,69.75806427001953,79.0,160.01930236816406,-3521.003173828125,218.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,301.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0713698491454124,0.0,0.0,0.0,0.0,1.0,0.0045696678571403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721698850393295,0.1037823036313057,-0.0316124223172664,0.0,7.243132859002799e-05,0.0,0.0,3.965522050857544,0.0,0.0,0.0,0.2687775194644928,4.0,0.0,1.0
812160,293.278564453125,297.1499938964844,293.1499938964844,0.0420300848782062,-1259.9327392578125,304.1628112792969,0.5526982545852661,0.0861008465290069,0.0804600864648819,293.3957214355469,297.1499938964844,293.1499938964844,0.0133824534714221,-750.3560791015625,303.67578125,0.4409359395503998,0.050000000745058,0.0498765297234058,293.2168884277344,297.1499938964844,293.1499938964844,0.2191212624311447,-3331.856201171875,304.1594543457031,0.8415154218673706,0.3018299043178558,0.2128295600414276,293.2626342773437,297.1499938964844,293.1499938964844,0.2953717410564422,-5712.7978515625,304.1620178222656,0.9110931158065796,0.3830472826957702,0.3648453056812286,293.2209167480469,297.1499938964844,293.1499938964844,0.0136457495391368,-3589.1455078125,303.7647705078125,0.4409359395503998,0.050000000745058,0.2365927845239639,291.2362365722656,291.1499938964844,272.7099914550781,271.0279846191406,288.3210754394531,293.3107604980469,291.20831298828125,1.0,0.2841607332229614,1.0,0.1500000059604644,0.9120173454284668,1.0,-1.133633732795715,0.0438801571726799,1.0897536277770996,-0.2308116555213928,0.0,0.0,0.0015846845926716,71.52843475341797,67.0,-87.03486633300781,-2345.322998046875,221.0937347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,299.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18165.2578125,18000.0,0.0,0.0,0.0716562271118164,0.0,0.0,0.0,0.0,1.0,0.0073669315315783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0301651321351528,0.0800716504454612,-0.0499065220355987,0.0,7.272195944096893e-05,0.0,0.0,3.0327367782592773,0.0,0.0,0.0,0.2650604546070099,4.0,0.0,1.0
812220,293.2764587402344,297.1499938964844,293.1499938964844,0.0397678948938846,-1223.61572265625,304.162841796875,0.5463954210281372,0.0832688733935356,0.0778958648443222,293.4114990234375,297.1499938964844,293.1499938964844,0.013109590858221,-744.6633911132812,303.5436706542969,0.4419703781604767,0.050000000745058,0.0498532019555568,293.21636962890625,297.1499938964844,293.1499938964844,0.218479499220848,-3324.479736328125,304.1592712402344,0.8413688540458679,0.3002426922321319,0.2116951942443847,293.260986328125,297.1499938964844,293.1499938964844,0.2940702140331268,-5692.95849609375,304.1627197265625,0.9104556441307068,0.3805285096168518,0.3624175488948822,293.2237548828125,297.1499938964844,293.1499938964844,0.013610309921205,-3590.052734375,303.730224609375,0.4419703781604767,0.050000000745058,0.2364821135997772,291.16265869140625,291.1499938964844,272.7466735839844,271.044921875,288.3351135253906,293.3199462890625,291.2110900878906,1.0,0.2821039259433746,1.0,0.1500000059604644,0.9111295342445374,1.0,-1.1261204481124878,0.0434411838650703,1.082679271697998,-0.2295324206352234,0.0,0.0,0.023724790662527,70.84022521972656,55.0,221.6206970214844,-3621.407470703125,217.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.87109375,18000.0,0.0,0.0,0.0702105611562728,0.0,0.0,0.0,0.0,1.0,0.004485813435167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771813914179802,0.1080352813005447,-0.0308538898825645,0.0,7.12547916918993e-05,0.0,0.0,4.131812572479248,0.0,0.0,0.0,0.2692596912384033,4.0,0.0,1.0
812280,293.2764587402344,297.1499938964844,293.1499938964844,0.0397678948938846,-1223.61572265625,304.162841796875,0.5463954210281372,0.0832688733935356,0.0778958648443222,293.4114990234375,297.1499938964844,293.1499938964844,0.013109590858221,-744.6633911132812,303.5436706542969,0.4419703781604767,0.050000000745058,0.0498532019555568,293.21636962890625,297.1499938964844,293.1499938964844,0.218479499220848,-3324.479736328125,304.1592712402344,0.8413688540458679,0.3002426922321319,0.2116951942443847,293.260986328125,297.1499938964844,293.1499938964844,0.2940702140331268,-5692.95849609375,304.1627197265625,0.9104556441307068,0.3805285096168518,0.3624175488948822,293.2237548828125,297.1499938964844,293.1499938964844,0.013610309921205,-3590.052734375,303.730224609375,0.4419703781604767,0.050000000745058,0.2364821135997772,291.16265869140625,291.1499938964844,272.7466735839844,271.044921875,288.3351135253906,293.3199462890625,291.2110900878906,1.0,0.2821039259433746,1.0,0.1500000059604644,0.9111295342445374,1.0,-1.1261204481124878,0.0434411838650703,1.082679271697998,-0.2295324206352234,0.0,0.0,0.023724790662527,70.84022521972656,55.0,221.6206970214844,-3621.407470703125,217.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.87109375,18000.0,0.0,0.0,0.0702105611562728,0.0,0.0,0.0,0.0,1.0,0.004485813435167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771813914179802,0.1080352813005447,-0.0308538898825645,0.0,7.12547916918993e-05,0.0,0.0,4.131812572479248,0.0,0.0,0.0,0.2692596912384033,4.0,0.0,1.0
812340,293.2743225097656,297.1499938964844,293.1499938964844,0.0376802124083042,-1191.1298828125,304.16168212890625,0.5458819270133972,0.0805005058646202,0.0752361565828323,293.42803955078125,297.1499938964844,293.1499938964844,0.0128148067742586,-739.4649047851562,303.40509033203125,0.4492087662220001,0.050000000745058,0.0497006513178348,293.21600341796875,297.1499938964844,293.1499938964844,0.2187089771032333,-3329.95263671875,304.15447998046875,0.8485186696052551,0.298633873462677,0.2104500383138656,293.2596130371094,297.1499938964844,293.1499938964844,0.2939140796661377,-5695.02294921875,304.1569519042969,0.919265866279602,0.3779933154582977,0.3598541021347046,293.2263488769531,297.1499938964844,293.1499938964844,0.0135720921680331,-3596.750244140625,303.6964111328125,0.4492087662220001,0.050000000745058,0.2357584983110427,291.1357727050781,291.1499938964844,272.7833251953125,271.06219482421875,288.3501281738281,293.3305053710937,291.0021667480469,1.0,0.2762100100517273,1.0,0.1500000059604644,0.910241723060608,1.0,-1.1173052787780762,0.0429275967180728,1.0743776559829712,-0.2280130386352539,0.0,0.0,0.0146943246945738,66.86441040039062,43.0,-620.948486328125,-1618.5390625,206.7013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,298.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.021484375,18000.0,0.0,0.0,0.070692628622055,0.0,0.0,0.0,0.0,1.0,0.0091775832697749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0170715264976024,0.0753577500581741,-0.0582862235605716,0.0,7.174403435783461e-05,0.0,0.0,2.8243625164031982,0.0,0.0,0.0,0.2648038268089294,4.0,0.0,1.0
812400,293.2743225097656,297.1499938964844,293.1499938964844,0.0376802124083042,-1191.1298828125,304.16168212890625,0.5458819270133972,0.0805005058646202,0.0752361565828323,293.42803955078125,297.1499938964844,293.1499938964844,0.0128148067742586,-739.4649047851562,303.40509033203125,0.4492087662220001,0.050000000745058,0.0497006513178348,293.21600341796875,297.1499938964844,293.1499938964844,0.2187089771032333,-3329.95263671875,304.15447998046875,0.8485186696052551,0.298633873462677,0.2104500383138656,293.2596130371094,297.1499938964844,293.1499938964844,0.2939140796661377,-5695.02294921875,304.1569519042969,0.919265866279602,0.3779933154582977,0.3598541021347046,293.2263488769531,297.1499938964844,293.1499938964844,0.0135720921680331,-3596.750244140625,303.6964111328125,0.4492087662220001,0.050000000745058,0.2357584983110427,291.1357727050781,291.1499938964844,272.7833251953125,271.06219482421875,288.3501281738281,293.3305053710937,291.0021667480469,1.0,0.2762100100517273,1.0,0.1500000059604644,0.910241723060608,1.0,-1.1173052787780762,0.0429275967180728,1.0743776559829712,-0.2280130386352539,0.0,0.0,0.0146943246945738,66.86441040039062,43.0,-620.948486328125,-1618.5390625,206.7013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,298.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.021484375,18000.0,0.0,0.0,0.070692628622055,0.0,0.0,0.0,0.0,1.0,0.0091775832697749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0170715264976024,0.0753577500581741,-0.0582862235605716,0.0,7.174403435783461e-05,0.0,0.0,2.8243625164031982,0.0,0.0,0.0,0.2648038268089294,4.0,0.0,1.0
812460,293.2716369628906,297.1499938964844,293.1499938964844,0.0343088135123252,-1133.0369873046875,304.16387939453125,0.5504605770111084,0.0778959766030311,0.0726334527134895,293.4443359375,297.1499938964844,293.1499938964844,0.0122047904878854,-717.0444946289062,303.2721252441406,0.4623840451240539,0.050000000745058,0.0494625978171825,293.2149658203125,297.1499938964844,293.1499938964844,0.2136599570512771,-3264.15771484375,304.1632995605469,0.8623606562614441,0.2971719205379486,0.2092575132846832,293.2573547363281,297.1499938964844,293.1499938964844,0.2868120670318603,-5578.07275390625,304.16900634765625,0.9367733001708984,0.3756808936595917,0.3574381470680237,293.2284545898437,297.1499938964844,293.1499938964844,0.0131561821326613,-3518.756103515625,303.6694030761719,0.4623840451240539,0.050000000745058,0.2346292734146118,291.25909423828125,291.1499938964844,272.82000732421875,271.0798034667969,288.36700439453125,293.3419189453125,291.29498291015625,1.0,0.2674954533576965,1.0,0.1500000059604644,0.9093492031097412,1.0,-1.108209252357483,0.042399626225233,1.0658096075057983,-0.2263688892126083,0.0,0.0,0.0174608491361141,60.72210693359375,31.0,301.9977111816406,-3603.207763671875,192.15823364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,302.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.0690712556242942,0.0,0.0,0.0,0.0,1.0,0.0043252338655292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772153809666633,0.1065987721085548,-0.0293833874166011,0.0,7.009854016359895e-05,0.0,0.0,4.082573890686035,0.0,0.0,0.0,0.2692531943321228,4.0,0.0,1.0
812520,293.2716369628906,297.1499938964844,293.1499938964844,0.0343088135123252,-1133.0369873046875,304.16387939453125,0.5504605770111084,0.0778959766030311,0.0726334527134895,293.4443359375,297.1499938964844,293.1499938964844,0.0122047904878854,-717.0444946289062,303.2721252441406,0.4623840451240539,0.050000000745058,0.0494625978171825,293.2149658203125,297.1499938964844,293.1499938964844,0.2136599570512771,-3264.15771484375,304.1632995605469,0.8623606562614441,0.2971719205379486,0.2092575132846832,293.2573547363281,297.1499938964844,293.1499938964844,0.2868120670318603,-5578.07275390625,304.16900634765625,0.9367733001708984,0.3756808936595917,0.3574381470680237,293.2284545898437,297.1499938964844,293.1499938964844,0.0131561821326613,-3518.756103515625,303.6694030761719,0.4623840451240539,0.050000000745058,0.2346292734146118,291.25909423828125,291.1499938964844,272.82000732421875,271.0798034667969,288.36700439453125,293.3419189453125,291.29498291015625,1.0,0.2674954533576965,1.0,0.1500000059604644,0.9093492031097412,1.0,-1.108209252357483,0.042399626225233,1.0658096075057983,-0.2263688892126083,0.0,0.0,0.0174608491361141,60.72210693359375,31.0,301.9977111816406,-3603.207763671875,192.15823364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,302.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.0690712556242942,0.0,0.0,0.0,0.0,1.0,0.0043252338655292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772153809666633,0.1065987721085548,-0.0293833874166011,0.0,7.009854016359895e-05,0.0,0.0,4.082573890686035,0.0,0.0,0.0,0.2692531943321228,4.0,0.0,1.0
812580,293.2684631347656,297.1499938964844,293.1499938964844,0.0335122905671596,-1125.0506591796875,304.1601257324219,0.5602157711982727,0.0754535943269729,0.0701199695467948,293.46014404296875,297.1499938964844,293.1499938964844,0.0121168559417128,-723.5103149414062,303.1049499511719,0.4785425364971161,0.050000000745058,0.0491701886057853,293.214111328125,297.1499938964844,293.1499938964844,0.2187557071447372,-3334.06298828125,304.1484680175781,0.8833644986152649,0.2956984639167785,0.2079848349094391,293.25537109375,297.1499938964844,293.1499938964844,0.2931888997554779,-5689.5322265625,304.1495056152344,0.9613929390907288,0.3733562529087066,0.3548981249332428,293.2302551269531,297.1499938964844,293.1499938964844,0.0133726028725504,-3587.285888671875,303.6258544921875,0.4785425364971161,0.050000000745058,0.2332422137260437,290.9875183105469,291.1499938964844,272.8566589355469,271.0978088378906,288.3860778808594,293.3541564941406,290.803466796875,1.0,0.2566207647323608,1.0,0.1500000059604644,0.9084566831588744,1.0,-1.0986002683639526,0.0418437048792839,1.0567564964294434,-0.2245425730943679,0.0,0.0,0.0376497022807598,53.19944381713867,25.0,-735.07958984375,-2969.591064453125,175.1031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,297.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.298828125,18000.0,0.0,0.0,0.0692067891359329,0.0,0.0,0.0,0.0,1.0,0.0073366281576454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493477471172809,0.0987654402852058,-0.0494176931679248,0.0,7.023609214229509e-05,0.0,0.0,3.703262090682984,0.0,0.0,0.0,0.2682552635669708,4.0,0.0,1.0
812640,293.2684631347656,297.1499938964844,293.1499938964844,0.0335122905671596,-1125.0506591796875,304.1601257324219,0.5602157711982727,0.0754535943269729,0.0701199695467948,293.46014404296875,297.1499938964844,293.1499938964844,0.0121168559417128,-723.5103149414062,303.1049499511719,0.4785425364971161,0.050000000745058,0.0491701886057853,293.214111328125,297.1499938964844,293.1499938964844,0.2187557071447372,-3334.06298828125,304.1484680175781,0.8833644986152649,0.2956984639167785,0.2079848349094391,293.25537109375,297.1499938964844,293.1499938964844,0.2931888997554779,-5689.5322265625,304.1495056152344,0.9613929390907288,0.3733562529087066,0.3548981249332428,293.2302551269531,297.1499938964844,293.1499938964844,0.0133726028725504,-3587.285888671875,303.6258544921875,0.4785425364971161,0.050000000745058,0.2332422137260437,290.9875183105469,291.1499938964844,272.8566589355469,271.0978088378906,288.3860778808594,293.3541564941406,290.803466796875,1.0,0.2566207647323608,1.0,0.1500000059604644,0.9084566831588744,1.0,-1.0986002683639526,0.0418437048792839,1.0567564964294434,-0.2245425730943679,0.0,0.0,0.0376497022807598,53.19944381713867,25.0,-735.07958984375,-2969.591064453125,175.1031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,297.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.298828125,18000.0,0.0,0.0,0.0692067891359329,0.0,0.0,0.0,0.0,1.0,0.0073366281576454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493477471172809,0.0987654402852058,-0.0494176931679248,0.0,7.023609214229509e-05,0.0,0.0,3.703262090682984,0.0,0.0,0.0,0.2682552635669708,4.0,0.0,1.0
812700,293.2667236328125,297.1499938964844,293.1499938964844,0.0318402275443077,-1095.0726318359375,304.1615295410156,0.5659154653549194,0.0742934271693229,0.0689297318458557,293.4676513671875,297.1499938964844,293.1499938964844,0.0118252057582139,-711.1888427734375,303.0299072265625,0.485688179731369,0.050000000745058,0.0490307956933975,293.2132568359375,297.1499938964844,293.1499938964844,0.2157294452190399,-3293.79150390625,304.15509033203125,0.8952478766441345,0.2950574159622192,0.2074275612831115,293.2537536621094,297.1499938964844,293.1499938964844,0.2890149056911468,-5619.18994140625,304.1582946777344,0.9737298488616944,0.3723413944244385,0.3537820279598236,293.23095703125,297.1499938964844,293.1499938964844,0.0131408488377928,-3540.15771484375,303.610107421875,0.485688179731369,0.050000000745058,0.2325809895992279,290.982421875,291.1499938964844,272.875,271.10699462890625,288.3966369628906,293.3605041503906,291.1033630371094,1.0,0.2514272630214691,1.0,0.1500000059604644,0.908010482788086,1.0,-1.094201922416687,0.0415900386869907,1.0526118278503418,-0.2236585021018982,0.0,0.0,0.0587033033370971,49.61669921875,25.0,278.5106201171875,-3782.86181640625,167.13084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146728515625,302.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.130859375,18000.0,0.0,0.0,0.0673138946294784,0.0,0.0,0.0,0.0,1.0,0.0043375142849981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858511105179786,0.1153060346841812,-0.0294549260288476,0.0,6.83150501572527e-05,0.0,0.0,4.413978576660156,0.0,0.0,0.0,0.2700794041156769,4.0,0.0,1.0
812760,293.2649841308594,297.1499938964844,293.1499938964844,0.0292623545974493,-1052.607666015625,304.1640930175781,0.5719360113143921,0.0731549933552742,0.0677707195281982,293.4751892089844,297.1499938964844,293.1499938964844,0.0113226845860481,-687.993896484375,302.9856262207031,0.4927400052547455,0.050000000745058,0.0488990508019924,293.21295166015625,297.1499938964844,293.1499938964844,0.209364429116249,-3210.64599609375,304.1654663085937,0.9077986478805542,0.294314980506897,0.2068433761596679,293.2528991699219,297.1499938964844,293.1499938964844,0.2803452908992767,-5476.330078125,304.17218017578125,0.9853031635284424,0.3711935877799988,0.3526230752468109,293.231689453125,297.1499938964844,293.1499938964844,0.0126805789768695,-3443.342041015625,303.60919189453125,0.4927400052547455,0.050000000745058,0.2319560348987579,291.3282775878906,291.1499938964844,272.8933410644531,271.1163330078125,288.4078674316406,293.3670349121094,291.3560791015625,1.0,0.2462998330593109,1.0,0.1500000059604644,0.9075613021850586,1.0,-1.0898103713989258,0.0413370765745639,1.0484733581542969,-0.2227463722229004,0.0,0.0,0.0098141338676214,46.22835922241211,25.0,329.2616577148437,-3547.081787109375,159.58169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,302.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.482421875,18000.0,0.0,0.0,0.0679179355502128,0.0,0.0,0.0,0.0,1.0,0.004338847938925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754628330469131,0.104982316493988,-0.0295194778591394,0.0,6.89280714141205e-05,0.0,0.0,4.020644664764404,0.0,0.0,0.0,0.2690962851047516,4.0,0.0,1.0
812820,293.26141357421875,297.1499938964844,293.1499938964844,0.0336907804012298,-1105.2022705078125,304.1503295898437,0.5802825093269348,0.0709649696946144,0.0655921325087547,293.48956298828125,297.1499938964844,293.1499938964844,0.0114914234727621,-708.8267211914062,302.7768859863281,0.504315972328186,0.050000000745058,0.0487101264297962,293.2119140625,297.1499938964844,293.1499938964844,0.2193209528923034,-3344.5654296875,304.1415710449219,0.9299740195274352,0.2929257750511169,0.205694779753685,293.250244140625,297.1499938964844,293.1499938964844,0.2915837466716766,-5669.56982421875,304.1436462402344,0.9990000128746032,0.3691155910491943,0.348623514175415,293.2330322265625,297.1499938964844,293.1499938964844,0.0132340174168348,-3587.978515625,303.55133056640625,0.504315972328186,0.050000000745058,0.2310598641633987,290.7743530273437,291.1499938964844,272.92999267578125,271.1353759765625,288.43292236328125,293.3808288574219,290.6617431640625,1.0,0.2384375184774398,1.0,0.1500000059604644,0.9066630005836488,1.0,-1.0797078609466553,0.0407554879784584,1.038952350616455,-0.2205692082643509,0.0,0.0,0.0703717246651649,41.326171875,25.0,-501.3784484863281,-3495.474365234375,147.7490997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,299.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.03125,18000.0,0.0,0.0,0.066951960325241,0.0,0.0,0.0,0.0,1.0,0.0059528779238462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722113773226738,0.1137290149927139,-0.0415176376700401,0.0,6.794773071305826e-05,0.0,0.0,4.313883304595947,0.0,0.0,0.0,0.2687504887580871,4.0,0.0,1.0
812880,293.26141357421875,297.1499938964844,293.1499938964844,0.0336907804012298,-1105.2022705078125,304.1503295898437,0.5802825093269348,0.0709649696946144,0.0655921325087547,293.48956298828125,297.1499938964844,293.1499938964844,0.0114914234727621,-708.8267211914062,302.7768859863281,0.504315972328186,0.050000000745058,0.0487101264297962,293.2119140625,297.1499938964844,293.1499938964844,0.2193209528923034,-3344.5654296875,304.1415710449219,0.9299740195274352,0.2929257750511169,0.205694779753685,293.250244140625,297.1499938964844,293.1499938964844,0.2915837466716766,-5669.56982421875,304.1436462402344,0.9990000128746032,0.3691155910491943,0.348623514175415,293.2330322265625,297.1499938964844,293.1499938964844,0.0132340174168348,-3587.978515625,303.55133056640625,0.504315972328186,0.050000000745058,0.2310598641633987,290.7743530273437,291.1499938964844,272.92999267578125,271.1353759765625,288.43292236328125,293.3808288574219,290.6617431640625,1.0,0.2384375184774398,1.0,0.1500000059604644,0.9066630005836488,1.0,-1.0797078609466553,0.0407554879784584,1.038952350616455,-0.2205692082643509,0.0,0.0,0.0703717246651649,41.326171875,25.0,-501.3784484863281,-3495.474365234375,147.7490997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,299.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.03125,18000.0,0.0,0.0,0.066951960325241,0.0,0.0,0.0,0.0,1.0,0.0059528779238462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722113773226738,0.1137290149927139,-0.0415176376700401,0.0,6.794773071305826e-05,0.0,0.0,4.313883304595947,0.0,0.0,0.0,0.2687504887580871,4.0,0.0,1.0
812940,293.2579650878906,297.1499938964844,293.1499938964844,0.0257418621331453,-982.2125244140624,304.1621398925781,0.5828378796577454,0.0688431188464164,0.0635809153318405,293.5033264160156,297.1499938964844,293.1499938964844,0.0105945225805044,-662.3516845703125,302.6893005371094,0.5118907690048218,0.050000000745058,0.0486063286662101,293.211181640625,297.1499938964844,293.1499938964844,0.2053645849227905,-3160.61865234375,304.1669311523437,0.9434273838996888,0.2915113568305969,0.2046836018562317,293.2341003417969,297.1499938964844,293.1499938964844,0.2614701092243194,-5173.79443359375,304.19464111328125,0.9990000128746032,0.3698200285434723,0.3343244791030884,293.2342529296875,297.1499938964844,293.1499938964844,0.0123363370075821,-3386.893798828125,303.5492553710937,0.5118907690048218,0.050000000745058,0.2305674999952316,291.39990234375,291.1499938964844,272.9666748046875,271.1550598144531,288.4638671875,293.4004821777344,291.4203491210937,1.0,0.2319087982177734,1.0,0.1500000059604644,0.905764639377594,1.0,-1.058212399482727,0.039530623704195,1.0186817646026611,-0.2162252515554428,0.0,0.0,0.0,38.4438362121582,25.0,355.1002197265625,-3459.900634765625,136.8448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,302.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8984375,18000.0,0.0,0.0,0.0664243102073669,0.0,0.0,0.0,0.0,1.0,0.0044562700204551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725912228226661,0.1032106056809425,-0.0306193828582763,0.0,6.741222750861198e-05,0.0,0.0,3.950901508331299,0.0,0.0,0.0,0.2688757479190826,4.0,0.0,1.0
813000,293.2579650878906,297.1499938964844,293.1499938964844,0.0257418621331453,-982.2125244140624,304.1621398925781,0.5828378796577454,0.0688431188464164,0.0635809153318405,293.5033264160156,297.1499938964844,293.1499938964844,0.0105945225805044,-662.3516845703125,302.6893005371094,0.5118907690048218,0.050000000745058,0.0486063286662101,293.211181640625,297.1499938964844,293.1499938964844,0.2053645849227905,-3160.61865234375,304.1669311523437,0.9434273838996888,0.2915113568305969,0.2046836018562317,293.2341003417969,297.1499938964844,293.1499938964844,0.2614701092243194,-5173.79443359375,304.19464111328125,0.9990000128746032,0.3698200285434723,0.3343244791030884,293.2342529296875,297.1499938964844,293.1499938964844,0.0123363370075821,-3386.893798828125,303.5492553710937,0.5118907690048218,0.050000000745058,0.2305674999952316,291.39990234375,291.1499938964844,272.9666748046875,271.1550598144531,288.4638671875,293.4004821777344,291.4203491210937,1.0,0.2319087982177734,1.0,0.1500000059604644,0.905764639377594,1.0,-1.058212399482727,0.039530623704195,1.0186817646026611,-0.2162252515554428,0.0,0.0,0.0,38.4438362121582,25.0,355.1002197265625,-3459.900634765625,136.8448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,302.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8984375,18000.0,0.0,0.0,0.0664243102073669,0.0,0.0,0.0,0.0,1.0,0.0044562700204551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725912228226661,0.1032106056809425,-0.0306193828582763,0.0,6.741222750861198e-05,0.0,0.0,3.950901508331299,0.0,0.0,0.0,0.2688757479190826,4.0,0.0,1.0
813060,293.2546081542969,297.1499938964844,293.1499938964844,0.0265368297696113,-1012.8444213867188,304.156494140625,0.5839815139770508,0.0667884871363639,0.0616361536085605,293.5164489746094,297.1499938964844,293.1499938964844,0.0108859632164239,-690.7932739257812,302.4382019042969,0.5186970233917236,0.050000000745058,0.0485244318842887,293.2103271484375,297.1499938964844,293.1499938964844,0.2177072167396545,-3326.037841796875,304.1393127441406,0.9542347192764282,0.2901280224323272,0.2036082595586776,293.2063293457031,297.1499938964844,293.1499938964844,0.2669035494327545,-5279.640625,304.1688232421875,0.9990000128746032,0.3732940852642059,0.3224914669990539,293.2351379394531,297.1499938964844,293.1499938964844,0.0130764357745647,-3574.118896484375,303.479736328125,0.5186970233917236,0.050000000745058,0.2301790118217468,290.6606140136719,291.1499938964844,273.0033264160156,271.1754150390625,288.50897216796875,293.43267822265625,290.6700439453125,1.0,0.2264850288629531,1.0,0.1500000059604644,0.9048544764518738,1.0,-1.0398192405700684,0.0384952239692211,1.0013240575790403,-0.212216630578041,0.0,0.0,0.0891731083393096,36.16053009033203,28.0,-229.0807342529297,-3575.058349609375,128.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,300.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17805.892578125,18000.0,0.0,0.0,0.0640569329261779,0.0,0.0,0.0,0.0,1.0,0.0057622804306447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770937129855156,0.1174004450440406,-0.0403067357838153,0.0,6.500964082079008e-05,0.0,0.0,4.458220481872559,0.0,0.0,0.0,0.2695850729942322,4.0,0.0,1.0
