time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813120,293.2546081542969,297.1499938964844,293.1499938964844,0.0265368297696113,-1012.8444213867188,304.156494140625,0.5839815139770508,0.0667884871363639,0.0616361536085605,293.5164489746094,297.1499938964844,293.1499938964844,0.0108859632164239,-690.7932739257812,302.4382019042969,0.5186970233917236,0.050000000745058,0.0485244318842887,293.2103271484375,297.1499938964844,293.1499938964844,0.2177072167396545,-3326.037841796875,304.1393127441406,0.9542347192764282,0.2901280224323272,0.2036082595586776,293.2063293457031,297.1499938964844,293.1499938964844,0.2669035494327545,-5279.640625,304.1688232421875,0.9990000128746032,0.3732940852642059,0.3224914669990539,293.2351379394531,297.1499938964844,293.1499938964844,0.0130764357745647,-3574.118896484375,303.479736328125,0.5186970233917236,0.050000000745058,0.2301790118217468,290.6606140136719,291.1499938964844,273.0033264160156,271.1754150390625,288.50897216796875,293.43267822265625,290.6700439453125,1.0,0.2264850288629531,1.0,0.1500000059604644,0.9048544764518738,1.0,-1.0398192405700684,0.0384952239692211,1.0013240575790403,-0.212216630578041,0.0,0.0,0.0891731083393096,36.16053009033203,28.0,-229.0807342529297,-3575.058349609375,128.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,300.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17805.892578125,18000.0,0.0,0.0,0.0640569329261779,0.0,0.0,0.0,0.0,1.0,0.0057622804306447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770937129855156,0.1174004450440406,-0.0403067357838153,0.0,6.500964082079008e-05,0.0,0.0,4.458220481872559,0.0,0.0,0.0,0.2695850729942322,4.0,0.0,1.0
813180,293.2513427734375,297.1499938964844,293.1499938964844,0.0225310828536748,-918.7864990234376,304.1606750488281,0.5821290612220764,0.0648010596632957,0.0597917065024375,293.5294189453125,297.1499938964844,293.1499938964844,0.0099406857043504,-637.5748901367188,302.3846435546875,0.5230739712715149,0.050000000745058,0.0484765693545341,293.2101745605469,297.1499938964844,293.1499938964844,0.2013165652751922,-3109.61083984375,304.1685485839844,0.9601321220397948,0.2886383533477783,0.2025972157716751,293.1783752441406,297.1499938964844,293.1499938964844,0.2414393275976181,-4853.4990234375,304.2027282714844,0.9990000128746032,0.3775523602962494,0.3153688013553619,293.235595703125,297.1499938964844,293.1499938964844,0.0120629332959651,-3339.8955078125,303.4922180175781,0.5230739712715149,0.050000000745058,0.2299519628286361,291.4808654785156,291.1499938964844,273.0400085449219,271.1965026855469,288.5575256347656,293.46844482421875,291.4960327148437,1.0,0.2232003659009933,1.0,0.1500000059604644,0.9039443135261536,1.0,-1.0275105237960815,0.0378090478479862,0.9897014498710632,-0.2092963457107544,0.0,0.0,0.0,34.813602447509766,46.0,380.7427673339844,-3214.4580078125,122.77824401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544006347656,302.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.9921875,18000.0,0.0,0.0,0.064098060131073,0.0,0.0,0.0,0.0,1.0,0.0050986651331186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621958784759044,0.0982129499316215,-0.036017071455717,0.0,6.505138298962265e-05,0.0,0.0,3.7590525150299072,0.0,0.0,0.0,0.2676036357879638,4.0,0.0,1.0
813240,293.2513427734375,297.1499938964844,293.1499938964844,0.0225310828536748,-918.7864990234376,304.1606750488281,0.5821290612220764,0.0648010596632957,0.0597917065024375,293.5294189453125,297.1499938964844,293.1499938964844,0.0099406857043504,-637.5748901367188,302.3846435546875,0.5230739712715149,0.050000000745058,0.0484765693545341,293.2101745605469,297.1499938964844,293.1499938964844,0.2013165652751922,-3109.61083984375,304.1685485839844,0.9601321220397948,0.2886383533477783,0.2025972157716751,293.1783752441406,297.1499938964844,293.1499938964844,0.2414393275976181,-4853.4990234375,304.2027282714844,0.9990000128746032,0.3775523602962494,0.3153688013553619,293.235595703125,297.1499938964844,293.1499938964844,0.0120629332959651,-3339.8955078125,303.4922180175781,0.5230739712715149,0.050000000745058,0.2299519628286361,291.4808654785156,291.1499938964844,273.0400085449219,271.1965026855469,288.5575256347656,293.46844482421875,291.4960327148437,1.0,0.2232003659009933,1.0,0.1500000059604644,0.9039443135261536,1.0,-1.0275105237960815,0.0378090478479862,0.9897014498710632,-0.2092963457107544,0.0,0.0,0.0,34.813602447509766,46.0,380.7427673339844,-3214.4580078125,122.77824401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544006347656,302.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.9921875,18000.0,0.0,0.0,0.064098060131073,0.0,0.0,0.0,0.0,1.0,0.0050986651331186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621958784759044,0.0982129499316215,-0.036017071455717,0.0,6.505138298962265e-05,0.0,0.0,3.7590525150299072,0.0,0.0,0.0,0.2676036357879638,4.0,0.0,1.0
813300,293.2497863769531,297.1499938964844,293.1499938964844,0.0225365366786718,-924.0811767578124,304.1586303710937,0.5766279101371765,0.063822403550148,0.0589283257722854,293.53582763671875,297.1499938964844,293.1499938964844,0.0099922008812427,-646.3267822265625,302.2745056152344,0.5212454199790955,0.050000000745058,0.0484961792826652,293.21014404296875,297.1499938964844,293.1499938964844,0.2055761814117431,-3168.200439453125,304.1569519042969,0.9561158418655396,0.2878775894641876,0.2020682245492935,293.1689758300781,297.1499938964844,293.1499938964844,0.2496840059757232,-4998.18115234375,304.1773986816406,0.9990000128746032,0.379039853811264,0.3183018267154693,293.23590087890625,297.1499938964844,293.1499938964844,0.0123240342363715,-3409.729248046875,303.4657287597656,0.5212454199790955,0.050000000745058,0.2300449907779693,291.28350830078125,291.1499938964844,273.0583190917969,271.20733642578125,288.571533203125,293.4776306152344,291.0885009765625,1.0,0.2246650159358978,1.0,0.1500000059604644,0.9034892320632936,1.0,-1.0294877290725708,0.0379198715090751,0.991567850112915,-0.2095504105091095,0.0,0.0,0.0,35.334720611572266,46.0,-799.1793212890625,-10.19142246246338,124.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,299.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18155.248046875,18000.0,0.0,0.0,0.0640451908111572,0.0,0.0,0.0,0.0,1.0,0.0109377717599272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007424384239129,0.0653164461255073,-0.064574010670185,0.0,6.499773007817566e-05,0.0,0.0,2.444791316986084,0.0,0.0,0.0,0.2628365457057953,4.0,0.0,1.0
813360,293.248291015625,297.1499938964844,293.1499938964844,0.0233788434416055,-948.7145385742188,304.1557006835937,0.56793212890625,0.062852457165718,0.0581014491617679,293.5416564941406,297.1499938964844,293.1499938964844,0.010311416350305,-670.7869262695312,302.0924987792969,0.5167297124862671,0.050000000745058,0.0485471822321414,293.20953369140625,297.1499938964844,293.1499938964844,0.2146672159433365,-3288.522216796875,304.14013671875,0.947235941886902,0.2872392833232879,0.2016219496726989,293.16717529296875,297.1499938964844,293.1499938964844,0.2684402465820312,-5313.48583984375,304.1394348144531,0.9990000128746032,0.3791671693325043,0.3258122503757477,293.23614501953125,297.1499938964844,293.1499938964844,0.01292484998703,-3553.47265625,303.41357421875,0.5167297124862671,0.050000000745058,0.2302869409322738,290.6300048828125,291.1499938964844,273.07666015625,271.2184143066406,288.5804748535156,293.4830322265625,290.7491455078125,1.0,0.2278733998537063,1.0,0.1500000059604644,0.9030330777168274,1.0,-1.037321925163269,0.0383572801947593,0.9989646077156068,-0.2109824270009994,0.0,0.0,0.0946608558297157,36.71845626831055,49.0,8.9252290725708,-3684.290283203125,128.51153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429748535156,301.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17802.12890625,18000.0,0.0,0.0,0.0602307133376598,0.0,0.0,0.0,0.0,1.0,0.0055840541608631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822234079241752,0.1213998347520828,-0.0391764268279075,0.0,6.112651317380369e-05,0.0,0.0,4.62136697769165,0.0,0.0,0.0,0.2702056169509887,4.0,0.0,1.0
813420,293.2453918457031,297.1499938964844,293.1499938964844,0.0199444629251956,-865.226806640625,304.1591796875,0.5524980425834656,0.0609488822519779,0.0564608685672283,293.55419921875,297.1499938964844,293.1499938964844,0.0094673745334148,-620.1425170898438,302.0597839355469,0.5096514821052551,0.050000000745058,0.0486356206238269,293.2098693847656,297.1499938964844,293.1499938964844,0.1986692398786544,-3077.016845703125,304.1678771972656,0.9318460822105408,0.285663366317749,0.2006534039974212,293.1855773925781,297.1499938964844,293.1499938964844,0.2612585425376892,-5183.53515625,304.15252685546875,0.9990000128746032,0.3750408291816711,0.3384423553943634,293.2377319335937,297.1499938964844,293.1499938964844,0.0119779231026768,-3330.08544921875,303.42919921875,0.5096514821052551,0.050000000745058,0.230706438422203,291.4987487792969,291.1499938964844,273.11334228515625,271.2411804199219,288.5981750488281,293.4910583496094,291.4974670410156,1.0,0.2326882183551788,1.0,0.1500000059604644,0.9021207690238952,1.0,-1.049962043762207,0.0390684232115745,1.010893702507019,-0.2131574153900146,0.0,0.0,0.0,39.11054229736328,52.0,280.1377258300781,-2541.61572265625,135.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,301.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18211.73046875,18000.0,0.0,0.0,0.0609653070569038,0.0,0.0,0.0,0.0,1.0,0.0069618434645235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363131947815418,0.0840867608785629,-0.0477735660970211,0.0,6.187203689478338e-05,0.0,0.0,3.200942277908325,0.0,0.0,0.0,0.2655669450759887,4.0,0.0,1.0
813480,293.2453918457031,297.1499938964844,293.1499938964844,0.0199444629251956,-865.226806640625,304.1591796875,0.5524980425834656,0.0609488822519779,0.0564608685672283,293.55419921875,297.1499938964844,293.1499938964844,0.0094673745334148,-620.1425170898438,302.0597839355469,0.5096514821052551,0.050000000745058,0.0486356206238269,293.2098693847656,297.1499938964844,293.1499938964844,0.1986692398786544,-3077.016845703125,304.1678771972656,0.9318460822105408,0.285663366317749,0.2006534039974212,293.1855773925781,297.1499938964844,293.1499938964844,0.2612585425376892,-5183.53515625,304.15252685546875,0.9990000128746032,0.3750408291816711,0.3384423553943634,293.2377319335937,297.1499938964844,293.1499938964844,0.0119779231026768,-3330.08544921875,303.42919921875,0.5096514821052551,0.050000000745058,0.230706438422203,291.4987487792969,291.1499938964844,273.11334228515625,271.2411804199219,288.5981750488281,293.4910583496094,291.4974670410156,1.0,0.2326882183551788,1.0,0.1500000059604644,0.9021207690238952,1.0,-1.049962043762207,0.0390684232115745,1.010893702507019,-0.2131574153900146,0.0,0.0,0.0,39.11054229736328,52.0,280.1377258300781,-2541.61572265625,135.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,301.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18211.73046875,18000.0,0.0,0.0,0.0609653070569038,0.0,0.0,0.0,0.0,1.0,0.0069618434645235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363131947815418,0.0840867608785629,-0.0477735660970211,0.0,6.187203689478338e-05,0.0,0.0,3.200942277908325,0.0,0.0,0.0,0.2655669450759887,4.0,0.0,1.0
813540,293.242431640625,297.1499938964844,293.1499938964844,0.0203788802027702,-884.6192626953125,304.1557006835937,0.5375920534133911,0.0591360293328762,0.0548983700573444,293.56573486328125,297.1499938964844,293.1499938964844,0.009705233387649,-644.7871704101562,301.7601623535156,0.5029396414756775,0.050000000745058,0.048730731010437,293.209228515625,297.1499938964844,293.1499938964844,0.2090087085962295,-3215.96923828125,304.1468811035156,0.9165443181991576,0.2842727899551391,0.1997002810239792,293.2169494628906,297.1499938964844,293.1499938964844,0.2881534695625305,-5626.3291015625,304.110107421875,0.9990000128746032,0.3677996397018432,0.350335955619812,293.24005126953125,297.1499938964844,293.1499938964844,0.0126557005569338,-3501.060791015625,303.3480834960937,0.5029396414756775,0.050000000745058,0.2311576157808303,290.7649230957031,291.1499938964844,273.1499938964844,271.2649230957031,288.6048889160156,293.4861145019531,290.9526062011719,1.0,0.2377502173185348,1.0,0.1500000059604644,0.9012084603309632,1.0,-1.061878323554993,0.0397472754120826,1.022131085395813,-0.2152190506458282,0.0,0.0,0.082847274839878,41.664093017578125,55.0,282.5404357910156,-3816.578369140625,143.60804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761474609375,302.18408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.849609375,18000.0,0.0,0.0,0.0569280348718166,0.0,0.0,0.0,0.0,1.0,0.0049828574992716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882617458701133,0.1232753992080688,-0.0350136533379554,0.0,5.777471596957184e-05,0.0,0.0,4.712749481201172,0.0,0.0,0.0,0.2707458138465881,4.0,0.0,1.0
813600,293.242431640625,297.1499938964844,293.1499938964844,0.0203788802027702,-884.6192626953125,304.1557006835937,0.5375920534133911,0.0591360293328762,0.0548983700573444,293.56573486328125,297.1499938964844,293.1499938964844,0.009705233387649,-644.7871704101562,301.7601623535156,0.5029396414756775,0.050000000745058,0.048730731010437,293.209228515625,297.1499938964844,293.1499938964844,0.2090087085962295,-3215.96923828125,304.1468811035156,0.9165443181991576,0.2842727899551391,0.1997002810239792,293.2169494628906,297.1499938964844,293.1499938964844,0.2881534695625305,-5626.3291015625,304.110107421875,0.9990000128746032,0.3677996397018432,0.350335955619812,293.24005126953125,297.1499938964844,293.1499938964844,0.0126557005569338,-3501.060791015625,303.3480834960937,0.5029396414756775,0.050000000745058,0.2311576157808303,290.7649230957031,291.1499938964844,273.1499938964844,271.2649230957031,288.6048889160156,293.4861145019531,290.9526062011719,1.0,0.2377502173185348,1.0,0.1500000059604644,0.9012084603309632,1.0,-1.061878323554993,0.0397472754120826,1.022131085395813,-0.2152190506458282,0.0,0.0,0.082847274839878,41.664093017578125,55.0,282.5404357910156,-3816.578369140625,143.60804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761474609375,302.18408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.849609375,18000.0,0.0,0.0,0.0569280348718166,0.0,0.0,0.0,0.0,1.0,0.0049828574992716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882617458701133,0.1232753992080688,-0.0350136533379554,0.0,5.777471596957184e-05,0.0,0.0,4.712749481201172,0.0,0.0,0.0,0.2707458138465881,4.0,0.0,1.0
813660,293.23944091796875,297.1499938964844,293.1499938964844,0.0180038399994373,-821.5362548828125,304.157470703125,0.5197691321372986,0.0574014671146869,0.0534798614680767,293.57781982421875,297.1499938964844,293.1499938964844,0.0090371472761034,-604.412109375,301.71533203125,0.4932843446731567,0.050000000745058,0.0488895289599895,293.2097473144531,297.1499938964844,293.1499938964844,0.1968398839235305,-3055.276611328125,304.1660461425781,0.8963181972503662,0.2826701998710632,0.198757991194725,293.24005126953125,297.1499938964844,293.1499938964844,0.2677240967750549,-5284.68505859375,304.1542358398437,0.9792648553848268,0.3613747060298919,0.3441029489040375,293.243408203125,297.1499938964844,293.1499938964844,0.0119463419541716,-3334.119384765625,303.3524780273437,0.4932843446731567,0.050000000745058,0.2319108694791793,291.47900390625,291.1499938964844,273.1866760253906,271.2892761230469,288.6256408691406,293.4915771484375,291.4434509277344,1.0,0.2423329949378967,1.0,0.1500000059604644,0.9003357291221619,1.0,-1.0526611804962158,0.0392272882163524,1.0134339332580566,-0.2131488621234893,0.0,0.0,0.0,45.58028411865234,58.0,39.22168731689453,-1471.9561767578125,148.20509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,299.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.8984375,18000.0,0.0,0.0,0.0588149055838584,0.0,0.0,0.0,0.0,1.0,0.0087617756798863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153643824160099,0.072123497724533,-0.0567591190338134,0.0,5.968965342617594e-05,0.0,0.0,2.726824760437012,0.0,0.0,0.0,0.2640528678894043,4.0,0.0,1.0
813720,293.23944091796875,297.1499938964844,293.1499938964844,0.0180038399994373,-821.5362548828125,304.157470703125,0.5197691321372986,0.0574014671146869,0.0534798614680767,293.57781982421875,297.1499938964844,293.1499938964844,0.0090371472761034,-604.412109375,301.71533203125,0.4932843446731567,0.050000000745058,0.0488895289599895,293.2097473144531,297.1499938964844,293.1499938964844,0.1968398839235305,-3055.276611328125,304.1660461425781,0.8963181972503662,0.2826701998710632,0.198757991194725,293.24005126953125,297.1499938964844,293.1499938964844,0.2677240967750549,-5284.68505859375,304.1542358398437,0.9792648553848268,0.3613747060298919,0.3441029489040375,293.243408203125,297.1499938964844,293.1499938964844,0.0119463419541716,-3334.119384765625,303.3524780273437,0.4932843446731567,0.050000000745058,0.2319108694791793,291.47900390625,291.1499938964844,273.1866760253906,271.2892761230469,288.6256408691406,293.4915771484375,291.4434509277344,1.0,0.2423329949378967,1.0,0.1500000059604644,0.9003357291221619,1.0,-1.0526611804962158,0.0392272882163524,1.0134339332580566,-0.2131488621234893,0.0,0.0,0.0,45.58028411865234,58.0,39.22168731689453,-1471.9561767578125,148.20509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,299.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.8984375,18000.0,0.0,0.0,0.0588149055838584,0.0,0.0,0.0,0.0,1.0,0.0087617756798863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153643824160099,0.072123497724533,-0.0567591190338134,0.0,5.968965342617594e-05,0.0,0.0,2.726824760437012,0.0,0.0,0.0,0.2640528678894043,4.0,0.0,1.0
813780,293.2366943359375,297.1499938964844,293.1499938964844,0.0179185569286346,-825.8665161132812,304.15557861328125,0.505466103553772,0.0556879565119743,0.0520690008997917,293.5890808105469,297.1499938964844,293.1499938964844,0.0091210268437862,-617.5263671875,301.43475341796875,0.4855905473232269,0.050000000745058,0.0490329377353191,293.2093505859375,297.1499938964844,293.1499938964844,0.2029518485069275,-3137.74609375,304.1542663574219,0.8806758522987366,0.2812375426292419,0.1978363245725631,293.24627685546875,297.1499938964844,293.1499938964844,0.2742913961410522,-5395.5185546875,304.14678955078125,0.9611641764640808,0.3578132688999176,0.3403787910938263,293.2464599609375,297.1499938964844,293.1499938964844,0.0123783946037292,-3444.839599609375,303.27813720703125,0.4855905473232269,0.050000000745058,0.2325911521911621,290.9693298339844,291.1499938964844,273.22332763671875,271.3139343261719,288.6538391113281,293.5105895996094,291.1519775390625,1.0,0.2466427534818649,1.0,0.1500000059604644,0.8994630575180054,1.0,-1.046379327774048,0.0388783290982246,1.0075010061264038,-0.211747720837593,0.0,0.0,0.0597580485045909,49.14000701904297,61.0,475.9449462890625,-3805.309814453125,152.87127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,302.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.03125,18000.0,0.0,0.0,0.0552282892167568,0.0,0.0,0.0,0.0,1.0,0.0046184156090021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896861851215362,0.1217288598418235,-0.0320426747202873,0.0,5.604969192063436e-05,0.0,0.0,4.666943073272705,0.0,0.0,0.0,0.2707709074020386,4.0,0.0,1.0
813840,293.2366943359375,297.1499938964844,293.1499938964844,0.0179185569286346,-825.8665161132812,304.15557861328125,0.505466103553772,0.0556879565119743,0.0520690008997917,293.5890808105469,297.1499938964844,293.1499938964844,0.0091210268437862,-617.5263671875,301.43475341796875,0.4855905473232269,0.050000000745058,0.0490329377353191,293.2093505859375,297.1499938964844,293.1499938964844,0.2029518485069275,-3137.74609375,304.1542663574219,0.8806758522987366,0.2812375426292419,0.1978363245725631,293.24627685546875,297.1499938964844,293.1499938964844,0.2742913961410522,-5395.5185546875,304.14678955078125,0.9611641764640808,0.3578132688999176,0.3403787910938263,293.2464599609375,297.1499938964844,293.1499938964844,0.0123783946037292,-3444.839599609375,303.27813720703125,0.4855905473232269,0.050000000745058,0.2325911521911621,290.9693298339844,291.1499938964844,273.22332763671875,271.3139343261719,288.6538391113281,293.5105895996094,291.1519775390625,1.0,0.2466427534818649,1.0,0.1500000059604644,0.8994630575180054,1.0,-1.046379327774048,0.0388783290982246,1.0075010061264038,-0.211747720837593,0.0,0.0,0.0597580485045909,49.14000701904297,61.0,475.9449462890625,-3805.309814453125,152.87127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,302.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.03125,18000.0,0.0,0.0,0.0552282892167568,0.0,0.0,0.0,0.0,1.0,0.0046184156090021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896861851215362,0.1217288598418235,-0.0320426747202873,0.0,5.604969192063436e-05,0.0,0.0,4.666943073272705,0.0,0.0,0.0,0.2707709074020386,4.0,0.0,1.0
813900,293.23541259765625,297.1499938964844,293.1499938964844,0.0166531931608915,-788.3104858398438,304.1568298339844,0.4991834461688995,0.0548437163233757,0.0513712577521801,293.59539794921875,297.1499938964844,293.1499938964844,0.0087218042463064,-591.35546875,301.4455261230469,0.4820485711097717,0.050000000745058,0.0491019189357757,293.2098083496094,297.1499938964844,293.1499938964844,0.1949224323034286,-3030.921630859375,304.167724609375,0.8736763596534729,0.2803951203823089,0.1973416209220886,293.2479858398437,297.1499938964844,293.1499938964844,0.2630083262920379,-5205.958984375,304.1673583984375,0.9525942206382751,0.3562557697296142,0.3389637470245361,293.2480773925781,297.1499938964844,293.1499938964844,0.0118975453078746,-3329.38037109375,303.2908935546875,0.4820485711097717,0.050000000745058,0.2329183667898178,291.46014404296875,291.1499938964844,273.2416687011719,271.32635498046875,288.668701171875,293.5218200683594,291.49932861328125,1.0,0.2487242668867111,1.0,0.1500000059604644,0.8990266919136047,1.0,-1.0437252521514893,0.0387323126196861,1.004992961883545,-0.2111623883247375,0.0,0.0,0.0,50.85641860961914,61.0,491.6770629882813,-3423.151611328125,155.20127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,302.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.328125,18000.0,0.0,0.0,0.0566011741757392,0.0,0.0,0.0,0.0,1.0,0.0048049995675683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723706930875778,0.106057271361351,-0.0336865782737731,0.0,5.744299778598361e-05,0.0,0.0,4.061975479125977,0.0,0.0,0.0,0.2691496014595032,4.0,0.0,1.0
813960,293.234130859375,297.1499938964844,293.1499938964844,0.0163822304457426,-782.7477416992188,304.1560363769531,0.4932818114757538,0.0540134645998477,0.0506830960512161,293.601806640625,297.1499938964844,293.1499938964844,0.0086193745955824,-588.895751953125,301.348876953125,0.4785645306110382,0.050000000745058,0.0491700731217861,293.2101745605469,297.1499938964844,293.1499938964844,0.1955578327178955,-3041.005126953125,304.1630554199219,0.8670511841773987,0.2795632183551788,0.1968050450086593,293.2488708496094,297.1499938964844,293.1499938964844,0.2634917795658111,-5216.888671875,304.16290283203125,0.9441847801208496,0.3548381328582763,0.3376252353191376,293.2496337890625,297.1499938964844,293.1499938964844,0.0119464276358485,-3347.355224609375,303.26861572265625,0.4785645306110382,0.050000000745058,0.2332416623830795,291.44024658203125,291.1499938964844,273.260009765625,271.3388671875,288.6840209960937,293.5341186523437,291.328369140625,1.0,0.2507602572441101,1.0,0.1500000059604644,0.8985751271247864,1.0,-1.0411185026168823,0.0385898128151893,1.0025286674499512,-0.2106035649776458,0.0,0.0,0.0,52.55228042602539,64.0,-372.1982727050781,-342.046875,157.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,299.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.65234375,18000.0,0.0,0.0,0.0576365068554878,0.0,0.0,0.0,0.0,1.0,0.0103111956268548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033300060313194,0.0660164281725883,-0.0626864209771156,0.0,5.849372973898426e-05,0.0,0.0,2.480193853378296,0.0,0.0,0.0,0.2631768584251404,4.0,0.0,1.0
814020,293.2315368652344,297.1499938964844,293.1499938964844,0.0158944986760616,-772.90087890625,304.1553039550781,0.4820814728736877,0.0524054393172264,0.0493483506143093,293.61346435546875,297.1499938964844,293.1499938964844,0.008565510623157,-590.7175903320312,301.0941467285156,0.4716241359710693,0.050000000745058,0.0493023656308651,293.2098083496094,297.1499938964844,293.1499938964844,0.1976304799318313,-3069.092529296875,304.1597900390625,0.8553102612495422,0.2781188786029815,0.1958784162998199,293.24786376953125,297.1499938964844,293.1499938964844,0.2658775448799133,-5257.04150390625,304.1606750488281,0.9287105202674866,0.3525408208370209,0.3354933261871338,293.25201416015625,297.1499938964844,293.1499938964844,0.0121338358148932,-3396.902587890625,303.2065734863281,0.4716241359710693,0.050000000745058,0.233869194984436,291.1433410644531,291.1499938964844,273.2966613769531,271.3640441894531,288.71514892578125,293.5611572265625,291.29888916015625,1.0,0.2547310590744018,1.0,0.1500000059604644,0.8976719379425049,1.0,-1.036757230758667,0.0383546240627765,0.9984025359153748,-0.2097108513116836,0.0,0.0,0.0354599207639694,55.851356506347656,67.0,576.16064453125,-3716.2705078125,162.1186065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,302.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.90625,18000.0,0.0,0.0,0.0543139688670635,0.0,0.0,0.0,0.0,1.0,0.0046166130341589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086931437253952,0.1189912557601928,-0.0320598185062408,0.0,5.512177085620351e-05,0.0,0.0,4.566545009613037,0.0,0.0,0.0,0.2705203592777252,4.0,0.0,1.0
814080,293.2315368652344,297.1499938964844,293.1499938964844,0.0158944986760616,-772.90087890625,304.1553039550781,0.4820814728736877,0.0524054393172264,0.0493483506143093,293.61346435546875,297.1499938964844,293.1499938964844,0.008565510623157,-590.7175903320312,301.0941467285156,0.4716241359710693,0.050000000745058,0.0493023656308651,293.2098083496094,297.1499938964844,293.1499938964844,0.1976304799318313,-3069.092529296875,304.1597900390625,0.8553102612495422,0.2781188786029815,0.1958784162998199,293.24786376953125,297.1499938964844,293.1499938964844,0.2658775448799133,-5257.04150390625,304.1606750488281,0.9287105202674866,0.3525408208370209,0.3354933261871338,293.25201416015625,297.1499938964844,293.1499938964844,0.0121338358148932,-3396.902587890625,303.2065734863281,0.4716241359710693,0.050000000745058,0.233869194984436,291.1433410644531,291.1499938964844,273.2966613769531,271.3640441894531,288.71514892578125,293.5611572265625,291.29888916015625,1.0,0.2547310590744018,1.0,0.1500000059604644,0.8976719379425049,1.0,-1.036757230758667,0.0383546240627765,0.9984025359153748,-0.2097108513116836,0.0,0.0,0.0354599207639694,55.851356506347656,67.0,576.16064453125,-3716.2705078125,162.1186065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,302.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.90625,18000.0,0.0,0.0,0.0543139688670635,0.0,0.0,0.0,0.0,1.0,0.0046166130341589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086931437253952,0.1189912557601928,-0.0320598185062408,0.0,5.512177085620351e-05,0.0,0.0,4.566545009613037,0.0,0.0,0.0,0.2705203592777252,4.0,0.0,1.0
814140,293.2290344238281,297.1499938964844,293.1499938964844,0.0151250530034303,-752.3141479492188,304.15460205078125,0.4699108004570007,0.0508515201508998,0.0480634085834026,293.62652587890625,297.1499938964844,293.1499938964844,0.0082338154315948,-575.81494140625,300.9380798339844,0.4641520380973816,0.050000000745058,0.0494338721036911,293.2104797363281,297.1499938964844,293.1499938964844,0.1959915161132812,-3049.90380859375,304.1568298339844,0.8445666432380676,0.2764615416526794,0.1948302239179611,293.247802734375,297.1499938964844,293.1499938964844,0.2632634043693542,-5217.9599609375,304.158203125,0.9142942428588868,0.3500669300556183,0.3332937657833099,293.2545471191406,297.1499938964844,293.1499938964844,0.0120386220514774,-3385.71142578125,303.1763916015625,0.4641520380973816,0.050000000745058,0.234493002295494,291.3069152832031,291.1499938964844,273.3333435058594,271.38946533203125,288.7463684082031,293.5898742675781,291.107666015625,1.0,0.2585699260234833,1.0,0.1500000059604644,0.8967687487602234,1.0,-1.0322234630584717,0.0381121113896369,0.9941113591194152,-0.2088453024625778,0.0,0.0,0.0,59.1278076171875,55.0,-773.0704956054688,-0.0181602332741022,166.61151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,299.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18152.705078125,18000.0,0.0,0.0,0.0566020384430885,0.0,0.0,0.0,0.0,1.0,0.0113572049885988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005873493500985,0.0663489922881126,-0.0657616481184959,0.0,5.744387453887612e-05,0.0,0.0,2.4832746982574463,0.0,0.0,0.0,0.2629246711730957,4.0,0.0,1.0
814200,293.2290344238281,297.1499938964844,293.1499938964844,0.0151250530034303,-752.3141479492188,304.15460205078125,0.4699108004570007,0.0508515201508998,0.0480634085834026,293.62652587890625,297.1499938964844,293.1499938964844,0.0082338154315948,-575.81494140625,300.9380798339844,0.4641520380973816,0.050000000745058,0.0494338721036911,293.2104797363281,297.1499938964844,293.1499938964844,0.1959915161132812,-3049.90380859375,304.1568298339844,0.8445666432380676,0.2764615416526794,0.1948302239179611,293.247802734375,297.1499938964844,293.1499938964844,0.2632634043693542,-5217.9599609375,304.158203125,0.9142942428588868,0.3500669300556183,0.3332937657833099,293.2545471191406,297.1499938964844,293.1499938964844,0.0120386220514774,-3385.71142578125,303.1763916015625,0.4641520380973816,0.050000000745058,0.234493002295494,291.3069152832031,291.1499938964844,273.3333435058594,271.38946533203125,288.7463684082031,293.5898742675781,291.107666015625,1.0,0.2585699260234833,1.0,0.1500000059604644,0.8967687487602234,1.0,-1.0322234630584717,0.0381121113896369,0.9941113591194152,-0.2088453024625778,0.0,0.0,0.0,59.1278076171875,55.0,-773.0704956054688,-0.0181602332741022,166.61151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,299.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18152.705078125,18000.0,0.0,0.0,0.0566020384430885,0.0,0.0,0.0,0.0,1.0,0.0113572049885988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005873493500985,0.0663489922881126,-0.0657616481184959,0.0,5.744387453887612e-05,0.0,0.0,2.4832746982574463,0.0,0.0,0.0,0.2629246711730957,4.0,0.0,1.0
814260,293.22637939453125,297.1499938964844,293.1499938964844,0.0142915546894073,-727.3768310546875,304.1465148925781,0.4657334685325622,0.050000000745058,0.0469538681209087,293.63824462890625,297.1499938964844,293.1499938964844,0.0080080991610884,-562.5859375,300.7376403808594,0.4655572772026062,0.050000000745058,0.0494102202355861,293.2099609375,297.1499938964844,293.1499938964844,0.1928481608629226,-3007.459716796875,304.1639709472656,0.8447582125663757,0.275038331747055,0.193815529346466,293.2458801269531,297.1499938964844,293.1499938964844,0.2588640749454498,-5142.44189453125,304.1683959960937,0.914259135723114,0.3479869663715362,0.3312880992889404,293.2564392089844,297.1499938964844,293.1499938964844,0.0118656568229198,-3346.656982421875,303.1343994140625,0.4655572772026062,0.050000000745058,0.2343808114528656,291.287109375,291.1499938964844,273.3699951171875,271.4151306152344,288.7701721191406,293.6103820800781,291.4091796875,1.0,0.2567039132118225,1.0,0.1500000059604644,0.8958677053451538,1.0,-1.0271037817001345,0.0378393530845642,0.9892643690109252,-0.2079210728406906,0.0,0.0,0.0120577001944184,58.46823120117188,43.0,618.8258666992188,-3586.5673828125,164.01528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.59765625,18000.0,0.0,0.0,0.0536864213645458,0.0,0.0,0.0,0.0,1.0,0.0048137982375919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817661136388778,0.1155255138874054,-0.0337594039738178,0.0,5.448489173431881e-05,0.0,0.0,4.43268346786499,0.0,0.0,0.0,0.2701262831687927,4.0,0.0,1.0
814320,293.22637939453125,297.1499938964844,293.1499938964844,0.0142915546894073,-727.3768310546875,304.1465148925781,0.4657334685325622,0.050000000745058,0.0469538681209087,293.63824462890625,297.1499938964844,293.1499938964844,0.0080080991610884,-562.5859375,300.7376403808594,0.4655572772026062,0.050000000745058,0.0494102202355861,293.2099609375,297.1499938964844,293.1499938964844,0.1928481608629226,-3007.459716796875,304.1639709472656,0.8447582125663757,0.275038331747055,0.193815529346466,293.2458801269531,297.1499938964844,293.1499938964844,0.2588640749454498,-5142.44189453125,304.1683959960937,0.914259135723114,0.3479869663715362,0.3312880992889404,293.2564392089844,297.1499938964844,293.1499938964844,0.0118656568229198,-3346.656982421875,303.1343994140625,0.4655572772026062,0.050000000745058,0.2343808114528656,291.287109375,291.1499938964844,273.3699951171875,271.4151306152344,288.7701721191406,293.6103820800781,291.4091796875,1.0,0.2567039132118225,1.0,0.1500000059604644,0.8958677053451538,1.0,-1.0271037817001345,0.0378393530845642,0.9892643690109252,-0.2079210728406906,0.0,0.0,0.0120577001944184,58.46823120117188,43.0,618.8258666992188,-3586.5673828125,164.01528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,302.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.59765625,18000.0,0.0,0.0,0.0536864213645458,0.0,0.0,0.0,0.0,1.0,0.0048137982375919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817661136388778,0.1155255138874054,-0.0337594039738178,0.0,5.448489173431881e-05,0.0,0.0,4.43268346786499,0.0,0.0,0.0,0.2701262831687927,4.0,0.0,1.0
814380,293.2255554199219,297.1499938964844,293.1499938964844,0.0146305244415998,-743.1973876953125,304.1197814941406,0.4737307131290436,0.050000000745058,0.0467814765870571,293.6509704589844,297.1499938964844,293.1499938964844,0.0077835815027356,-558.8863525390625,300.4814453125,0.4737305641174316,0.050000000745058,0.0492631122469902,293.21002197265625,297.1499938964844,293.1499938964844,0.1970932483673095,-3067.910888671875,304.1495361328125,0.8535835146903992,0.2735063135623932,0.1926134824752807,293.24493408203125,297.1499938964844,293.1499938964844,0.2642435729503631,-5240.0107421875,304.149658203125,0.92546147108078,0.3457452356815338,0.3289843797683716,293.2584228515625,297.1499938964844,293.1499938964844,0.0120197413489222,-3409.709716796875,303.0760498046875,0.4737305641174316,0.050000000745058,0.2336829900741577,291.09625244140625,291.1499938964844,273.4066772460937,271.4410400390625,288.7917785644531,293.6295471191406,290.8602294921875,1.0,0.250906765460968,1.0,0.1500000059604644,0.894966721534729,1.0,-1.0216751098632812,0.0375521071255207,0.9841230511665344,-0.2069949656724929,0.0,0.0,0.0,54.6784553527832,31.0,-1013.5519409179688,-0.0,155.9134979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,299.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.5078125,18000.0,0.0,0.0,0.0553398989140987,0.0,0.0,0.0,0.0,1.0,0.0122472010552883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001267543120775,0.0679489597678184,-0.0678222030401229,0.0,5.616296402877197e-05,0.0,0.0,2.537396192550659,0.0,0.0,0.0,0.262817233800888,4.0,0.0,1.0
814440,293.2255554199219,297.1499938964844,293.1499938964844,0.0146305244415998,-743.1973876953125,304.1197814941406,0.4737307131290436,0.050000000745058,0.0467814765870571,293.6509704589844,297.1499938964844,293.1499938964844,0.0077835815027356,-558.8863525390625,300.4814453125,0.4737305641174316,0.050000000745058,0.0492631122469902,293.21002197265625,297.1499938964844,293.1499938964844,0.1970932483673095,-3067.910888671875,304.1495361328125,0.8535835146903992,0.2735063135623932,0.1926134824752807,293.24493408203125,297.1499938964844,293.1499938964844,0.2642435729503631,-5240.0107421875,304.149658203125,0.92546147108078,0.3457452356815338,0.3289843797683716,293.2584228515625,297.1499938964844,293.1499938964844,0.0120197413489222,-3409.709716796875,303.0760498046875,0.4737305641174316,0.050000000745058,0.2336829900741577,291.09625244140625,291.1499938964844,273.4066772460937,271.4410400390625,288.7917785644531,293.6295471191406,290.8602294921875,1.0,0.250906765460968,1.0,0.1500000059604644,0.894966721534729,1.0,-1.0216751098632812,0.0375521071255207,0.9841230511665344,-0.2069949656724929,0.0,0.0,0.0,54.6784553527832,31.0,-1013.5519409179688,-0.0,155.9134979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,299.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.5078125,18000.0,0.0,0.0,0.0553398989140987,0.0,0.0,0.0,0.0,1.0,0.0122472010552883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001267543120775,0.0679489597678184,-0.0678222030401229,0.0,5.616296402877197e-05,0.0,0.0,2.537396192550659,0.0,0.0,0.0,0.262817233800888,4.0,0.0,1.0
814500,293.2263488769531,297.1499938964844,293.1499938964844,0.0148596251383423,-753.4500732421875,304.10223388671875,0.4792471528053283,0.050000000745058,0.046680562198162,293.6561279296875,297.1499938964844,293.1499938964844,0.0078555541113018,-566.9410400390625,300.2627868652344,0.479247123003006,0.050000000745058,0.0491568818688392,293.2091979980469,297.1499938964844,293.1499938964844,0.2003881335258484,-3111.600830078125,304.1447448730469,0.861184298992157,0.2729068994522095,0.1920856088399887,293.2432861328125,297.1499938964844,293.1499938964844,0.2686010301113128,-5312.50830078125,304.143310546875,0.935146689414978,0.3448662757873535,0.3279847502708435,293.2589416503906,297.1499938964844,293.1499938964844,0.0122210010886192,-3463.098388671875,303.0214233398437,0.479247123003006,0.050000000745058,0.2331790775060653,290.6905212402344,291.1499938964844,273.42498779296875,271.4540710449219,288.7961120605469,293.6313171386719,290.87811279296875,1.0,0.2468495965003967,1.0,0.1500000059604644,0.8945161700248718,1.0,-1.0189882516860962,0.0374110601842403,0.981577217578888,-0.2065621614456176,0.0,0.0,0.0808496698737144,51.95622253417969,31.0,251.12570190429688,-3649.2158203125,150.46585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482421875,301.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.171875,18000.0,0.0,0.0,0.0520363897085189,0.0,0.0,0.0,0.0,1.0,0.0058324099518358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084260918200016,0.1250757575035095,-0.0408148393034935,0.0,5.281031917547807e-05,0.0,0.0,4.770639419555664,0.0,0.0,0.0,0.2706626653671264,4.0,0.0,1.0
814560,293.2278747558594,297.1499938964844,293.1499938964844,0.0137966787442564,-712.8544311523438,304.0894470214844,0.4855012595653534,0.050000000745058,0.0465646646916866,293.6623229980469,297.1499938964844,293.1499938964844,0.0073997024446725,-530.1737060546875,300.3641967773437,0.4855012595653534,0.050000000745058,0.049034833908081,293.2090759277344,297.1499938964844,293.1499938964844,0.1884839385747909,-2951.43603515625,304.1669921875,0.8709216713905334,0.2721831798553467,0.1915361881256103,293.2426147460937,297.1499938964844,293.1499938964844,0.2525975704193115,-5040.630859375,304.1731262207031,0.947138488292694,0.3438130617141723,0.3269573450088501,293.2597045898437,297.1499938964844,293.1499938964844,0.0114644905552268,-3274.034912109375,303.06121826171875,0.4855012595653534,0.050000000745058,0.232600137591362,291.3939514160156,291.1499938964844,273.4433288574219,271.4671630859375,288.8034362792969,293.6369934082031,291.4840087890625,1.0,0.242142841219902,1.0,0.1500000059604644,0.8940643668174744,1.0,-1.0161155462265017,0.0372603610157966,0.9788551926612854,-0.206101506948471,0.0,0.0,0.0,48.83133316040039,25.0,617.0648803710938,-3452.8076171875,144.3011016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322998046875,302.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.271484375,18000.0,0.0,0.0,0.0530870296061039,0.0,0.0,0.0,0.0,1.0,0.0050943964160978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076068215072155,0.112035758793354,-0.0359675474464893,0.0,5.3876585297985e-05,0.0,0.0,4.295051574707031,0.0,0.0,0.0,0.2697053551673889,4.0,0.0,1.0
814620,293.2316589355469,297.1499938964844,293.1499938964844,0.0144805572926998,-744.023681640625,304.0461120605469,0.4979224503040313,0.050000000745058,0.0463513694703578,293.6742858886719,297.1499938964844,293.1499938964844,0.0072884759865701,-537.1527099609375,299.9960632324219,0.4979224503040313,0.050000000745058,0.0488102249801158,293.20849609375,297.1499938964844,293.1499938964844,0.1977505534887313,-3079.8759765625,304.1432189941406,0.8916524052619934,0.2707952260971069,0.1903626322746276,293.2410583496094,297.1499938964844,293.1499938964844,0.2647110819816589,-5253.337890625,304.14166259765625,0.9701457023620604,0.3417798280715942,0.3247410953044891,293.26104736328125,297.1499938964844,293.1499938964844,0.0118736196309328,-3409.132080078125,302.9735107421875,0.4979224503040313,0.050000000745058,0.2315346896648407,290.8803100585937,291.1499938964844,273.4800109863281,271.4934997558594,288.819091796875,293.6512756347656,290.6610107421875,1.0,0.2333415001630783,1.0,0.1500000059604644,0.8931606411933899,1.0,-1.010242223739624,0.0369542278349399,0.9732880592346193,-0.2052038013935089,0.0,0.0,0.0269279275089502,43.07295227050781,25.0,-1100.075439453125,-1024.34619140625,132.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,299.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.857421875,18000.0,0.0,0.0,0.0537839345633983,0.0,0.0,0.0,0.0,1.0,0.0121873328462243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0101683493703603,0.0776588693261146,-0.0674905180931091,0.0,5.458385930978693e-05,0.0,0.0,2.8862712383270264,0.0,0.0,0.0,0.2647957503795624,4.0,0.0,1.0
814680,293.2316589355469,297.1499938964844,293.1499938964844,0.0144805572926998,-744.023681640625,304.0461120605469,0.4979224503040313,0.050000000745058,0.0463513694703578,293.6742858886719,297.1499938964844,293.1499938964844,0.0072884759865701,-537.1527099609375,299.9960632324219,0.4979224503040313,0.050000000745058,0.0488102249801158,293.20849609375,297.1499938964844,293.1499938964844,0.1977505534887313,-3079.8759765625,304.1432189941406,0.8916524052619934,0.2707952260971069,0.1903626322746276,293.2410583496094,297.1499938964844,293.1499938964844,0.2647110819816589,-5253.337890625,304.14166259765625,0.9701457023620604,0.3417798280715942,0.3247410953044891,293.26104736328125,297.1499938964844,293.1499938964844,0.0118736196309328,-3409.132080078125,302.9735107421875,0.4979224503040313,0.050000000745058,0.2315346896648407,290.8803100585937,291.1499938964844,273.4800109863281,271.4934997558594,288.819091796875,293.6512756347656,290.6610107421875,1.0,0.2333415001630783,1.0,0.1500000059604644,0.8931606411933899,1.0,-1.010242223739624,0.0369542278349399,0.9732880592346193,-0.2052038013935089,0.0,0.0,0.0269279275089502,43.07295227050781,25.0,-1100.075439453125,-1024.34619140625,132.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,299.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.857421875,18000.0,0.0,0.0,0.0537839345633983,0.0,0.0,0.0,0.0,1.0,0.0121873328462243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0101683493703603,0.0776588693261146,-0.0674905180931091,0.0,5.458385930978693e-05,0.0,0.0,2.8862712383270264,0.0,0.0,0.0,0.2647957503795624,4.0,0.0,1.0
814740,293.236083984375,297.1499938964844,293.1499938964844,0.0133243557065725,-699.273681640625,304.01300048828125,0.5090255737304688,0.050000000745058,0.046193741261959,293.68560791015625,297.1499938964844,293.1499938964844,0.0068370210938155,-498.6241455078125,299.9736633300781,0.5090255737304688,0.050000000745058,0.048644233494997,293.2076721191406,297.1499938964844,293.1499938964844,0.184747040271759,-2903.622802734375,304.1685485839844,0.91011780500412,0.2694880664348602,0.1893704533576965,293.239013671875,297.1499938964844,293.1499938964844,0.2472007721662521,-4953.31884765625,304.1755065917969,0.9872443079948424,0.3398961722850799,0.3228707909584045,293.2620544433594,297.1499938964844,293.1499938964844,0.0111029148101806,-3208.492919921875,302.9869689941406,0.5090255737304688,0.050000000745058,0.2307473123073578,291.47088623046875,291.1499938964844,273.51666259765625,271.5200500488281,288.8332824707031,293.6656799316406,291.5346984863281,1.0,0.2266689240932464,1.0,0.1500000059604644,0.8922569751739502,1.0,-1.005473017692566,0.0367111787199974,0.9687618017196656,-0.204590767621994,0.0,0.0,0.0,38.81062316894531,25.0,594.2372436523438,-3352.058349609375,124.41590118408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,302.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.55078125,18000.0,0.0,0.0,0.0524715781211853,0.0,0.0,0.0,0.0,1.0,0.0053202379494905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719280317425727,0.1095004081726074,-0.0375723727047443,0.0,5.325198071659543e-05,0.0,0.0,4.193729400634766,0.0,0.0,0.0,0.2694140970706939,4.0,0.0,1.0
814800,293.236083984375,297.1499938964844,293.1499938964844,0.0133243557065725,-699.273681640625,304.01300048828125,0.5090255737304688,0.050000000745058,0.046193741261959,293.68560791015625,297.1499938964844,293.1499938964844,0.0068370210938155,-498.6241455078125,299.9736633300781,0.5090255737304688,0.050000000745058,0.048644233494997,293.2076721191406,297.1499938964844,293.1499938964844,0.184747040271759,-2903.622802734375,304.1685485839844,0.91011780500412,0.2694880664348602,0.1893704533576965,293.239013671875,297.1499938964844,293.1499938964844,0.2472007721662521,-4953.31884765625,304.1755065917969,0.9872443079948424,0.3398961722850799,0.3228707909584045,293.2620544433594,297.1499938964844,293.1499938964844,0.0111029148101806,-3208.492919921875,302.9869689941406,0.5090255737304688,0.050000000745058,0.2307473123073578,291.47088623046875,291.1499938964844,273.51666259765625,271.5200500488281,288.8332824707031,293.6656799316406,291.5346984863281,1.0,0.2266689240932464,1.0,0.1500000059604644,0.8922569751739502,1.0,-1.005473017692566,0.0367111787199974,0.9687618017196656,-0.204590767621994,0.0,0.0,0.0,38.81062316894531,25.0,594.2372436523438,-3352.058349609375,124.41590118408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,302.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.55078125,18000.0,0.0,0.0,0.0524715781211853,0.0,0.0,0.0,0.0,1.0,0.0053202379494905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719280317425727,0.1095004081726074,-0.0375723727047443,0.0,5.325198071659543e-05,0.0,0.0,4.193729400634766,0.0,0.0,0.0,0.2694140970706939,4.0,0.0,1.0
