time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814860,293.24053955078125,297.1499938964844,293.1499938964844,0.0143001368269324,-743.2216796875,303.9583435058594,0.5187177062034607,0.050000000745058,0.0460799597203731,293.6971130371094,297.1499938964844,293.1499938964844,0.0068219029344618,-514.09619140625,299.4969482421875,0.5187177062034607,0.050000000745058,0.0485244169831275,293.2070617675781,297.1499938964844,293.1499938964844,0.1975841969251632,-3080.473876953125,304.1387634277344,0.926352858543396,0.2681433856487274,0.1882968246936798,293.2373352050781,297.1499938964844,293.1499938964844,0.264011800289154,-5246.46630859375,304.13604736328125,0.9987598657608032,0.3379726111888885,0.32075896859169,293.2632141113281,297.1499938964844,293.1499938964844,0.0117358202114701,-3404.402099609375,302.87188720703125,0.5187177062034607,0.050000000745058,0.230178952217102,290.7090759277344,291.1499938964844,273.5533447265625,271.5467834472656,288.847900390625,293.6822814941406,290.5415344238281,1.0,0.2214784324169159,1.0,0.1500000059604644,0.8913513422012329,1.0,-1.000687599182129,0.0364692881703376,0.964218258857727,-0.2040174752473831,0.0,0.0,0.0515338703989982,35.716766357421875,25.0,-874.50048828125,-3094.778076171875,118.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31549072265625,298.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17637.9921875,18000.0,0.0,0.0,0.0518926046788692,0.0,0.0,0.0,0.0,1.0,0.0088171940296888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0582906417548656,0.1147584617137909,-0.0564678199589252,0.0,5.2664396207546815e-05,0.0,0.0,4.2881178855896,0.0,0.0,0.0,0.2699212431907654,4.0,0.0,1.0
814920,293.24053955078125,297.1499938964844,293.1499938964844,0.0143001368269324,-743.2216796875,303.9583435058594,0.5187177062034607,0.050000000745058,0.0460799597203731,293.6971130371094,297.1499938964844,293.1499938964844,0.0068219029344618,-514.09619140625,299.4969482421875,0.5187177062034607,0.050000000745058,0.0485244169831275,293.2070617675781,297.1499938964844,293.1499938964844,0.1975841969251632,-3080.473876953125,304.1387634277344,0.926352858543396,0.2681433856487274,0.1882968246936798,293.2373352050781,297.1499938964844,293.1499938964844,0.264011800289154,-5246.46630859375,304.13604736328125,0.9987598657608032,0.3379726111888885,0.32075896859169,293.2632141113281,297.1499938964844,293.1499938964844,0.0117358202114701,-3404.402099609375,302.87188720703125,0.5187177062034607,0.050000000745058,0.230178952217102,290.7090759277344,291.1499938964844,273.5533447265625,271.5467834472656,288.847900390625,293.6822814941406,290.5415344238281,1.0,0.2214784324169159,1.0,0.1500000059604644,0.8913513422012329,1.0,-1.000687599182129,0.0364692881703376,0.964218258857727,-0.2040174752473831,0.0,0.0,0.0515338703989982,35.716766357421875,25.0,-874.50048828125,-3094.778076171875,118.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31549072265625,298.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17637.9921875,18000.0,0.0,0.0,0.0518926046788692,0.0,0.0,0.0,0.0,1.0,0.0088171940296888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0582906417548656,0.1147584617137909,-0.0564678199589252,0.0,5.2664396207546815e-05,0.0,0.0,4.2881178855896,0.0,0.0,0.0,0.2699212431907654,4.0,0.0,1.0
814980,293.2461242675781,297.1499938964844,293.1499938964844,0.0129598453640937,-689.038818359375,303.9267578125,0.5252183675765991,0.050000000745058,0.0460135675966739,293.70880126953125,297.1499938964844,293.1499938964844,0.0063408827409148,-469.47119140625,299.56475830078125,0.5252183675765991,0.050000000745058,0.048454500734806,293.20660400390625,297.1499938964844,293.1499938964844,0.1815254986286163,-2862.464599609375,304.1692199707031,0.9364744424819946,0.2667986154556274,0.187359407544136,293.2294921875,297.1499938964844,293.1499938964844,0.2362211048603058,-4773.59765625,304.1868591308594,0.9990000128746032,0.3373318016529083,0.3120042085647583,293.2643737792969,297.1499938964844,293.1499938964844,0.0108374906703829,-3160.84619140625,302.90997314453125,0.5252183675765991,0.050000000745058,0.2298472970724105,291.5257263183594,291.1499938964844,273.5899963378906,271.5736999511719,288.859619140625,293.6899108886719,291.5720520019531,1.0,0.2172078341245651,1.0,0.1500000059604644,0.8904456496238708,1.0,-0.9889249205589294,0.0358741283416748,0.9530507922172546,-0.2029962837696075,0.0,0.0,0.0,33.794307708740234,25.0,570.080810546875,-3152.752685546875,112.02009582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,302.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.05078125,18000.0,0.0,0.0,0.0518174767494201,0.0,0.0,0.0,0.0,1.0,0.0058719813823699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629702433943748,0.1042139083147049,-0.0412436686456203,0.0,5.258815144770779e-05,0.0,0.0,3.991621971130371,0.0,0.0,0.0,0.2681881785392761,4.0,0.0,1.0
815040,293.2461242675781,297.1499938964844,293.1499938964844,0.0129598453640937,-689.038818359375,303.9267578125,0.5252183675765991,0.050000000745058,0.0460135675966739,293.70880126953125,297.1499938964844,293.1499938964844,0.0063408827409148,-469.47119140625,299.56475830078125,0.5252183675765991,0.050000000745058,0.048454500734806,293.20660400390625,297.1499938964844,293.1499938964844,0.1815254986286163,-2862.464599609375,304.1692199707031,0.9364744424819946,0.2667986154556274,0.187359407544136,293.2294921875,297.1499938964844,293.1499938964844,0.2362211048603058,-4773.59765625,304.1868591308594,0.9990000128746032,0.3373318016529083,0.3120042085647583,293.2643737792969,297.1499938964844,293.1499938964844,0.0108374906703829,-3160.84619140625,302.90997314453125,0.5252183675765991,0.050000000745058,0.2298472970724105,291.5257263183594,291.1499938964844,273.5899963378906,271.5736999511719,288.859619140625,293.6899108886719,291.5720520019531,1.0,0.2172078341245651,1.0,0.1500000059604644,0.8904456496238708,1.0,-0.9889249205589294,0.0358741283416748,0.9530507922172546,-0.2029962837696075,0.0,0.0,0.0,33.794307708740234,25.0,570.080810546875,-3152.752685546875,112.02009582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260131835937,302.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.05078125,18000.0,0.0,0.0,0.0518174767494201,0.0,0.0,0.0,0.0,1.0,0.0058719813823699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629702433943748,0.1042139083147049,-0.0412436686456203,0.0,5.258815144770779e-05,0.0,0.0,3.991621971130371,0.0,0.0,0.0,0.2681881785392761,4.0,0.0,1.0
815100,293.2501525878906,297.1499938964844,293.1499938964844,0.0131151368841528,-697.6400146484375,303.8974304199219,0.5279383063316345,0.050000000745058,0.0459877513349056,293.7151184082031,297.1499938964844,293.1499938964844,0.0062269978225231,-466.1647644042969,299.41668701171875,0.5279383063316345,0.050000000745058,0.0484273172914981,293.2065734863281,297.1499938964844,293.1499938964844,0.1838965415954589,-2896.620361328125,304.1609802246094,0.9402942061424256,0.2660858333110809,0.1868296265602111,293.2225341796875,297.1499938964844,293.1499938964844,0.2362169176340103,-4779.7783203125,304.1795959472656,0.9990000128746032,0.3376872539520263,0.3078426122665405,293.2651062011719,297.1499938964844,293.1499938964844,0.0109280459582805,-3197.533447265625,302.8782958984375,0.5279383063316345,0.050000000745058,0.229718342423439,291.4251403808594,291.1499938964844,273.6083374023437,271.58721923828125,288.8609313964844,293.6908264160156,291.2460632324219,1.0,0.2153345048427581,1.0,0.1500000059604644,0.8899927735328674,1.0,-0.9826456904411316,0.0355248600244522,0.9471208453178406,-0.2009448409080505,0.0,0.0,0.0,33.04840850830078,25.0,-605.1993408203125,-9.52973175048828,109.41673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,299.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.03125,18000.0,0.0,0.0,0.0527826435863971,0.0,0.0,0.0,0.0,1.0,0.0117258466780185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007386966026388,0.0674732774496078,-0.0667345821857452,0.0,5.356767360353842e-05,0.0,0.0,2.527245044708252,0.0,0.0,0.0,0.2630833387374878,4.0,0.0,1.0
815160,293.2539367675781,297.1499938964844,293.1499938964844,0.0140394698828458,-739.016845703125,303.8505249023437,0.5305379033088684,0.050000000745058,0.0459640473127365,293.72003173828125,297.1499938964844,293.1499938964844,0.0063733467832207,-488.90826416015625,298.9979858398437,0.5305379033088684,0.050000000745058,0.0484023541212081,293.2066955566406,297.1499938964844,293.1499938964844,0.1961066722869873,-3063.1708984375,304.1370849609375,0.943861186504364,0.265347808599472,0.1863262951374054,293.2134704589844,297.1499938964844,293.1499938964844,0.2488345503807068,-5002.6142578125,304.1516418457031,0.9990000128746032,0.3385430574417114,0.3039704859256744,293.26544189453125,297.1499938964844,293.1499938964844,0.0115845222026109,-3389.38134765625,302.77398681640625,0.5305379033088684,0.050000000745058,0.2295999228954315,290.6123352050781,291.1499938964844,273.6266784667969,271.60076904296875,288.8607482910156,293.6889343261719,290.526123046875,1.0,0.2136275172233581,1.0,0.1500000059604644,0.8895362019538879,1.0,-0.977193295955658,0.0352440066635608,0.9419493079185486,-0.2000663429498672,0.0,0.0,0.0663381218910217,32.35271072387695,25.0,-537.596923828125,-3360.8134765625,107.0580062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,299.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17748.490234375,18000.0,0.0,0.0,0.0499333105981349,0.0,0.0,0.0,0.0,1.0,0.0079131480306386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713874548673629,0.1239035278558731,-0.0525160804390907,0.0,5.0675964303081855e-05,0.0,0.0,4.687907695770264,0.0,0.0,0.0,0.2692821323871612,4.0,0.0,1.0
815220,293.2588195800781,297.1499938964844,293.1499938964844,0.0125998090952634,-679.4005737304688,303.8258972167969,0.5351150035858154,0.050000000745058,0.0459243990480899,293.7320861816406,297.1499938964844,293.1499938964844,0.0058853654190897,-441.49224853515625,299.13555908203125,0.5351150035858154,0.050000000745058,0.0483606047928333,293.2115478515625,297.1499938964844,293.1499938964844,0.1779929250478744,-2817.304443359375,304.1706237792969,0.9487427473068236,0.262939840555191,0.1848162561655044,293.1953430175781,297.1499938964844,293.1499938964844,0.2220249623060226,-4541.77099609375,304.19439697265625,0.9990000128746032,0.3406140804290771,0.297381192445755,293.2665710449219,297.1499938964844,293.1499938964844,0.0106166331097483,-3122.32080078125,302.8302307128906,0.5351150035858154,0.050000000745058,0.2294018864631652,291.5599975585937,291.1499938964844,273.663330078125,271.6280212402344,288.86236572265625,293.6888122558594,291.596435546875,1.0,0.2106250375509262,1.0,0.1500000059604644,0.888623058795929,1.0,-0.967136561870575,0.0347317866981029,0.9324047565460204,-0.1985126435756683,0.0,0.0,0.0,31.178016662597656,25.0,530.0485229492188,-2708.91748046875,102.94583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,301.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.615234375,18000.0,0.0,0.0,0.0509188324213027,0.0,0.0,0.0,0.0,1.0,0.007153786253184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0446101427078247,0.0934916287660598,-0.0488814823329448,0.0,5.167614290257916e-05,0.0,0.0,3.568434953689575,0.0,0.0,0.0,0.266607791185379,4.0,0.0,1.0
815280,293.2588195800781,297.1499938964844,293.1499938964844,0.0125998090952634,-679.4005737304688,303.8258972167969,0.5351150035858154,0.050000000745058,0.0459243990480899,293.7320861816406,297.1499938964844,293.1499938964844,0.0058853654190897,-441.49224853515625,299.13555908203125,0.5351150035858154,0.050000000745058,0.0483606047928333,293.2115478515625,297.1499938964844,293.1499938964844,0.1779929250478744,-2817.304443359375,304.1706237792969,0.9487427473068236,0.262939840555191,0.1848162561655044,293.1953430175781,297.1499938964844,293.1499938964844,0.2220249623060226,-4541.77099609375,304.19439697265625,0.9990000128746032,0.3406140804290771,0.297381192445755,293.2665710449219,297.1499938964844,293.1499938964844,0.0106166331097483,-3122.32080078125,302.8302307128906,0.5351150035858154,0.050000000745058,0.2294018864631652,291.5599975585937,291.1499938964844,273.663330078125,271.6280212402344,288.86236572265625,293.6888122558594,291.596435546875,1.0,0.2106250375509262,1.0,0.1500000059604644,0.888623058795929,1.0,-0.967136561870575,0.0347317866981029,0.9324047565460204,-0.1985126435756683,0.0,0.0,0.0,31.178016662597656,25.0,530.0485229492188,-2708.91748046875,102.94583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,301.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.615234375,18000.0,0.0,0.0,0.0509188324213027,0.0,0.0,0.0,0.0,1.0,0.007153786253184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0446101427078247,0.0934916287660598,-0.0488814823329448,0.0,5.167614290257916e-05,0.0,0.0,3.568434953689575,0.0,0.0,0.0,0.266607791185379,4.0,0.0,1.0
815340,293.2616882324219,297.1499938964844,293.1499938964844,0.0137678869068622,-733.1800537109375,303.74981689453125,0.5390493273735046,0.050000000745058,0.0458922497928142,293.742919921875,297.1499938964844,293.1499938964844,0.0059263850562274,-461.30267333984375,298.49835205078125,0.5390493273735046,0.050000000745058,0.0483267493546009,293.2138366699219,297.1499938964844,293.1499938964844,0.192284420132637,-3015.336669921875,304.13922119140625,0.9521363377571106,0.2609015703201294,0.1831969171762466,293.1796569824219,297.1499938964844,293.1499938964844,0.2368281781673431,-4810.25732421875,304.1540832519531,0.9990000128746032,0.3426527976989746,0.2919278144836426,293.267333984375,297.1499938964844,293.1499938964844,0.0114048449322581,-3364.00537109375,302.6800842285156,0.5390493273735046,0.050000000745058,0.229241281747818,290.5704040527344,291.1499938964844,273.70001220703125,271.65545654296875,288.861572265625,293.6879272460937,290.5551452636719,1.0,0.208086147904396,1.0,0.1500000059604644,0.88770991563797,1.0,-0.958375096321106,0.0342929176986217,0.9240822196006776,-0.1972676813602447,0.0,0.0,0.0731407850980758,30.217470169067383,43.0,-309.1572265625,-3393.87060546875,99.52590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45660400390625,300.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.658203125,18000.0,0.0,0.0,0.0481486953794956,0.0,0.0,0.0,0.0,1.0,0.0078045250847935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735341012477874,0.1255136430263519,-0.0519795417785644,0.0,4.886480382992886e-05,0.0,0.0,4.752566337585449,0.0,0.0,0.0,0.2698591947555542,4.0,0.0,1.0
815400,293.2616882324219,297.1499938964844,293.1499938964844,0.0137678869068622,-733.1800537109375,303.74981689453125,0.5390493273735046,0.050000000745058,0.0458922497928142,293.742919921875,297.1499938964844,293.1499938964844,0.0059263850562274,-461.30267333984375,298.49835205078125,0.5390493273735046,0.050000000745058,0.0483267493546009,293.2138366699219,297.1499938964844,293.1499938964844,0.192284420132637,-3015.336669921875,304.13922119140625,0.9521363377571106,0.2609015703201294,0.1831969171762466,293.1796569824219,297.1499938964844,293.1499938964844,0.2368281781673431,-4810.25732421875,304.1540832519531,0.9990000128746032,0.3426527976989746,0.2919278144836426,293.267333984375,297.1499938964844,293.1499938964844,0.0114048449322581,-3364.00537109375,302.6800842285156,0.5390493273735046,0.050000000745058,0.229241281747818,290.5704040527344,291.1499938964844,273.70001220703125,271.65545654296875,288.861572265625,293.6879272460937,290.5551452636719,1.0,0.208086147904396,1.0,0.1500000059604644,0.88770991563797,1.0,-0.958375096321106,0.0342929176986217,0.9240822196006776,-0.1972676813602447,0.0,0.0,0.0731407850980758,30.217470169067383,43.0,-309.1572265625,-3393.87060546875,99.52590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45660400390625,300.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.658203125,18000.0,0.0,0.0,0.0481486953794956,0.0,0.0,0.0,0.0,1.0,0.0078045250847935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735341012477874,0.1255136430263519,-0.0519795417785644,0.0,4.886480382992886e-05,0.0,0.0,4.752566337585449,0.0,0.0,0.0,0.2698591947555542,4.0,0.0,1.0
815460,293.2640380859375,297.1499938964844,293.1499938964844,0.0124479047954082,-675.560546875,303.7379455566406,0.5308220982551575,0.050000000745058,0.045961569994688,293.7552795410156,297.1499938964844,293.1499938964844,0.0054626758210361,-414.5338745117188,298.68536376953125,0.5308220982551575,0.050000000745058,0.0483997464179992,293.2147216796875,297.1499938964844,293.1499938964844,0.1744781583547592,-2772.614013671875,304.1710205078125,0.9359738826751708,0.259105771780014,0.1820323765277862,293.1795654296875,297.1499938964844,293.1499938964844,0.2264686226844787,-4621.947265625,304.1675720214844,0.9990000128746032,0.3419831395149231,0.3035533428192138,293.2687072753906,297.1499938964844,293.1499938964844,0.0104814954102039,-3100.48583984375,302.74755859375,0.5308220982551575,0.050000000745058,0.2295875698328018,291.5755615234375,291.1499938964844,273.7366638183594,271.6829833984375,288.8646545410156,293.7056579589844,291.60015869140625,1.0,0.2134970873594284,1.0,0.1500000059604644,0.8867923617362976,1.0,-0.9715061783790588,0.0350112281739711,0.9364949464797974,-0.2007244080305099,0.0,0.0,0.0,32.1956672668457,46.0,463.1496276855469,-2328.839111328125,105.56378173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,301.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18221.96484375,18000.0,0.0,0.0,0.0498749241232872,0.0,0.0,0.0,0.0,1.0,0.0081438310444355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0323859564960002,0.0863844156265258,-0.0539984554052352,0.0,5.061670526629314e-05,0.0,0.0,3.287191152572632,0.0,0.0,0.0,0.2656777799129486,4.0,0.0,1.0
815520,293.2640380859375,297.1499938964844,293.1499938964844,0.0124479047954082,-675.560546875,303.7379455566406,0.5308220982551575,0.050000000745058,0.045961569994688,293.7552795410156,297.1499938964844,293.1499938964844,0.0054626758210361,-414.5338745117188,298.68536376953125,0.5308220982551575,0.050000000745058,0.0483997464179992,293.2147216796875,297.1499938964844,293.1499938964844,0.1744781583547592,-2772.614013671875,304.1710205078125,0.9359738826751708,0.259105771780014,0.1820323765277862,293.1795654296875,297.1499938964844,293.1499938964844,0.2264686226844787,-4621.947265625,304.1675720214844,0.9990000128746032,0.3419831395149231,0.3035533428192138,293.2687072753906,297.1499938964844,293.1499938964844,0.0104814954102039,-3100.48583984375,302.74755859375,0.5308220982551575,0.050000000745058,0.2295875698328018,291.5755615234375,291.1499938964844,273.7366638183594,271.6829833984375,288.8646545410156,293.7056579589844,291.60015869140625,1.0,0.2134970873594284,1.0,0.1500000059604644,0.8867923617362976,1.0,-0.9715061783790588,0.0350112281739711,0.9364949464797974,-0.2007244080305099,0.0,0.0,0.0,32.1956672668457,46.0,463.1496276855469,-2328.839111328125,105.56378173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,301.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18221.96484375,18000.0,0.0,0.0,0.0498749241232872,0.0,0.0,0.0,0.0,1.0,0.0081438310444355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0323859564960002,0.0863844156265258,-0.0539984554052352,0.0,5.061670526629314e-05,0.0,0.0,3.287191152572632,0.0,0.0,0.0,0.2656777799129486,4.0,0.0,1.0
815580,293.2657470703125,297.1499938964844,293.1499938964844,0.0135230273008346,-726.3497314453125,303.669189453125,0.5235103964805603,0.050000000745058,0.0460304208099842,293.7641906738281,297.1499938964844,293.1499938964844,0.005478176753968,-430.7673645019531,298.1060791015625,0.5235103964805603,0.050000000745058,0.0484722480177879,293.2146911621094,297.1499938964844,293.1499938964844,0.1882780790328979,-2964.437744140625,304.1405639648437,0.9211254715919496,0.2577941119670868,0.1810996979475021,293.1964111328125,297.1499938964844,293.1499938964844,0.2566070556640625,-5139.0517578125,304.1097106933594,0.9990000128746032,0.338027149438858,0.3146791458129883,293.2701110839844,297.1499938964844,293.1499938964844,0.0112087056040763,-3328.336669921875,302.6103515625,0.5235103964805603,0.050000000745058,0.2299314737319946,290.7016906738281,291.1499938964844,273.7659912109375,271.70513916015625,288.8890075683594,293.7463684082031,290.5350646972656,1.0,0.2178932279348373,1.0,0.1500000059604644,0.8860583305358887,1.0,-0.984325110912323,0.0357123389840126,0.9486128091812134,-0.2037948668003082,0.0,0.0,0.0450625568628311,34.16474151611328,46.0,-931.1447143554688,-2830.980712890625,111.66073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,298.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17652.34765625,18000.0,0.0,0.0,0.0485190413892269,0.0,0.0,0.0,0.0,1.0,0.0101262778043746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.047739565372467,0.1092855334281921,-0.0615459717810153,0.0,4.924065797240473e-05,0.0,0.0,4.067864894866943,0.0,0.0,0.0,0.2693817317485809,4.0,0.0,1.0
815640,293.26611328125,297.1499938964844,293.1499938964844,0.0135837672278285,-729.0337524414062,303.6545715332031,0.5218145847320557,0.050000000745058,0.0460475347936153,293.7659606933594,297.1499938964844,293.1499938964844,0.0055209337733685,-434.3868103027344,297.9910583496094,0.5218145847320557,0.050000000745058,0.0484902709722518,293.2139892578125,297.1499938964844,293.1499938964844,0.1888787597417831,-2972.19287109375,304.1402282714844,0.9177337884902954,0.2576024830341339,0.1809192895889282,293.2017517089844,297.1499938964844,293.1499938964844,0.2604229152202606,-5200.63232421875,304.1055908203125,0.9990000128746032,0.3367595374584198,0.317384123802185,293.2703857421875,297.1499938964844,293.1499938964844,0.011277250945568,-3344.483642578125,302.5841064453125,0.5218145847320557,0.050000000745058,0.2300169765949249,290.5559387207031,291.1499938964844,273.7733459472656,271.710693359375,288.8957214355469,293.75714111328125,290.63458251953125,1.0,0.2190217077732086,1.0,0.1500000059604644,0.8858748078346252,1.0,-0.98749977350235,0.0358871817588806,0.9516125917434692,-0.2045513987541198,0.0,0.0,0.0791845992207527,34.65431594848633,49.0,-65.78255462646484,-3469.4345703125,113.19578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687194824219,300.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17763.0078125,18000.0,0.0,0.0,0.046782836318016,0.0,0.0,0.0,0.0,1.0,0.0074281063862144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076749749481678,0.1268260478973388,-0.0500762984156608,0.0,4.747863204102032e-05,0.0,0.0,4.814350128173828,0.0,0.0,0.0,0.2702552080154419,4.0,0.0,1.0
815700,293.2671813964844,297.1499938964844,293.1499938964844,0.0126603972166776,-687.6338500976562,303.65966796875,0.5158950686454773,0.050000000745058,0.0461112111806869,293.7719116210937,297.1499938964844,293.1499938964844,0.0052738590165972,-405.935546875,298.1942749023437,0.5158950686454773,0.050000000745058,0.0485573261976242,293.2115783691406,297.1499938964844,293.1499938964844,0.1766542941331863,-2804.41650390625,304.1640930175781,0.9067948460578918,0.2572649419307709,0.180654376745224,293.216064453125,297.1499938964844,293.1499938964844,0.2445682734251022,-4924.0009765625,304.1426696777344,0.9927674531936646,0.3332921266555786,0.317693829536438,293.2716369628906,297.1499938964844,293.1499938964844,0.010636300779879,-3155.860107421875,302.643798828125,0.5158950686454773,0.050000000745058,0.2303350567817688,291.2720642089844,291.1499938964844,273.7916564941406,271.7245788574219,288.9052124023437,293.7709045410156,291.41607666015625,1.0,0.2217326760292053,1.0,0.1500000059604644,0.8854160308837891,1.0,-0.9881340861320496,0.035930722951889,0.952203333377838,-0.2048805803060531,0.0,0.0,0.0013399723684415,36.356407165527344,49.0,691.9474487304688,-3481.96240234375,116.1956024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553771972656,302.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.794921875,18000.0,0.0,0.0,0.0473196692764759,0.0,0.0,0.0,0.0,1.0,0.0056519014760851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791324973106384,0.1189135238528251,-0.039781030267477,0.0,4.802344847121276e-05,0.0,0.0,4.5602803230285645,0.0,0.0,0.0,0.2703248262405395,4.0,0.0,1.0
815760,293.2684631347656,297.1499938964844,293.1499938964844,0.0123546626418828,-674.222412109375,303.6487121582031,0.5098459720611572,0.050000000745058,0.046183455735445,293.7787780761719,297.1499938964844,293.1499938964844,0.005067566409707,-388.4602355957031,298.2141418457031,0.5098459720611572,0.050000000745058,0.0486334003508091,293.2095947265625,297.1499938964844,293.1499938964844,0.1726271659135818,-2749.634521484375,304.1686096191406,0.8962795734405518,0.2568766474723816,0.1804635375738144,293.2255859375,297.1499938964844,293.1499938964844,0.2369005233049392,-4793.1435546875,304.15753173828125,0.9814712405204772,0.3305839598178863,0.3148508965969085,293.2734375,297.1499938964844,293.1499938964844,0.0103944763541221,-3090.460693359375,302.65496826171875,0.5098459720611572,0.050000000745058,0.2306959182024002,291.5785827636719,291.1499938964844,273.8099975585937,271.7384948730469,288.9095458984375,293.7777404785156,291.5790100097656,1.0,0.2243068516254425,1.0,0.1500000059604644,0.8849735260009766,1.0,-0.985069453716278,0.0357775799930095,0.9492918848991394,-0.2045552432537078,0.0,0.0,0.0,38.24419021606445,52.0,320.50927734375,-1711.71923828125,118.66344451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,300.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.263671875,18000.0,0.0,0.0,0.0494249202311039,0.0,0.0,0.0,0.0,1.0,0.0092750433832407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194542221724987,0.0784525200724601,-0.0589983016252517,0.0,5.016001159674488e-05,0.0,0.0,2.972496509552002,0.0,0.0,0.0,0.2647394835948944,4.0,0.0,1.0
815820,293.2708740234375,297.1499938964844,293.1499938964844,0.0133641054853796,-722.45068359375,303.5584716796875,0.5000367760658264,0.050000000745058,0.0463190227746963,293.7893371582031,297.1499938964844,293.1499938964844,0.0051211584359407,-405.5380554199219,297.5011901855469,0.5000367760658264,0.050000000745058,0.0487761609256267,293.2073974609375,297.1499938964844,293.1499938964844,0.1859090775251388,-2933.334716796875,304.1417541503906,0.8783469796180725,0.2558138072490692,0.1798981726169586,293.2328491210937,297.1499938964844,293.1499938964844,0.2528159022331238,-5070.1240234375,304.1302795410156,0.960380792617798,0.327171266078949,0.3112041652202606,293.2762451171875,297.1499938964844,293.1499938964844,0.0111149894073605,-3312.01513671875,302.4861755371094,0.5000367760658264,0.050000000745058,0.2313731014728546,290.61553955078125,291.1499938964844,273.8466796875,271.76641845703125,288.9154052734375,293.7886047363281,290.7804870605469,1.0,0.2292695492506027,1.0,0.1500000059604644,0.8840884566307068,1.0,-0.9811599254608154,0.0355908386409282,0.945569097995758,-0.2043431252241134,0.0,0.0,0.0771340802311897,41.80671310424805,55.0,192.53175354003903,-3524.43310546875,123.70938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,301.4518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17786.416015625,18000.0,0.0,0.0,0.0461205653846263,0.0,0.0,0.0,0.0,1.0,0.0069325161166489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804700553417205,0.1278806328773498,-0.0474105775356292,0.0,4.680650818045251e-05,0.0,0.0,4.868005752563477,0.0,0.0,0.0,0.270671397447586,4.0,0.0,1.0
815880,293.2708740234375,297.1499938964844,293.1499938964844,0.0133641054853796,-722.45068359375,303.5584716796875,0.5000367760658264,0.050000000745058,0.0463190227746963,293.7893371582031,297.1499938964844,293.1499938964844,0.0051211584359407,-405.5380554199219,297.5011901855469,0.5000367760658264,0.050000000745058,0.0487761609256267,293.2073974609375,297.1499938964844,293.1499938964844,0.1859090775251388,-2933.334716796875,304.1417541503906,0.8783469796180725,0.2558138072490692,0.1798981726169586,293.2328491210937,297.1499938964844,293.1499938964844,0.2528159022331238,-5070.1240234375,304.1302795410156,0.960380792617798,0.327171266078949,0.3112041652202606,293.2762451171875,297.1499938964844,293.1499938964844,0.0111149894073605,-3312.01513671875,302.4861755371094,0.5000367760658264,0.050000000745058,0.2313731014728546,290.61553955078125,291.1499938964844,273.8466796875,271.76641845703125,288.9154052734375,293.7886047363281,290.7804870605469,1.0,0.2292695492506027,1.0,0.1500000059604644,0.8840884566307068,1.0,-0.9811599254608154,0.0355908386409282,0.945569097995758,-0.2043431252241134,0.0,0.0,0.0771340802311897,41.80671310424805,55.0,192.53175354003903,-3524.43310546875,123.70938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,301.4518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17786.416015625,18000.0,0.0,0.0,0.0461205653846263,0.0,0.0,0.0,0.0,1.0,0.0069325161166489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804700553417205,0.1278806328773498,-0.0474105775356292,0.0,4.680650818045251e-05,0.0,0.0,4.868005752563477,0.0,0.0,0.0,0.270671397447586,4.0,0.0,1.0
815940,293.2736511230469,297.1499938964844,293.1499938964844,0.012268872000277,-673.2418212890625,303.5546875,0.4919451773166656,0.050000000745058,0.0464499369263649,293.8029479980469,297.1499938964844,293.1499938964844,0.0046706600114703,-361.1492919921875,297.7265319824219,0.4919451773166656,0.050000000745058,0.0489140190184116,293.2088317871094,297.1499938964844,293.1499938964844,0.1708698123693466,-2727.611572265625,304.1673889160156,0.8625139594078064,0.2540767192840576,0.1789071410894394,293.2358703613281,297.1499938964844,293.1499938964844,0.2317758351564407,-4707.48486328125,304.1688842773437,0.9406452775001526,0.3244584500789642,0.3087318837642669,293.279541015625,297.1499938964844,293.1499938964844,0.0103100249543786,-3081.438232421875,302.5553283691406,0.4919451773166656,0.050000000745058,0.2320270389318466,291.58331298828125,291.1499938964844,273.8833312988281,271.79443359375,288.9232177734375,293.8018798828125,291.54833984375,1.0,0.2340220510959625,1.0,0.1500000059604644,0.883203387260437,1.0,-0.978110671043396,0.0354502946138381,0.9426603317260742,-0.2042898684740066,0.0,0.0,0.0,45.25502014160156,58.0,119.00464630126952,-931.6216430664062,128.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,299.7798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18241.0,18000.0,0.0,0.0,0.0494547076523304,0.0,0.0,0.0,0.0,1.0,0.0103261871263384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0093734068796038,0.0722305625677108,-0.0628571584820747,0.0,5.019024320063181e-05,0.0,0.0,2.7260353565216064,0.0,0.0,0.0,0.2639137804508209,4.0,0.0,1.0
816000,293.2736511230469,297.1499938964844,293.1499938964844,0.012268872000277,-673.2418212890625,303.5546875,0.4919451773166656,0.050000000745058,0.0464499369263649,293.8029479980469,297.1499938964844,293.1499938964844,0.0046706600114703,-361.1492919921875,297.7265319824219,0.4919451773166656,0.050000000745058,0.0489140190184116,293.2088317871094,297.1499938964844,293.1499938964844,0.1708698123693466,-2727.611572265625,304.1673889160156,0.8625139594078064,0.2540767192840576,0.1789071410894394,293.2358703613281,297.1499938964844,293.1499938964844,0.2317758351564407,-4707.48486328125,304.1688842773437,0.9406452775001526,0.3244584500789642,0.3087318837642669,293.279541015625,297.1499938964844,293.1499938964844,0.0103100249543786,-3081.438232421875,302.5553283691406,0.4919451773166656,0.050000000745058,0.2320270389318466,291.58331298828125,291.1499938964844,273.8833312988281,271.79443359375,288.9232177734375,293.8018798828125,291.54833984375,1.0,0.2340220510959625,1.0,0.1500000059604644,0.883203387260437,1.0,-0.978110671043396,0.0354502946138381,0.9426603317260742,-0.2042898684740066,0.0,0.0,0.0,45.25502014160156,58.0,119.00464630126952,-931.6216430664062,128.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,299.7798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18241.0,18000.0,0.0,0.0,0.0494547076523304,0.0,0.0,0.0,0.0,1.0,0.0103261871263384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0093734068796038,0.0722305625677108,-0.0628571584820747,0.0,5.019024320063181e-05,0.0,0.0,2.7260353565216064,0.0,0.0,0.0,0.2639137804508209,4.0,0.0,1.0
816060,293.2758178710937,297.1499938964844,293.1499938964844,0.0131192160770297,-714.754638671875,303.46075439453125,0.4847923219203949,0.050000000745058,0.0465779528021812,293.8133850097656,297.1499938964844,293.1499938964844,0.0047077811323106,-374.5210571289063,297.01275634765625,0.4847923219203949,0.050000000745058,0.0490488298237323,293.210205078125,297.1499938964844,293.1499938964844,0.1814354807138443,-2874.746826171875,304.146484375,0.8486090302467346,0.2523047626018524,0.1777610629796981,293.2353820800781,297.1499938964844,293.1499938964844,0.2461796551942825,-4959.017578125,304.1419372558594,0.9226389527320862,0.3223738372325897,0.3067443072795868,293.2818908691406,297.1499938964844,293.1499938964844,0.0109296552836894,-3273.777587890625,302.3893737792969,0.4847923219203949,0.050000000745058,0.2326665222644806,290.7049255371094,291.1499938964844,273.9200134277344,271.82257080078125,288.92901611328125,293.8125915527344,290.9137878417969,1.0,0.238588348031044,1.0,0.1500000059604644,0.8822962641716003,1.0,-0.9754321575164796,0.0353299677371978,0.940102219581604,-0.2043042033910751,0.0,0.0,0.0688272416591644,48.63043594360352,46.0,363.8285827636719,-3555.0751953125,133.68804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002380371094,301.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.76171875,18000.0,0.0,0.0,0.045936856418848,0.0,0.0,0.0,0.0,1.0,0.0065887505188584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828953608870506,0.1283636838197708,-0.0454683192074298,0.0,4.662006904254668e-05,0.0,0.0,4.897243499755859,0.0,0.0,0.0,0.2709089815616607,4.0,0.0,1.0
816120,293.2758178710937,297.1499938964844,293.1499938964844,0.0131192160770297,-714.754638671875,303.46075439453125,0.4847923219203949,0.050000000745058,0.0465779528021812,293.8133850097656,297.1499938964844,293.1499938964844,0.0047077811323106,-374.5210571289063,297.01275634765625,0.4847923219203949,0.050000000745058,0.0490488298237323,293.210205078125,297.1499938964844,293.1499938964844,0.1814354807138443,-2874.746826171875,304.146484375,0.8486090302467346,0.2523047626018524,0.1777610629796981,293.2353820800781,297.1499938964844,293.1499938964844,0.2461796551942825,-4959.017578125,304.1419372558594,0.9226389527320862,0.3223738372325897,0.3067443072795868,293.2818908691406,297.1499938964844,293.1499938964844,0.0109296552836894,-3273.777587890625,302.3893737792969,0.4847923219203949,0.050000000745058,0.2326665222644806,290.7049255371094,291.1499938964844,273.9200134277344,271.82257080078125,288.92901611328125,293.8125915527344,290.9137878417969,1.0,0.238588348031044,1.0,0.1500000059604644,0.8822962641716003,1.0,-0.9754321575164796,0.0353299677371978,0.940102219581604,-0.2043042033910751,0.0,0.0,0.0688272416591644,48.63043594360352,46.0,363.8285827636719,-3555.0751953125,133.68804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002380371094,301.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.76171875,18000.0,0.0,0.0,0.045936856418848,0.0,0.0,0.0,0.0,1.0,0.0065887505188584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828953608870506,0.1283636838197708,-0.0454683192074298,0.0,4.662006904254668e-05,0.0,0.0,4.897243499755859,0.0,0.0,0.0,0.2709089815616607,4.0,0.0,1.0
816180,293.278076171875,297.1499938964844,293.1499938964844,0.013986138626933,-714.2007446289062,303.4545288085937,0.4852278232574463,0.050000000745058,0.046569962054491,293.8273010253906,297.1499938964844,293.1499938964844,0.0042560021393001,-331.7592468261719,297.21099853515625,0.4852278232574463,0.050000000745058,0.0490404143929481,293.2127685546875,297.1499938964844,293.1499938964844,0.1683710217475891,-2696.221923828125,304.1671447753906,0.8471943736076355,0.2502599358558655,0.1763774156570434,293.23565673828125,297.1499938964844,293.1499938964844,0.2287711650133133,-4659.1435546875,304.1705322265625,0.9211851358413696,0.3201525807380676,0.3047042787075043,293.2848205566406,297.1499938964844,293.1499938964844,0.0101739270612597,-3064.572509765625,302.451416015625,0.4852278232574463,0.050000000745058,0.2326266020536422,291.56689453125,291.1499938964844,273.9566650390625,271.8507385253906,288.9376525878906,293.82623291015625,291.4884033203125,1.0,0.2372743934392929,1.0,0.1500000059604644,0.8813890814781189,1.0,-0.9712562561035156,0.035130251199007,0.9361260533332824,-0.2040028572082519,0.0,0.0,0.0,48.36347961425781,34.0,-110.42977142333984,-402.5679626464844,132.22463989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,299.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.4140625,18000.0,0.0,0.0,0.0495686568319797,0.0,0.0,0.0,0.0,1.0,0.0111221065744757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040006842464208,0.0692663341760635,-0.0652656480669975,0.0,5.030588363297284e-05,0.0,0.0,2.605963468551636,0.0,0.0,0.0,0.2634918391704559,4.0,0.0,1.0
816240,293.278076171875,297.1499938964844,293.1499938964844,0.013986138626933,-714.2007446289062,303.4545288085937,0.4852278232574463,0.050000000745058,0.046569962054491,293.8273010253906,297.1499938964844,293.1499938964844,0.0042560021393001,-331.7592468261719,297.21099853515625,0.4852278232574463,0.050000000745058,0.0490404143929481,293.2127685546875,297.1499938964844,293.1499938964844,0.1683710217475891,-2696.221923828125,304.1671447753906,0.8471943736076355,0.2502599358558655,0.1763774156570434,293.23565673828125,297.1499938964844,293.1499938964844,0.2287711650133133,-4659.1435546875,304.1705322265625,0.9211851358413696,0.3201525807380676,0.3047042787075043,293.2848205566406,297.1499938964844,293.1499938964844,0.0101739270612597,-3064.572509765625,302.451416015625,0.4852278232574463,0.050000000745058,0.2326266020536422,291.56689453125,291.1499938964844,273.9566650390625,271.8507385253906,288.9376525878906,293.82623291015625,291.4884033203125,1.0,0.2372743934392929,1.0,0.1500000059604644,0.8813890814781189,1.0,-0.9712562561035156,0.035130251199007,0.9361260533332824,-0.2040028572082519,0.0,0.0,0.0,48.36347961425781,34.0,-110.42977142333984,-402.5679626464844,132.22463989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,299.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.4140625,18000.0,0.0,0.0,0.0495686568319797,0.0,0.0,0.0,0.0,1.0,0.0111221065744757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040006842464208,0.0692663341760635,-0.0652656480669975,0.0,5.030588363297284e-05,0.0,0.0,2.605963468551636,0.0,0.0,0.0,0.2634918391704559,4.0,0.0,1.0
816300,293.27880859375,297.1499938964844,293.1499938964844,0.0129164615646004,-710.7149047851562,303.39208984375,0.4879120588302612,0.050000000745058,0.0465210936963558,293.8326416015625,297.1499938964844,293.1499938964844,0.0042380527593195,-340.2418518066406,296.6777038574219,0.4879120588302612,0.050000000745058,0.0489889532327652,293.2135009765625,297.1499938964844,293.1499938964844,0.1792025566101074,-2848.048828125,304.14422607421875,0.8504893779754639,0.2493219375610351,0.1756496280431747,293.2349548339844,297.1499938964844,293.1499938964844,0.2437058091163635,-4922.09765625,304.1394958496094,0.925791561603546,0.3192068338394165,0.3036732375621795,293.2857666015625,297.1499938964844,293.1499938964844,0.0107158096507191,-3244.206298828125,302.3261413574219,0.4879120588302612,0.050000000745058,0.2323825061321258,290.8448486328125,291.1499938964844,273.9750061035156,271.8648681640625,288.9410095214844,293.8319396972656,290.64697265625,1.0,0.2349773496389389,1.0,0.1500000059604644,0.880935549736023,1.0,-0.9687318801879884,0.0350076742470264,0.9337242245674132,-0.2037676125764846,0.0,0.0,0.0195590276271104,47.02886581420898,34.0,-1053.57568359375,-294.4290771484375,129.4111785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,299.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.35546875,18000.0,0.0,0.0,0.0485893413424491,0.0,0.0,0.0,0.0,1.0,0.0138165801763534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028930106200277,0.0730751752853393,-0.070182166993618,0.0,4.9312006012769416e-05,0.0,0.0,2.720393657684326,0.0,0.0,0.0,0.2634429037570953,4.0,0.0,1.0
816360,293.2791748046875,297.1499938964844,293.1499938964844,0.0127113470807671,-701.53515625,303.3662414550781,0.4920044243335724,0.050000000745058,0.0464489869773387,293.83721923828125,297.1499938964844,293.1499938964844,0.0042518614791333,-339.4060974121094,296.519287109375,0.4920044243335724,0.050000000745058,0.0489130169153213,293.2139892578125,297.1499938964844,293.1499938964844,0.1762868165969848,-2807.399658203125,304.1514892578125,0.8563150763511658,0.2484216392040252,0.1749647408723831,293.2338256835937,297.1499938964844,293.1499938964844,0.2400726079940796,-4857.3837890625,304.14923095703125,0.9337415099143982,0.3183535039424896,0.3027738928794861,293.286376953125,297.1499938964844,293.1499938964844,0.0106140840798616,-3209.228271484375,302.2947082519531,0.4920044243335724,0.050000000745058,0.2320223003625869,290.80206298828125,291.1499938964844,273.99334716796875,271.8790283203125,288.9435119628906,293.8363952636719,291.0274963378906,1.0,0.2317713648080825,1.0,0.1500000059604644,0.8804816603660583,1.0,-0.966220498085022,0.0348859876394271,0.9313344955444336,-0.2035312205553054,0.0,0.0,0.0579564869403839,45.07481002807617,25.0,485.8025817871094,-3560.109375,125.59618377685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,302.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17834.03125,18000.0,0.0,0.0,0.0459053330123424,0.0,0.0,0.0,0.0,1.0,0.0063751763664186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840106159448623,0.1282389014959335,-0.0442282743752002,0.0,4.658807665691711e-05,0.0,0.0,4.9006428718566895,0.0,0.0,0.0,0.2710151970386505,4.0,0.0,1.0
816420,293.2802734375,297.1499938964844,293.1499938964844,0.0118687823414802,-664.2766723632812,303.3642272949219,0.5028157830238342,0.050000000745058,0.0462782196700573,293.8509216308594,297.1499938964844,293.1499938964844,0.0038048124406486,-298.6893920898437,296.67266845703125,0.5028157830238342,0.050000000745058,0.0487331934273242,293.2159118652344,297.1499938964844,293.1499938964844,0.1655884981155395,-2661.320068359375,304.16650390625,0.8723575472831726,0.2464078664779663,0.1734574884176254,293.2333374023437,297.1499938964844,293.1499938964844,0.2260048538446426,-4615.46240234375,304.1697692871094,0.9542877078056335,0.3163289725780487,0.3007468283176422,293.2885437011719,297.1499938964844,293.1499938964844,0.0099594425410032,-3030.24609375,302.3462829589844,0.5028157830238342,0.050000000745058,0.2311692833900451,291.5381774902344,291.1499938964844,274.0299987792969,271.9073486328125,288.95220947265625,293.84991455078125,291.4162292480469,1.0,0.2241965979337692,1.0,0.1500000059604644,0.8795739412307739,1.0,-0.9605341553688048,0.0346084646880626,0.9259256720542908,-0.2029189169406891,0.0,0.0,0.0,40.452056884765625,25.0,-312.6271057128906,-180.19712829589844,116.70347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,299.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.96484375,18000.0,0.0,0.0,0.0495713464915752,0.0,0.0,0.0,0.0,1.0,0.0116875609382987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017914929194375,0.0684974789619445,-0.0667059868574142,0.0,5.030861575505696e-05,0.0,0.0,2.5709917545318604,0.0,0.0,0.0,0.2633432745933532,4.0,0.0,1.0
816480,293.2802734375,297.1499938964844,293.1499938964844,0.0118687823414802,-664.2766723632812,303.3642272949219,0.5028157830238342,0.050000000745058,0.0462782196700573,293.8509216308594,297.1499938964844,293.1499938964844,0.0038048124406486,-298.6893920898437,296.67266845703125,0.5028157830238342,0.050000000745058,0.0487331934273242,293.2159118652344,297.1499938964844,293.1499938964844,0.1655884981155395,-2661.320068359375,304.16650390625,0.8723575472831726,0.2464078664779663,0.1734574884176254,293.2333374023437,297.1499938964844,293.1499938964844,0.2260048538446426,-4615.46240234375,304.1697692871094,0.9542877078056335,0.3163289725780487,0.3007468283176422,293.2885437011719,297.1499938964844,293.1499938964844,0.0099594425410032,-3030.24609375,302.3462829589844,0.5028157830238342,0.050000000745058,0.2311692833900451,291.5381774902344,291.1499938964844,274.0299987792969,271.9073486328125,288.95220947265625,293.84991455078125,291.4162292480469,1.0,0.2241965979337692,1.0,0.1500000059604644,0.8795739412307739,1.0,-0.9605341553688048,0.0346084646880626,0.9259256720542908,-0.2029189169406891,0.0,0.0,0.0,40.452056884765625,25.0,-312.6271057128906,-180.19712829589844,116.70347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,299.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.96484375,18000.0,0.0,0.0,0.0495713464915752,0.0,0.0,0.0,0.0,1.0,0.0116875609382987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017914929194375,0.0684974789619445,-0.0667059868574142,0.0,5.030861575505696e-05,0.0,0.0,2.5709917545318604,0.0,0.0,0.0,0.2633432745933532,4.0,0.0,1.0
816540,293.2802734375,297.1499938964844,293.1499938964844,0.0122876819223165,-687.7033081054688,303.27593994140625,0.5127333998680115,0.050000000745058,0.0461481735110282,293.8602294921875,297.1499938964844,293.1499938964844,0.0037910223472863,-303.3702087402344,296.0055236816406,0.5127333998680115,0.050000000745058,0.0485962480306625,293.216552734375,297.1499938964844,293.1499938964844,0.1715182214975357,-2745.2197265625,304.1547241210937,0.8865267038345337,0.2446071356534958,0.1720723807811737,293.2310791015625,297.1499938964844,293.1499938964844,0.2347504198551178,-4769.34814453125,304.15350341796875,0.9706215858459472,0.314671516418457,0.2989707887172699,293.2893981933594,297.1499938964844,293.1499938964844,0.0102773075923323,-3140.92529296875,302.199462890625,0.5127333998680115,0.050000000745058,0.2305196821689605,290.8766174316406,291.1499938964844,274.0666809082031,271.93572998046875,288.95782470703125,293.8593444824219,291.10546875,1.0,0.2184345126152038,1.0,0.1500000059604644,0.8786662220954895,1.0,-0.95563942193985,0.0343734100461006,0.9212660193443298,-0.2024501115083694,0.0,0.0,0.0484446547925472,36.924102783203125,25.0,562.760986328125,-3548.672607421875,109.86266326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,302.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17853.287109375,18000.0,0.0,0.0,0.0457175150513649,0.0,0.0,0.0,0.0,1.0,0.0063134245574474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840797126293182,0.1279559731483459,-0.0438762567937374,0.0,4.639746475731954e-05,0.0,0.0,4.89468240737915,0.0,0.0,0.0,0.2710390388965606,4.0,0.0,1.0
