time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816600,293.2802734375,297.1499938964844,293.1499938964844,0.0122876819223165,-687.7033081054688,303.27593994140625,0.5127333998680115,0.050000000745058,0.0461481735110282,293.8602294921875,297.1499938964844,293.1499938964844,0.0037910223472863,-303.3702087402344,296.0055236816406,0.5127333998680115,0.050000000745058,0.0485962480306625,293.216552734375,297.1499938964844,293.1499938964844,0.1715182214975357,-2745.2197265625,304.1547241210937,0.8865267038345337,0.2446071356534958,0.1720723807811737,293.2310791015625,297.1499938964844,293.1499938964844,0.2347504198551178,-4769.34814453125,304.15350341796875,0.9706215858459472,0.314671516418457,0.2989707887172699,293.2893981933594,297.1499938964844,293.1499938964844,0.0102773075923323,-3140.92529296875,302.199462890625,0.5127333998680115,0.050000000745058,0.2305196821689605,290.8766174316406,291.1499938964844,274.0666809082031,271.93572998046875,288.95782470703125,293.8593444824219,291.10546875,1.0,0.2184345126152038,1.0,0.1500000059604644,0.8786662220954895,1.0,-0.95563942193985,0.0343734100461006,0.9212660193443298,-0.2024501115083694,0.0,0.0,0.0484446547925472,36.924102783203125,25.0,562.760986328125,-3548.672607421875,109.86266326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,302.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17853.287109375,18000.0,0.0,0.0,0.0457175150513649,0.0,0.0,0.0,0.0,1.0,0.0063134245574474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840797126293182,0.1279559731483459,-0.0438762567937374,0.0,4.639746475731954e-05,0.0,0.0,4.89468240737915,0.0,0.0,0.0,0.2710390388965606,4.0,0.0,1.0
816660,293.2808532714844,297.1499938964844,293.1499938964844,0.0116359749808907,-658.4210815429688,303.2727355957031,0.5212123990058899,0.050000000745058,0.0460539273917675,293.8737487792969,297.1499938964844,293.1499938964844,0.0033632677514106,-265.40386962890625,296.1159973144531,0.5212123990058899,0.050000000745058,0.0484970025718212,293.2181701660156,297.1499938964844,293.1499938964844,0.162893459200859,-2627.51123046875,304.1651611328125,0.8975344300270081,0.2425972819328308,0.1706283539533615,293.2305603027344,297.1499938964844,293.1499938964844,0.2234817743301391,-4575.9208984375,304.1679077148437,0.9820634126663208,0.3127218186855316,0.297094464302063,293.2912292480469,297.1499938964844,293.1499938964844,0.0097537608817219,-2997.4248046875,302.2406616210937,0.5212123990058899,0.050000000745058,0.2300488948822021,291.5056457519531,291.1499938964844,274.10333251953125,271.964111328125,288.96697998046875,293.8727722167969,291.349609375,1.0,0.213903397321701,1.0,0.1500000059604644,0.877754807472229,1.0,-0.9508570432662964,0.034144714474678,0.9167123436927797,-0.2019775807857513,0.0,0.0,0.0,34.35254669189453,25.0,-454.05078125,-41.94711685180664,104.6592025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123596191406,299.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.501953125,18000.0,0.0,0.0,0.0492586679756641,0.0,0.0,0.0,0.0,1.0,0.0121061187237501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009412518702447,0.0685852542519569,-0.0676440000534057,0.0,4.999128577765077e-05,0.0,0.0,2.570880651473999,0.0,0.0,0.0,0.2632504403591156,4.0,0.0,1.0
816720,293.2808532714844,297.1499938964844,293.1499938964844,0.0116359749808907,-658.4210815429688,303.2727355957031,0.5212123990058899,0.050000000745058,0.0460539273917675,293.8737487792969,297.1499938964844,293.1499938964844,0.0033632677514106,-265.40386962890625,296.1159973144531,0.5212123990058899,0.050000000745058,0.0484970025718212,293.2181701660156,297.1499938964844,293.1499938964844,0.162893459200859,-2627.51123046875,304.1651611328125,0.8975344300270081,0.2425972819328308,0.1706283539533615,293.2305603027344,297.1499938964844,293.1499938964844,0.2234817743301391,-4575.9208984375,304.1679077148437,0.9820634126663208,0.3127218186855316,0.297094464302063,293.2912292480469,297.1499938964844,293.1499938964844,0.0097537608817219,-2997.4248046875,302.2406616210937,0.5212123990058899,0.050000000745058,0.2300488948822021,291.5056457519531,291.1499938964844,274.10333251953125,271.964111328125,288.96697998046875,293.8727722167969,291.349609375,1.0,0.213903397321701,1.0,0.1500000059604644,0.877754807472229,1.0,-0.9508570432662964,0.034144714474678,0.9167123436927797,-0.2019775807857513,0.0,0.0,0.0,34.35254669189453,25.0,-454.05078125,-41.94711685180664,104.6592025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123596191406,299.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.501953125,18000.0,0.0,0.0,0.0492586679756641,0.0,0.0,0.0,0.0,1.0,0.0121061187237501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009412518702447,0.0685852542519569,-0.0676440000534057,0.0,4.999128577765077e-05,0.0,0.0,2.570880651473999,0.0,0.0,0.0,0.2632504403591156,4.0,0.0,1.0
816780,293.2804870605469,297.1499938964844,293.1499938964844,0.0119698531925678,-677.4450073242188,303.18670654296875,0.5285422205924988,0.050000000745058,0.0459823943674564,293.88262939453125,297.1499938964844,293.1499938964844,0.0033489607740193,-268.3783569335937,295.4682922363281,0.5285422205924988,0.050000000745058,0.048421673476696,293.2186584472656,297.1499938964844,293.1499938964844,0.1672893464565277,-2690.1796875,304.156494140625,0.9064818620681764,0.2407724857330322,0.169279083609581,293.2284851074219,297.1499938964844,293.1499938964844,0.2302267402410507,-4694.84375,304.1557922363281,0.9905502796173096,0.311105877161026,0.2954355180263519,293.2918701171875,297.1499938964844,293.1499938964844,0.0100142359733581,-3088.28759765625,302.1011657714844,0.5285422205924988,0.050000000745058,0.2296915799379348,290.92803955078125,291.1499938964844,274.1400146484375,271.9925537109375,288.9731140136719,293.8817443847656,291.1566467285156,1.0,0.2103174328804016,1.0,0.1500000059604644,0.8768433332443237,1.0,-0.9466411471366882,0.0339458510279655,0.912695288658142,-0.2015935182571411,0.0,0.0,0.0410130843520164,32.393211364746094,25.0,611.4024658203125,-3532.1767578125,100.60843658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835754394531,302.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.7109375,18000.0,0.0,0.0,0.0452431738376617,0.0,0.0,0.0,0.0,1.0,0.0063437148928642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836483165621757,0.1277219206094741,-0.0440736077725887,0.0,4.591606921167113e-05,0.0,0.0,4.888241767883301,0.0,0.0,0.0,0.271036684513092,4.0,0.0,1.0
816840,293.2804870605469,297.1499938964844,293.1499938964844,0.0119698531925678,-677.4450073242188,303.18670654296875,0.5285422205924988,0.050000000745058,0.0459823943674564,293.88262939453125,297.1499938964844,293.1499938964844,0.0033489607740193,-268.3783569335937,295.4682922363281,0.5285422205924988,0.050000000745058,0.048421673476696,293.2186584472656,297.1499938964844,293.1499938964844,0.1672893464565277,-2690.1796875,304.156494140625,0.9064818620681764,0.2407724857330322,0.169279083609581,293.2284851074219,297.1499938964844,293.1499938964844,0.2302267402410507,-4694.84375,304.1557922363281,0.9905502796173096,0.311105877161026,0.2954355180263519,293.2918701171875,297.1499938964844,293.1499938964844,0.0100142359733581,-3088.28759765625,302.1011657714844,0.5285422205924988,0.050000000745058,0.2296915799379348,290.92803955078125,291.1499938964844,274.1400146484375,271.9925537109375,288.9731140136719,293.8817443847656,291.1566467285156,1.0,0.2103174328804016,1.0,0.1500000059604644,0.8768433332443237,1.0,-0.9466411471366882,0.0339458510279655,0.912695288658142,-0.2015935182571411,0.0,0.0,0.0410130843520164,32.393211364746094,25.0,611.4024658203125,-3532.1767578125,100.60843658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835754394531,302.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.7109375,18000.0,0.0,0.0,0.0452431738376617,0.0,0.0,0.0,0.0,1.0,0.0063437148928642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836483165621757,0.1277219206094741,-0.0440736077725887,0.0,4.591606921167113e-05,0.0,0.0,4.888241767883301,0.0,0.0,0.0,0.271036684513092,4.0,0.0,1.0
816900,293.2807006835937,297.1499938964844,293.1499938964844,0.0113692479208111,-647.6585083007812,303.2094116210937,0.5317209362983704,0.050000000745058,0.0459537580609321,293.8894958496094,297.1499938964844,293.1499938964844,0.0031091517303138,-244.5236358642578,295.7256774902344,0.5317209362983704,0.050000000745058,0.0483915172517299,293.21942138671875,297.1499938964844,293.1499938964844,0.1588172018527984,-2572.131103515625,304.1703796386719,0.9102115035057068,0.2397504299879074,0.1685772538185119,293.22833251953125,297.1499938964844,293.1499938964844,0.2188694030046463,-4496.0478515625,304.1749267578125,0.9937573075294496,0.3101422190666199,0.2945638000965118,293.2927551269531,297.1499938964844,293.1499938964844,0.0095588620752096,-2948.0234375,302.1697082519531,0.5317209362983704,0.050000000745058,0.2295485287904739,291.5344543457031,291.1499938964844,274.1583251953125,272.0067749023437,288.9780578613281,293.88836669921875,291.6009826660156,1.0,0.2088055461645126,1.0,0.1500000059604644,0.8763876557350159,1.0,-0.9445104002952576,0.033845268189907,0.9106651544570924,-0.2013853192329406,0.0,0.0,0.0,31.603683471679688,25.0,653.878662109375,-3014.0947265625,98.89653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14520263671875,302.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.8359375,18000.0,0.0,0.0,0.0473907701671123,0.0,0.0,0.0,0.0,1.0,0.0067054065875709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589965842664241,0.1053527295589447,-0.0463561452925205,0.0,4.8095607780851424e-05,0.0,0.0,4.035014629364014,0.0,0.0,0.0,0.2680378556251526,4.0,0.0,1.0
816960,293.2809143066406,297.1499938964844,293.1499938964844,0.0114425271749496,-653.6263427734375,303.1820068359375,0.5345756411552429,0.050000000745058,0.0459291227161884,293.8961486816406,297.1499938964844,293.1499938964844,0.0029296763241291,-231.97140502929688,295.54473876953125,0.5345756411552429,0.050000000745058,0.0483655780553817,293.2201232910156,297.1499938964844,293.1499938964844,0.1601219922304153,-2592.44384765625,304.1639099121094,0.9133767485618592,0.2387311160564422,0.1678429543972015,293.2281188964844,297.1499938964844,293.1499938964844,0.2209526896476745,-4535.98876953125,304.1660461425781,0.9963578581809998,0.3091923296451568,0.2936270833015442,293.293701171875,297.1499938964844,293.1499938964844,0.0095765618607401,-2969.031982421875,302.1337890625,0.5345756411552429,0.050000000745058,0.2294254899024963,291.47662353515625,291.1499938964844,274.1766662597656,272.0210266113281,288.9831848144531,293.89520263671875,291.2979736328125,1.0,0.2074468433856964,1.0,0.1500000059604644,0.8759316802024841,1.0,-0.9422964453697203,0.0337404981255531,0.9085559248924256,-0.2011565119028091,0.0,0.0,0.0,30.920141220092773,25.0,-545.4414672851562,-0.0278477855026721,97.34474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381774902344,299.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.2109375,18000.0,0.0,0.0,0.0486226752400398,0.0,0.0,0.0,0.0,1.0,0.0124349677935242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005916557856835,0.0688970014452934,-0.0683053433895111,0.0,4.934583557769656e-05,0.0,0.0,2.5805001258850098,0.0,0.0,0.0,0.2631983757019043,4.0,0.0,1.0
817020,293.2803955078125,297.1499938964844,293.1499938964844,0.0117181120440363,-669.5824584960938,303.0971069335937,0.5393190979957581,0.050000000745058,0.0458902567625045,293.9047546386719,297.1499938964844,293.1499938964844,0.0029152070637792,-233.7978973388672,294.9046936035156,0.5393190979957581,0.050000000745058,0.0483246482908725,293.2205505371094,297.1499938964844,293.1499938964844,0.1634397953748703,-2640.16748046875,304.1574401855469,0.9183595776557922,0.2368707060813903,0.1664942950010299,293.2258605957031,297.1499938964844,293.1499938964844,0.2255929261445999,-4618.56201171875,304.158203125,0.9990000128746032,0.3076701164245605,0.29123455286026,293.2943115234375,297.1499938964844,293.1499938964844,0.0097964750602841,-3045.97119140625,301.998291015625,0.5393190979957581,0.050000000745058,0.2292313277721405,290.956787109375,291.1499938964844,274.2133483886719,272.0494689941406,288.9900817871094,293.9038391113281,291.18560791015625,1.0,0.2051103413105011,1.0,0.1500000059604644,0.8750197887420654,1.0,-0.9374775290489196,0.0335109569132328,0.9039666056632996,-0.2005974799394607,0.0,0.0,0.0361040458083152,29.82662010192871,25.0,642.1580200195312,-3514.863525390625,94.61912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,302.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.16015625,18000.0,0.0,0.0,0.0444797948002815,0.0,0.0,0.0,0.0,1.0,0.0064327674917876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831089466810226,0.127726748585701,-0.044617798179388,0.0,4.5141339796828106e-05,0.0,0.0,4.889456748962402,0.0,0.0,0.0,0.2710387706756592,4.0,0.0,1.0
817080,293.2803955078125,297.1499938964844,293.1499938964844,0.0117181120440363,-669.5824584960938,303.0971069335937,0.5393190979957581,0.050000000745058,0.0458902567625045,293.9047546386719,297.1499938964844,293.1499938964844,0.0029152070637792,-233.7978973388672,294.9046936035156,0.5393190979957581,0.050000000745058,0.0483246482908725,293.2205505371094,297.1499938964844,293.1499938964844,0.1634397953748703,-2640.16748046875,304.1574401855469,0.9183595776557922,0.2368707060813903,0.1664942950010299,293.2258605957031,297.1499938964844,293.1499938964844,0.2255929261445999,-4618.56201171875,304.158203125,0.9990000128746032,0.3076701164245605,0.29123455286026,293.2943115234375,297.1499938964844,293.1499938964844,0.0097964750602841,-3045.97119140625,301.998291015625,0.5393190979957581,0.050000000745058,0.2292313277721405,290.956787109375,291.1499938964844,274.2133483886719,272.0494689941406,288.9900817871094,293.9038391113281,291.18560791015625,1.0,0.2051103413105011,1.0,0.1500000059604644,0.8750197887420654,1.0,-0.9374775290489196,0.0335109569132328,0.9039666056632996,-0.2005974799394607,0.0,0.0,0.0361040458083152,29.82662010192871,25.0,642.1580200195312,-3514.863525390625,94.61912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,302.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.16015625,18000.0,0.0,0.0,0.0444797948002815,0.0,0.0,0.0,0.0,1.0,0.0064327674917876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831089466810226,0.127726748585701,-0.044617798179388,0.0,4.5141339796828106e-05,0.0,0.0,4.889456748962402,0.0,0.0,0.0,0.2710387706756592,4.0,0.0,1.0
817140,293.2807312011719,297.1499938964844,293.1499938964844,0.0112604144960641,-648.7376708984375,303.0929260253906,0.5425431728363037,0.050000000745058,0.0458651855587959,293.91827392578125,297.1499938964844,293.1499938964844,0.0024944769684225,-197.8274688720703,294.9676818847656,0.5425431728363037,0.050000000745058,0.0482982471585273,293.2213439941406,297.1499938964844,293.1499938964844,0.1571389138698578,-2554.146484375,304.1630859375,0.920720398426056,0.234923169016838,0.1651162654161453,293.223388671875,297.1499938964844,293.1499938964844,0.2154384702444076,-4445.24560546875,304.1690673828125,0.9990000128746032,0.3062416017055511,0.2872322499752044,293.29608154296875,297.1499938964844,293.1499938964844,0.0094073992222547,-2939.848388671875,302.02764892578125,0.5425431728363037,0.050000000745058,0.2291060984134674,291.4627990722656,291.1499938964844,274.25,272.0779113769531,289.00067138671875,293.9173278808594,291.2720947265625,1.0,0.2031270712614059,1.0,0.1500000059604644,0.8741078972816467,1.0,-0.930814802646637,0.0331880040466785,0.8976268172264099,-0.1996701210737228,0.0,0.0,0.0,29.081830978393555,25.0,-588.0520629882812,-0.0,92.10640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,299.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.130859375,18000.0,0.0,0.0,0.0477452687919139,0.0,0.0,0.0,0.0,1.0,0.012685177847743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004365048662293,0.0692014321684837,-0.0687649324536323,0.0,4.8455378419021145e-05,0.0,0.0,2.5907254219055176,0.0,0.0,0.0,0.2631787657737732,4.0,0.0,1.0
817200,293.2807312011719,297.1499938964844,293.1499938964844,0.0112604144960641,-648.7376708984375,303.0929260253906,0.5425431728363037,0.050000000745058,0.0458651855587959,293.91827392578125,297.1499938964844,293.1499938964844,0.0024944769684225,-197.8274688720703,294.9676818847656,0.5425431728363037,0.050000000745058,0.0482982471585273,293.2213439941406,297.1499938964844,293.1499938964844,0.1571389138698578,-2554.146484375,304.1630859375,0.920720398426056,0.234923169016838,0.1651162654161453,293.223388671875,297.1499938964844,293.1499938964844,0.2154384702444076,-4445.24560546875,304.1690673828125,0.9990000128746032,0.3062416017055511,0.2872322499752044,293.29608154296875,297.1499938964844,293.1499938964844,0.0094073992222547,-2939.848388671875,302.02764892578125,0.5425431728363037,0.050000000745058,0.2291060984134674,291.4627990722656,291.1499938964844,274.25,272.0779113769531,289.00067138671875,293.9173278808594,291.2720947265625,1.0,0.2031270712614059,1.0,0.1500000059604644,0.8741078972816467,1.0,-0.930814802646637,0.0331880040466785,0.8976268172264099,-0.1996701210737228,0.0,0.0,0.0,29.081830978393555,25.0,-588.0520629882812,-0.0,92.10640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,299.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.130859375,18000.0,0.0,0.0,0.0477452687919139,0.0,0.0,0.0,0.0,1.0,0.012685177847743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004365048662293,0.0692014321684837,-0.0687649324536323,0.0,4.8455378419021145e-05,0.0,0.0,2.5907254219055176,0.0,0.0,0.0,0.2631787657737732,4.0,0.0,1.0
817260,293.27996826171875,297.1499938964844,293.1499938964844,0.0115253804251551,-664.1527099609375,303.0060119628906,0.5452616810798645,0.050000000745058,0.0458448119461536,293.92645263671875,297.1499938964844,293.1499938964844,0.0024835993535816,-199.368896484375,294.3044738769531,0.5452616810798645,0.050000000745058,0.0482767969369888,293.2206726074219,297.1499938964844,293.1499938964844,0.1602890491485595,-2599.568359375,304.1570739746094,0.922545611858368,0.233248695731163,0.1639003455638885,293.2185363769531,297.1499938964844,293.1499938964844,0.2184536159038543,-4501.05859375,304.1625671386719,0.9990000128746032,0.3053662478923797,0.2836650311946869,293.2963562011719,297.1499938964844,293.1499938964844,0.0096200080588459,-3014.33203125,301.8895874023437,0.5452616810798645,0.050000000745058,0.2290043234825134,290.952392578125,291.1499938964844,274.2856140136719,272.1054382324219,289.0066223144531,293.9255676269531,291.18505859375,1.0,0.2014384418725967,1.0,0.1500000059604644,0.8731931447982788,1.0,-0.9248950481414796,0.0329051464796066,0.8919898867607117,-0.1989049762487411,0.0,0.0,0.0348883420228958,28.470293045043945,25.0,653.6708374023438,-3496.7265625,89.98018646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4372863769531,302.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.861328125,18000.0,0.0,0.0,0.0434378497302532,0.0,0.0,0.0,0.0,1.0,0.0066036563366651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826054513454437,0.1282379031181335,-0.0456324480473995,0.0,4.408389577292837e-05,0.0,0.0,4.90839147567749,0.0,0.0,0.0,0.2710611820220947,4.0,0.0,1.0
817320,293.27996826171875,297.1499938964844,293.1499938964844,0.0115253804251551,-664.1527099609375,303.0060119628906,0.5452616810798645,0.050000000745058,0.0458448119461536,293.92645263671875,297.1499938964844,293.1499938964844,0.0024835993535816,-199.368896484375,294.3044738769531,0.5452616810798645,0.050000000745058,0.0482767969369888,293.2206726074219,297.1499938964844,293.1499938964844,0.1602890491485595,-2599.568359375,304.1570739746094,0.922545611858368,0.233248695731163,0.1639003455638885,293.2185363769531,297.1499938964844,293.1499938964844,0.2184536159038543,-4501.05859375,304.1625671386719,0.9990000128746032,0.3053662478923797,0.2836650311946869,293.2963562011719,297.1499938964844,293.1499938964844,0.0096200080588459,-3014.33203125,301.8895874023437,0.5452616810798645,0.050000000745058,0.2290043234825134,290.952392578125,291.1499938964844,274.2856140136719,272.1054382324219,289.0066223144531,293.9255676269531,291.18505859375,1.0,0.2014384418725967,1.0,0.1500000059604644,0.8731931447982788,1.0,-0.9248950481414796,0.0329051464796066,0.8919898867607117,-0.1989049762487411,0.0,0.0,0.0348883420228958,28.470293045043945,25.0,653.6708374023438,-3496.7265625,89.98018646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4372863769531,302.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.861328125,18000.0,0.0,0.0,0.0434378497302532,0.0,0.0,0.0,0.0,1.0,0.0066036563366651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826054513454437,0.1282379031181335,-0.0456324480473995,0.0,4.408389577292837e-05,0.0,0.0,4.90839147567749,0.0,0.0,0.0,0.2710611820220947,4.0,0.0,1.0
817380,293.280029296875,297.1499938964844,293.1499938964844,0.0110724894329905,-642.9869995117188,303.0072937011719,0.5475524067878723,0.050000000745058,0.0458281561732292,293.9399108886719,297.1499938964844,293.1499938964844,0.0020555472001433,-163.015625,294.3929443359375,0.5475524067878723,0.050000000745058,0.0482592545449733,293.2210388183594,297.1499938964844,293.1499938964844,0.154055505990982,-2513.94189453125,304.1627502441406,0.9234708547592164,0.2313868850469589,0.1626141667366027,293.2155456542969,297.1499938964844,293.1499938964844,0.2092076689004898,-4342.26171875,304.1705322265625,0.9990000128746032,0.304240733385086,0.280709832906723,293.2978820800781,297.1499938964844,293.1499938964844,0.0092343483120203,-2906.552734375,301.9252319335937,0.5475524067878723,0.050000000745058,0.2289211153984069,291.4711608886719,291.1499938964844,274.3191833496094,272.1311340332031,289.0101623535156,293.9330444335937,291.2781982421875,1.0,0.1999963223934173,1.0,0.1500000059604644,0.8722783327102661,1.0,-0.919663429260254,0.0326598808169364,0.8870035409927368,-0.1983306258916854,0.0,0.0,0.0,27.964550018310547,25.0,-586.6826171875,-0.0,88.17439270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,299.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.291015625,18000.0,0.0,0.0,0.0466724522411823,0.0,0.0,0.0,0.0,1.0,0.012854260392487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003994648577645,0.0694588422775268,-0.0690593793988227,0.0,4.736660412163474e-05,0.0,0.0,2.6001522541046143,0.0,0.0,0.0,0.2631910145282745,4.0,0.0,1.0
817440,293.280029296875,297.1499938964844,293.1499938964844,0.0110724894329905,-642.9869995117188,303.0072937011719,0.5475524067878723,0.050000000745058,0.0458281561732292,293.9399108886719,297.1499938964844,293.1499938964844,0.0020555472001433,-163.015625,294.3929443359375,0.5475524067878723,0.050000000745058,0.0482592545449733,293.2210388183594,297.1499938964844,293.1499938964844,0.154055505990982,-2513.94189453125,304.1627502441406,0.9234708547592164,0.2313868850469589,0.1626141667366027,293.2155456542969,297.1499938964844,293.1499938964844,0.2092076689004898,-4342.26171875,304.1705322265625,0.9990000128746032,0.304240733385086,0.280709832906723,293.2978820800781,297.1499938964844,293.1499938964844,0.0092343483120203,-2906.552734375,301.9252319335937,0.5475524067878723,0.050000000745058,0.2289211153984069,291.4711608886719,291.1499938964844,274.3191833496094,272.1311340332031,289.0101623535156,293.9330444335937,291.2781982421875,1.0,0.1999963223934173,1.0,0.1500000059604644,0.8722783327102661,1.0,-0.919663429260254,0.0326598808169364,0.8870035409927368,-0.1983306258916854,0.0,0.0,0.0,27.964550018310547,25.0,-586.6826171875,-0.0,88.17439270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,299.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.291015625,18000.0,0.0,0.0,0.0466724522411823,0.0,0.0,0.0,0.0,1.0,0.012854260392487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003994648577645,0.0694588422775268,-0.0690593793988227,0.0,4.736660412163474e-05,0.0,0.0,2.6001522541046143,0.0,0.0,0.0,0.2631910145282745,4.0,0.0,1.0
817500,293.2795104980469,297.1499938964844,293.1499938964844,0.0117260394617915,-680.3212890625,302.914306640625,0.5485677123069763,0.050000000745058,0.045820914208889,293.943603515625,297.1499938964844,293.1499938964844,0.0020201122388243,-164.7928466796875,293.6456604003906,0.5485677123069763,0.050000000745058,0.0482516288757324,293.2206726074219,297.1499938964844,293.1499938964844,0.1636397838592529,-2650.9296875,304.1431884765625,0.923758327960968,0.2305578142404556,0.1619948893785476,293.213623046875,297.1499938964844,293.1499938964844,0.2220082581043243,-4572.54296875,304.143798828125,0.9990000128746032,0.3037858009338379,0.2794108688831329,293.29803466796875,297.1499938964844,293.1499938964844,0.0096847908571362,-3073.937255859375,301.7616271972656,0.5485677123069763,0.050000000745058,0.2288849502801895,290.6979064941406,291.1499938964844,274.3352355957031,272.14337158203125,289.0077819824219,293.9320983886719,290.5533752441406,1.0,0.1993546038866043,1.0,0.1500000059604644,0.8718209266662598,1.0,-0.9172996878623962,0.0325508117675781,0.8847489356994629,-0.1981100440025329,0.0,0.0,0.033944759517908,27.743162155151367,25.0,-925.8509521484376,-2290.08740234375,87.37541198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,299.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17715.5234375,18000.0,0.0,0.0,0.0443481095135211,0.0,0.0,0.0,0.0,1.0,0.012600440531969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0312883630394935,0.0994117483496666,-0.068123385310173,0.0,4.500769500737079e-05,0.0,0.0,3.6863114833831774,0.0,0.0,0.0,0.2679519951343536,4.0,0.0,1.0
817560,293.2789611816406,297.1499938964844,293.1499938964844,0.0113791981711983,-660.8594970703125,302.9134521484375,0.5495126247406006,0.050000000745058,0.045814249664545,293.9475402832031,297.1499938964844,293.1499938964844,0.0020482756663113,-164.70213317871094,293.6619873046875,0.5495126247406006,0.050000000745058,0.0482446104288101,293.2203063964844,297.1499938964844,293.1499938964844,0.1577770411968231,-2567.685546875,304.1557312011719,0.924030303955078,0.2297354936599731,0.1614241749048233,293.2119140625,297.1499938964844,293.1499938964844,0.2138571590185165,-4426.95703125,304.1606140136719,0.9990000128746032,0.3033178746700287,0.278206467628479,293.29815673828125,297.1499938964844,293.1499938964844,0.0094736274331808,-2991.64453125,301.7736511230469,0.5495126247406006,0.050000000745058,0.2288516610860824,290.9122314453125,291.1499938964844,274.3507995605469,272.1551513671875,289.00506591796875,293.9308776855469,291.1501770019531,1.0,0.1987606287002563,1.0,0.1500000059604644,0.8713626861572266,1.0,-0.9151127338409424,0.0324510745704174,0.8826616406440735,-0.1979321539402008,0.0,0.0,0.0381208062171936,27.53895568847656,25.0,638.6610717773438,-3489.484375,86.64029693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679870605469,302.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17862.65625,18000.0,0.0,0.0,0.042201180011034,0.0,0.0,0.0,0.0,1.0,0.0068287481553852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824058577418327,0.1293374896049499,-0.0469316393136978,0.0,4.282883310224861e-05,0.0,0.0,4.9486846923828125,0.0,0.0,0.0,0.2711257338523865,4.0,0.0,1.0
817620,293.2789611816406,297.1499938964844,293.1499938964844,0.0108782071620225,-636.4100952148438,302.92510986328125,0.5511389374732971,0.050000000745058,0.0458029434084892,293.9610290527344,297.1499938964844,293.1499938964844,0.0016128935385495,-127.77141571044922,293.8197021484375,0.5511389374732971,0.050000000745058,0.0482327081263065,293.220703125,297.1499938964844,293.1499938964844,0.1507393270730972,-2470.076416015625,304.1632385253906,0.9238225221633912,0.2278735935688018,0.1601485610008239,293.21063232421875,297.1499938964844,293.1499938964844,0.2043330818414688,-4261.25732421875,304.1697998046875,0.9990000128746032,0.3020088374614715,0.2761412560939789,293.2999267578125,297.1499938964844,293.1499938964844,0.0090543664991855,-2868.8642578125,301.82427978515625,0.5511389374732971,0.050000000745058,0.2287952005863189,291.4963684082031,291.1499938964844,274.3805847167969,272.1775817871094,289.00506591796875,293.9368591308594,291.3131103515625,1.0,0.1976965218782425,1.0,0.1500000059604644,0.8704460859298706,1.0,-0.911007285118103,0.0322661437094211,0.8787411451339722,-0.1976483315229416,0.0,0.0,0.0,27.187225341796875,25.0,-537.2158203125,-0.0,85.3174819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,299.5229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.123046875,18000.0,0.0,0.0,0.0455764420330524,0.0,0.0,0.0,0.0,1.0,0.0128874788060784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004796815046574,0.0696074292063713,-0.0691277459263801,0.0,4.625429573934525e-05,0.0,0.0,2.606661081314087,0.0,0.0,0.0,0.2632424235343933,4.0,0.0,1.0
817680,293.2789611816406,297.1499938964844,293.1499938964844,0.0108782071620225,-636.4100952148438,302.92510986328125,0.5511389374732971,0.050000000745058,0.0458029434084892,293.9610290527344,297.1499938964844,293.1499938964844,0.0016128935385495,-127.77141571044922,293.8197021484375,0.5511389374732971,0.050000000745058,0.0482327081263065,293.220703125,297.1499938964844,293.1499938964844,0.1507393270730972,-2470.076416015625,304.1632385253906,0.9238225221633912,0.2278735935688018,0.1601485610008239,293.21063232421875,297.1499938964844,293.1499938964844,0.2043330818414688,-4261.25732421875,304.1697998046875,0.9990000128746032,0.3020088374614715,0.2761412560939789,293.2999267578125,297.1499938964844,293.1499938964844,0.0090543664991855,-2868.8642578125,301.82427978515625,0.5511389374732971,0.050000000745058,0.2287952005863189,291.4963684082031,291.1499938964844,274.3805847167969,272.1775817871094,289.00506591796875,293.9368591308594,291.3131103515625,1.0,0.1976965218782425,1.0,0.1500000059604644,0.8704460859298706,1.0,-0.911007285118103,0.0322661437094211,0.8787411451339722,-0.1976483315229416,0.0,0.0,0.0,27.187225341796875,25.0,-537.2158203125,-0.0,85.3174819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,299.5229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.123046875,18000.0,0.0,0.0,0.0455764420330524,0.0,0.0,0.0,0.0,1.0,0.0128874788060784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004796815046574,0.0696074292063713,-0.0691277459263801,0.0,4.625429573934525e-05,0.0,0.0,2.606661081314087,0.0,0.0,0.0,0.2632424235343933,4.0,0.0,1.0
817740,293.2777709960937,297.1499938964844,293.1499938964844,0.0112577946856617,-658.7078857421875,302.81988525390625,0.552524209022522,0.050000000745058,0.0457934774458408,293.968505859375,297.1499938964844,293.1499938964844,0.0016020248876884,-129.10238647460938,292.98651123046875,0.552524209022522,0.050000000745058,0.0482227392494678,293.2200622558594,297.1499938964844,293.1499938964844,0.155523806810379,-2539.343994140625,304.15411376953125,0.9233720302581788,0.2262129187583923,0.1589519828557968,293.20880126953125,297.1499938964844,293.1499938964844,0.211128368973732,-4384.25,304.15631103515625,0.9990000128746032,0.3008431494235992,0.2743875086307525,293.3003234863281,297.1499938964844,293.1499938964844,0.0093402648344635,-2973.05322265625,301.6513977050781,0.552524209022522,0.050000000745058,0.2287479043006897,290.8544921875,291.1499938964844,274.4086303710937,272.1984558105469,288.9999389648437,293.9371337890625,291.0953063964844,1.0,0.1967766433954239,1.0,0.1500000059604644,0.8695295453071594,1.0,-0.9073860049247742,0.0321064554154872,0.8752795457839966,-0.1974717229604721,0.0,0.0,0.0441623106598854,26.889497756958008,25.0,604.75390625,-3484.46728515625,84.17848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,302.5269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.080078125,18000.0,0.0,0.0,0.0411023646593093,0.0,0.0,0.0,0.0,1.0,0.0070421518757939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823617056012153,0.1304864138364792,-0.0481247082352638,0.0,4.171367618255317e-05,0.0,0.0,4.989739418029785,0.0,0.0,0.0,0.2712004780769348,4.0,0.0,1.0
817800,293.2777709960937,297.1499938964844,293.1499938964844,0.0112577946856617,-658.7078857421875,302.81988525390625,0.552524209022522,0.050000000745058,0.0457934774458408,293.968505859375,297.1499938964844,293.1499938964844,0.0016020248876884,-129.10238647460938,292.98651123046875,0.552524209022522,0.050000000745058,0.0482227392494678,293.2200622558594,297.1499938964844,293.1499938964844,0.155523806810379,-2539.343994140625,304.15411376953125,0.9233720302581788,0.2262129187583923,0.1589519828557968,293.20880126953125,297.1499938964844,293.1499938964844,0.211128368973732,-4384.25,304.15631103515625,0.9990000128746032,0.3008431494235992,0.2743875086307525,293.3003234863281,297.1499938964844,293.1499938964844,0.0093402648344635,-2973.05322265625,301.6513977050781,0.552524209022522,0.050000000745058,0.2287479043006897,290.8544921875,291.1499938964844,274.4086303710937,272.1984558105469,288.9999389648437,293.9371337890625,291.0953063964844,1.0,0.1967766433954239,1.0,0.1500000059604644,0.8695295453071594,1.0,-0.9073860049247742,0.0321064554154872,0.8752795457839966,-0.1974717229604721,0.0,0.0,0.0441623106598854,26.889497756958008,25.0,604.75390625,-3484.46728515625,84.17848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,302.5269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.080078125,18000.0,0.0,0.0,0.0411023646593093,0.0,0.0,0.0,0.0,1.0,0.0070421518757939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823617056012153,0.1304864138364792,-0.0481247082352638,0.0,4.171367618255317e-05,0.0,0.0,4.989739418029785,0.0,0.0,0.0,0.2712004780769348,4.0,0.0,1.0
817860,293.2777709960937,297.1499938964844,293.1499938964844,0.0106801055371761,-629.1771850585938,302.8457336425781,0.5536612868309021,0.050000000745058,0.0457858145236969,293.9824523925781,297.1499938964844,293.1499938964844,0.0011656226124614,-92.1712417602539,293.2452087402344,0.5536612868309021,0.050000000745058,0.0482146702706813,293.22052001953125,297.1499938964844,293.1499938964844,0.1472167372703552,-2422.953125,304.1643981933594,0.9223219752311708,0.2243435084819793,0.1576787233352661,293.20916748046875,297.1499938964844,293.1499938964844,0.2004340142011642,-4195.7490234375,304.1690368652344,0.9990000128746032,0.299282819032669,0.2729501128196716,293.30224609375,297.1499938964844,293.1499938964844,0.0088695995509624,-2827.61474609375,301.7240905761719,0.5536612868309021,0.050000000745058,0.2287096381187439,291.5346374511719,291.1499938964844,274.43505859375,272.2179260253906,289.00067138671875,293.94561767578125,291.3722229003906,1.0,0.1959771364927292,1.0,0.1500000059604644,0.8686136603355408,1.0,-0.9040677547454834,0.031962402164936,0.8721053600311279,-0.1973521709442138,0.0,0.0,0.0,26.64320373535156,25.0,-444.0653991699219,-4.686676502227783,83.18238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777893066406,299.5143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.8046875,18000.0,0.0,0.0,0.0447493642568588,0.0,0.0,0.0,0.0,1.0,0.0127744721248745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006936609279364,0.0696511194109916,-0.0689574629068374,0.0,4.54149158031214e-05,0.0,0.0,2.6101577281951904,0.0,0.0,0.0,0.2633155584335327,4.0,0.0,1.0
817920,293.2777709960937,297.1499938964844,293.1499938964844,0.0106801055371761,-629.1771850585938,302.8457336425781,0.5536612868309021,0.050000000745058,0.0457858145236969,293.9824523925781,297.1499938964844,293.1499938964844,0.0011656226124614,-92.1712417602539,293.2452087402344,0.5536612868309021,0.050000000745058,0.0482146702706813,293.22052001953125,297.1499938964844,293.1499938964844,0.1472167372703552,-2422.953125,304.1643981933594,0.9223219752311708,0.2243435084819793,0.1576787233352661,293.20916748046875,297.1499938964844,293.1499938964844,0.2004340142011642,-4195.7490234375,304.1690368652344,0.9990000128746032,0.299282819032669,0.2729501128196716,293.30224609375,297.1499938964844,293.1499938964844,0.0088695995509624,-2827.61474609375,301.7240905761719,0.5536612868309021,0.050000000745058,0.2287096381187439,291.5346374511719,291.1499938964844,274.43505859375,272.2179260253906,289.00067138671875,293.94561767578125,291.3722229003906,1.0,0.1959771364927292,1.0,0.1500000059604644,0.8686136603355408,1.0,-0.9040677547454834,0.031962402164936,0.8721053600311279,-0.1973521709442138,0.0,0.0,0.0,26.64320373535156,25.0,-444.0653991699219,-4.686676502227783,83.18238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777893066406,299.5143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.8046875,18000.0,0.0,0.0,0.0447493642568588,0.0,0.0,0.0,0.0,1.0,0.0127744721248745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006936609279364,0.0696511194109916,-0.0689574629068374,0.0,4.54149158031214e-05,0.0,0.0,2.6101577281951904,0.0,0.0,0.0,0.2633155584335327,4.0,0.0,1.0
817980,293.2765197753906,297.1499938964844,293.1499938964844,0.0111552234739065,-657.4868774414062,302.7250671386719,0.554627001285553,0.050000000745058,0.0457793846726417,293.9898986816406,297.1499938964844,293.1499938964844,0.0011393330059945,-92.07205200195312,292.2772521972656,0.554627001285553,0.050000000745058,0.0482078939676284,293.219970703125,297.1499938964844,293.1499938964844,0.1534650921821594,-2513.716064453125,304.1521301269531,0.9211185574531556,0.22266785800457,0.1564690768718719,293.2088317871094,297.1499938964844,293.1499938964844,0.2098037004470825,-4365.11328125,304.151123046875,0.9990000128746032,0.2978534400463104,0.2717300653457641,293.3027648925781,297.1499938964844,293.1499938964844,0.0092154238373041,-2957.501708984375,301.52313232421875,0.554627001285553,0.050000000745058,0.2286774963140487,290.7833251953125,291.1499938964844,274.4599609375,272.2360534667969,288.99664306640625,293.9480895996094,291.0207214355469,1.0,0.1952789425849914,1.0,0.1500000059604644,0.8676977753639221,1.0,-0.901097059249878,0.0318357907235622,0.8692612648010254,-0.1972851753234863,0.0,0.0,0.0516561456024646,26.43362045288086,25.0,544.683349609375,-3471.777099609375,82.31261444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,302.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17827.46484375,18000.0,0.0,0.0,0.0403476990759372,0.0,0.0,0.0,0.0,1.0,0.0072860969230532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081980399787426,0.1314248591661453,-0.0494444668292999,0.0,4.094778705621138e-05,0.0,0.0,5.020781993865967,0.0,0.0,0.0,0.2712243795394897,4.0,0.0,1.0
818040,293.2765197753906,297.1499938964844,293.1499938964844,0.0111552234739065,-657.4868774414062,302.7250671386719,0.554627001285553,0.050000000745058,0.0457793846726417,293.9898986816406,297.1499938964844,293.1499938964844,0.0011393330059945,-92.07205200195312,292.2772521972656,0.554627001285553,0.050000000745058,0.0482078939676284,293.219970703125,297.1499938964844,293.1499938964844,0.1534650921821594,-2513.716064453125,304.1521301269531,0.9211185574531556,0.22266785800457,0.1564690768718719,293.2088317871094,297.1499938964844,293.1499938964844,0.2098037004470825,-4365.11328125,304.151123046875,0.9990000128746032,0.2978534400463104,0.2717300653457641,293.3027648925781,297.1499938964844,293.1499938964844,0.0092154238373041,-2957.501708984375,301.52313232421875,0.554627001285553,0.050000000745058,0.2286774963140487,290.7833251953125,291.1499938964844,274.4599609375,272.2360534667969,288.99664306640625,293.9480895996094,291.0207214355469,1.0,0.1952789425849914,1.0,0.1500000059604644,0.8676977753639221,1.0,-0.901097059249878,0.0318357907235622,0.8692612648010254,-0.1972851753234863,0.0,0.0,0.0516561456024646,26.43362045288086,25.0,544.683349609375,-3471.777099609375,82.31261444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,302.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17827.46484375,18000.0,0.0,0.0,0.0403476990759372,0.0,0.0,0.0,0.0,1.0,0.0072860969230532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081980399787426,0.1314248591661453,-0.0494444668292999,0.0,4.094778705621138e-05,0.0,0.0,5.020781993865967,0.0,0.0,0.0,0.2712243795394897,4.0,0.0,1.0
818100,293.27642822265625,297.1499938964844,293.1499938964844,0.0105496365576982,-623.5740356445312,302.7799377441406,0.555044949054718,0.050000000745058,0.0457766205072402,293.99688720703125,297.1499938964844,293.1499938964844,0.0009409564081579,-74.2243881225586,292.74188232421875,0.555044949054718,0.050000000745058,0.0482049845159053,293.2201538085937,297.1499938964844,293.1499938964844,0.1443711519241333,-2383.74462890625,304.1679992675781,0.9203921556472778,0.2217443436384201,0.1558582484722137,293.20947265625,297.1499938964844,293.1499938964844,0.1978012323379516,-4149.27783203125,304.1723327636719,0.9990000128746032,0.2969807386398315,0.2712020576000213,293.3037109375,297.1499938964844,293.1499938964844,0.0087662255391478,-2800.22119140625,301.6338195800781,0.555044949054718,0.050000000745058,0.2286636978387832,291.48638916015625,291.1499938964844,274.47186279296875,272.24462890625,288.99737548828125,293.9526672363281,291.5862121582031,1.0,0.1949629932641983,1.0,0.1500000059604644,0.8672398328781128,1.0,-0.8997068405151367,0.0317771360278129,0.8679296970367432,-0.1972603052854538,0.0,0.0,0.0,26.342077255249023,25.0,738.0833740234375,-3181.96533203125,81.9172592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,302.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.01171875,18000.0,0.0,0.0,0.0425683408975601,0.0,0.0,0.0,0.0,1.0,0.0066097867675125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686575323343277,0.1144150272011756,-0.0457574911415576,0.0,4.3201456719543785e-05,0.0,0.0,4.383058071136475,0.0,0.0,0.0,0.2696378827095032,4.0,0.0,1.0
818160,293.2765197753906,297.1499938964844,293.1499938964844,0.0104866120964288,-621.795654296875,302.7680969238281,0.5554123520851135,0.050000000745058,0.0457742027938365,294.0041809082031,297.1499938964844,293.1499938964844,0.0007151134195737,-56.42818069458008,292.6618957519531,0.5554123520851135,0.050000000745058,0.0482024401426315,293.2204895019531,297.1499938964844,293.1499938964844,0.14362832903862,-2374.587158203125,304.1657409667969,0.9194690585136414,0.2207924723625183,0.1551984548568725,293.2104187011719,297.1499938964844,293.1499938964844,0.1973487138748169,-4143.29638671875,304.1686706542969,0.9990000128746032,0.2960433661937713,0.2707379460334778,293.3048400878906,297.1499938964844,293.1499938964844,0.0086862538009881,-2785.131103515625,301.6228942871094,0.5554123520851135,0.050000000745058,0.228651612997055,291.5759582519531,291.1499938964844,274.4834289550781,272.2528991699219,288.9987487792969,293.9582214355469,291.4453430175781,1.0,0.1946658194065094,1.0,0.1500000059604644,0.866782009601593,1.0,-0.8983374238014221,0.0317194424569606,0.8666179776191711,-0.197232574224472,0.0,0.0,0.0,26.26007843017578,25.0,-310.4552917480469,-97.64273834228516,81.54130554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431823730469,299.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18184.361328125,18000.0,0.0,0.0,0.0442802906036376,0.0,0.0,0.0,0.0,1.0,0.0125478375703096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011802943190559,0.069757804274559,-0.0685775130987167,0.0,4.493886808631942e-05,0.0,0.0,2.6169633865356445,0.0,0.0,0.0,0.2634128928184509,4.0,0.0,1.0
818220,293.2752685546875,297.1499938964844,293.1499938964844,0.0110659496858716,-656.9824829101562,302.6293334960937,0.556075930595398,0.050000000745058,0.0457698591053485,294.0115661621094,297.1499938964844,293.1499938964844,0.000655050156638,-53.11248779296875,291.5373840332031,0.556075930595398,0.050000000745058,0.048197865486145,293.22003173828125,297.1499938964844,293.1499938964844,0.1515501737594604,-2490.127685546875,304.1498413085937,0.9177138209342957,0.2190981656312942,0.1539723426103592,293.211181640625,297.1499938964844,293.1499938964844,0.2095295041799545,-4363.63671875,304.1456604003906,0.9990000128746032,0.2943543195724487,0.2698994874954223,293.305419921875,297.1499938964844,293.1499938964844,0.0090944617986679,-2943.82666015625,301.3894958496094,0.556075930595398,0.050000000745058,0.2286299169063568,290.7042236328125,291.1499938964844,274.505615234375,272.26861572265625,288.9964599609375,293.96221923828125,290.92547607421875,1.0,0.1941240578889846,1.0,0.1500000059604644,0.8658663034439087,1.0,-0.8958226442337036,0.031614776700735,0.8642078638076782,-0.1971921622753143,0.0,0.0,0.0592498071491718,26.11198234558105,25.0,451.0072326660156,-3446.231689453125,80.85722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,302.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.8203125,18000.0,0.0,0.0,0.0399821102619171,0.0,0.0,0.0,0.0,1.0,0.0076052024960517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809136852622032,0.1320209056138992,-0.0511072240769863,0.0,4.057675687363371e-05,0.0,0.0,5.036256790161133,0.0,0.0,0.0,0.271165519952774,4.0,0.0,1.0
818280,293.2752685546875,297.1499938964844,293.1499938964844,0.0110659496858716,-656.9824829101562,302.6293334960937,0.556075930595398,0.050000000745058,0.0457698591053485,294.0115661621094,297.1499938964844,293.1499938964844,0.000655050156638,-53.11248779296875,291.5373840332031,0.556075930595398,0.050000000745058,0.048197865486145,293.22003173828125,297.1499938964844,293.1499938964844,0.1515501737594604,-2490.127685546875,304.1498413085937,0.9177138209342957,0.2190981656312942,0.1539723426103592,293.211181640625,297.1499938964844,293.1499938964844,0.2095295041799545,-4363.63671875,304.1456604003906,0.9990000128746032,0.2943543195724487,0.2698994874954223,293.305419921875,297.1499938964844,293.1499938964844,0.0090944617986679,-2943.82666015625,301.3894958496094,0.556075930595398,0.050000000745058,0.2286299169063568,290.7042236328125,291.1499938964844,274.505615234375,272.26861572265625,288.9964599609375,293.96221923828125,290.92547607421875,1.0,0.1941240578889846,1.0,0.1500000059604644,0.8658663034439087,1.0,-0.8958226442337036,0.031614776700735,0.8642078638076782,-0.1971921622753143,0.0,0.0,0.0592498071491718,26.11198234558105,25.0,451.0072326660156,-3446.231689453125,80.85722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,302.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.8203125,18000.0,0.0,0.0,0.0399821102619171,0.0,0.0,0.0,0.0,1.0,0.0076052024960517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809136852622032,0.1320209056138992,-0.0511072240769863,0.0,4.057675687363371e-05,0.0,0.0,5.036256790161133,0.0,0.0,0.0,0.271165519952774,4.0,0.0,1.0
